time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804480,292.8498229980469,297.1499938964844,293.1499938964844,0.1920956224203109,-3865.7509765625,304.13482666015625,0.7894157767295837,0.2716567516326904,0.2461523115634918,292.798583984375,297.1499938964844,293.1499938964844,0.1557871252298355,-3445.490966796875,304.1302795410156,0.7468595504760742,0.2297934889793396,0.2194687575101852,292.7323913574219,297.1499938964844,293.1499938964844,0.2515503168106079,-3727.70849609375,304.1204833984375,0.8466907143592834,0.3386619687080383,0.2376251071691513,292.76220703125,297.1499938964844,293.1499938964844,0.3404046893119812,-6412.107421875,304.1112060546875,0.9192383289337158,0.4313605725765228,0.4090345501899719,292.7726745605469,297.1499938964844,293.1499938964844,0.0141259804368019,-3660.14892578125,303.80352783203125,0.4230426549911499,0.050000000745058,0.238893061876297,291.157470703125,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8004150390625,291.1576843261719,1.0,0.3571563363075256,0.984064757823944,0.984064757823944,1.0,1.0,-1.621683120727539,0.716424822807312,0.905258297920227,0.3427335321903229,0.0,0.0,0.583648145198822,92.0829086303711,85.0,3.2231216430664062,-13701.7177734375,496.1659851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410705566406,306.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.576171875,18000.0,0.0,0.0,0.3192155063152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013371348381042,0.6013434529304504,-6.270065568969585e-06,0.0,0.0003239631769247,0.0,0.0,42.07587432861328,0.0,0.0,0.0,0.3419571220874786,4.0,0.0,1.0
804540,292.8763427734375,297.1499938964844,293.1499938964844,0.1939993053674698,-3895.736328125,304.13671875,0.7982532978057861,0.2738845646381378,0.2480517625808715,292.8262634277344,297.1499938964844,293.1499938964844,0.1585017889738083,-3492.926025390625,304.13232421875,0.7561331391334534,0.2330805659294128,0.2224786430597305,292.7621154785156,297.1499938964844,293.1499938964844,0.2558339238166809,-3777.20458984375,304.1231689453125,0.8571189641952515,0.3432173430919647,0.2407554239034652,292.7903747558594,297.1499938964844,293.1499938964844,0.3447135388851166,-6473.4296875,304.1169128417969,0.9314480423927308,0.4354675412178039,0.412808358669281,292.7863464355469,297.1499938964844,293.1499938964844,0.0143074467778205,-3676.298828125,303.8965759277344,0.4275813996791839,0.050000000745058,0.2382192611694336,291.15875244140625,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282470703125,291.15887451171875,1.0,0.3551965951919555,0.9829114675521852,0.9829114675521852,1.0,1.0,-1.6350586414337158,0.722680926322937,0.9123777151107788,0.3463445007801056,0.0,0.0,0.5823853611946106,88.76097869873047,73.0,1.9759514331817627,-13799.8037109375,495.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938415527344,307.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.97265625,18000.0,0.0,0.0,0.3202102482318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598932683467865,0.5989389419555664,-6.253082574403379e-06,0.0,0.0003249727014917,0.0,0.0,41.75263595581055,0.0,0.0,0.0,0.3412170112133026,4.0,0.0,1.0
804600,292.8763427734375,297.1499938964844,293.1499938964844,0.1939993053674698,-3895.736328125,304.13671875,0.7982532978057861,0.2738845646381378,0.2480517625808715,292.8262634277344,297.1499938964844,293.1499938964844,0.1585017889738083,-3492.926025390625,304.13232421875,0.7561331391334534,0.2330805659294128,0.2224786430597305,292.7621154785156,297.1499938964844,293.1499938964844,0.2558339238166809,-3777.20458984375,304.1231689453125,0.8571189641952515,0.3432173430919647,0.2407554239034652,292.7903747558594,297.1499938964844,293.1499938964844,0.3447135388851166,-6473.4296875,304.1169128417969,0.9314480423927308,0.4354675412178039,0.412808358669281,292.7863464355469,297.1499938964844,293.1499938964844,0.0143074467778205,-3676.298828125,303.8965759277344,0.4275813996791839,0.050000000745058,0.2382192611694336,291.15875244140625,291.1499938964844,270.1108703613281,269.30877685546875,282.7897033691406,292.8282470703125,291.15887451171875,1.0,0.3551965951919555,0.9829114675521852,0.9829114675521852,1.0,1.0,-1.6350586414337158,0.722680926322937,0.9123777151107788,0.3463445007801056,0.0,0.0,0.5823853611946106,88.76097869873047,73.0,1.9759514331817627,-13799.8037109375,495.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938415527344,307.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.97265625,18000.0,0.0,0.0,0.3202102482318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598932683467865,0.5989389419555664,-6.253082574403379e-06,0.0,0.0003249727014917,0.0,0.0,41.75263595581055,0.0,0.0,0.0,0.3412170112133026,4.0,0.0,1.0
804660,292.9003601074219,297.1499938964844,293.1499938964844,0.1956606954336166,-3921.850341796875,304.13836669921875,0.8126847743988037,0.2759423553943634,0.2496950626373291,292.8514099121094,297.1499938964844,293.1499938964844,0.1609672605991363,-3535.86669921875,304.13409423828125,0.7709851861000061,0.2361755520105362,0.2251941412687301,292.78985595703125,297.1499938964844,293.1499938964844,0.2596943378448486,-3821.62109375,304.12567138671875,0.8738541007041931,0.347415417432785,0.2435515969991684,292.8163757324219,297.1499938964844,293.1499938964844,0.3486130237579345,-6529.0205078125,304.1214294433594,0.9510483145713806,0.4393037855625152,0.4162300229072571,292.79803466796875,297.1499938964844,293.1499938964844,0.0144401220604777,-3684.85400390625,303.9903259277344,0.4367810785770416,0.050000000745058,0.2370394766330719,291.15936279296875,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.85333251953125,291.1593322753906,1.0,0.3503736853599548,0.9817387461662292,0.9817387461662292,1.0,1.0,-1.6463416814804075,0.7279539108276367,0.918387770652771,0.3493943512439728,0.0,0.0,0.5810815095901489,82.69741821289062,61.0,0.617668867111206,-13877.45703125,484.9455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7247314453125,307.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3208560645580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963730812072754,0.5963793396949768,-6.234722604858689e-06,0.0,0.0003256280906498,0.0,0.0,41.408668518066406,0.0,0.0,0.0,0.3404279947280884,4.0,0.0,1.0
804720,292.9003601074219,297.1499938964844,293.1499938964844,0.1956606954336166,-3921.850341796875,304.13836669921875,0.8126847743988037,0.2759423553943634,0.2496950626373291,292.8514099121094,297.1499938964844,293.1499938964844,0.1609672605991363,-3535.86669921875,304.13409423828125,0.7709851861000061,0.2361755520105362,0.2251941412687301,292.78985595703125,297.1499938964844,293.1499938964844,0.2596943378448486,-3821.62109375,304.12567138671875,0.8738541007041931,0.347415417432785,0.2435515969991684,292.8163757324219,297.1499938964844,293.1499938964844,0.3486130237579345,-6529.0205078125,304.1214294433594,0.9510483145713806,0.4393037855625152,0.4162300229072571,292.79803466796875,297.1499938964844,293.1499938964844,0.0144401220604777,-3684.85400390625,303.9903259277344,0.4367810785770416,0.050000000745058,0.2370394766330719,291.15936279296875,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.85333251953125,291.1593322753906,1.0,0.3503736853599548,0.9817387461662292,0.9817387461662292,1.0,1.0,-1.6463416814804075,0.7279539108276367,0.918387770652771,0.3493943512439728,0.0,0.0,0.5810815095901489,82.69741821289062,61.0,0.617668867111206,-13877.45703125,484.9455871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7247314453125,307.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3208560645580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963730812072754,0.5963793396949768,-6.234722604858689e-06,0.0,0.0003256280906498,0.0,0.0,41.408668518066406,0.0,0.0,0.0,0.3404279947280884,4.0,0.0,1.0
804780,292.9222412109375,297.1499938964844,293.1499938964844,0.1971300989389419,-3944.92578125,304.1398010253906,0.8313151597976685,0.2778273224830627,0.2511212229728699,292.8743591308594,297.1499938964844,293.1499938964844,0.1632388681173324,-3575.3388671875,304.1356201171875,0.7916078567504883,0.2390870451927185,0.2276676595211029,292.8157958984375,297.1499938964844,293.1499938964844,0.2632049918174743,-3861.882568359375,304.1279296875,0.8970699310302734,0.351275771856308,0.2460596114397049,292.8403625488281,297.1499938964844,293.1499938964844,0.3521774113178253,-6579.91748046875,304.1249694824219,0.9752899408340454,0.4428870379924774,0.4193339347839355,292.80828857421875,297.1499938964844,293.1499938964844,0.0145389018580317,-3688.37939453125,304.0840148925781,0.4514144659042358,0.050000000745058,0.2355331033468246,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8740539550781,291.15850830078125,1.0,0.3435585498809814,0.9805660247802734,0.9805660247802734,1.0,1.0,-1.6559537649154663,0.7324413657188416,0.9235123991966248,0.3519948422908783,0.0,0.0,0.5800033807754517,74.85734558105469,49.0,-0.6566166877746582,-13941.607421875,468.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,307.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.3212238550186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941139459609985,0.5941201448440552,-6.217806458153064e-06,0.0,0.0003260013763792,0.0,0.0,41.1026611328125,0.0,0.0,0.0,0.3397271037101745,4.0,0.0,1.0
804840,292.9222412109375,297.1499938964844,293.1499938964844,0.1971300989389419,-3944.92578125,304.1398010253906,0.8313151597976685,0.2778273224830627,0.2511212229728699,292.8743591308594,297.1499938964844,293.1499938964844,0.1632388681173324,-3575.3388671875,304.1356201171875,0.7916078567504883,0.2390870451927185,0.2276676595211029,292.8157958984375,297.1499938964844,293.1499938964844,0.2632049918174743,-3861.882568359375,304.1279296875,0.8970699310302734,0.351275771856308,0.2460596114397049,292.8403625488281,297.1499938964844,293.1499938964844,0.3521774113178253,-6579.91748046875,304.1249694824219,0.9752899408340454,0.4428870379924774,0.4193339347839355,292.80828857421875,297.1499938964844,293.1499938964844,0.0145389018580317,-3688.37939453125,304.0840148925781,0.4514144659042358,0.050000000745058,0.2355331033468246,291.15850830078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8740539550781,291.15850830078125,1.0,0.3435585498809814,0.9805660247802734,0.9805660247802734,1.0,1.0,-1.6559537649154663,0.7324413657188416,0.9235123991966248,0.3519948422908783,0.0,0.0,0.5800033807754517,74.85734558105469,49.0,-0.6566166877746582,-13941.607421875,468.6634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,307.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.359375,18000.0,0.0,0.0,0.3212238550186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941139459609985,0.5941201448440552,-6.217806458153064e-06,0.0,0.0003260013763792,0.0,0.0,41.1026611328125,0.0,0.0,0.0,0.3397271037101745,4.0,0.0,1.0
804900,292.9324951171875,297.1499938964844,293.1499938964844,0.1977844834327697,-3955.1806640625,304.14044189453125,0.8428102135658264,0.2786975502967834,0.2517545223236084,292.88507080078125,297.1499938964844,293.1499938964844,0.1642981022596359,-3593.7021484375,304.13629150390625,0.8042857050895691,0.2404699176549911,0.228818878531456,292.8281555175781,297.1499938964844,293.1499938964844,0.2648246586322784,-3880.404541015625,304.1289978027344,0.9117701649665833,0.3530813157558441,0.2472129613161087,292.85162353515625,297.1499938964844,293.1499938964844,0.3538412153720855,-6603.68896484375,304.1264953613281,0.9881130456924438,0.4445972442626953,0.4207887351512909,292.81298828125,297.1499938964844,293.1499938964844,0.0145778506994247,-3688.599853515625,304.1307067871094,0.4612863659858703,0.050000000745058,0.2346943467855453,291.1581420898437,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.88397216796875,291.1581115722656,1.0,0.3395774066448211,0.9799796342849731,0.9799796342849731,1.0,1.0,-1.660220980644226,0.7344316244125366,0.9257894158363342,0.353149801492691,0.0,0.0,0.5794963240623474,70.46977996826172,49.0,-0.8681960701942444,-13968.7626953125,458.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,307.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4765625,18000.0,0.0,0.0,0.3213249742984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593087911605835,0.5930941700935364,-6.210210358403856e-06,0.0,0.0003261039964854,0.0,0.0,40.964599609375,0.0,0.0,0.0,0.3394084870815277,4.0,0.0,1.0
804960,292.9423522949219,297.1499938964844,293.1499938964844,0.1983891874551773,-3964.6533203125,304.1410827636719,0.8566989302635193,0.2795142233371734,0.2523299753665924,292.8953857421875,297.1499938964844,293.1499938964844,0.165309727191925,-3611.224609375,304.1369323730469,0.8184211254119873,0.2417993992567062,0.2299092411994934,292.840087890625,297.1499938964844,293.1499938964844,0.266366183757782,-3898.012451171875,304.1300048828125,0.9305494427680968,0.3548086583614349,0.2483003586530685,292.8622436523437,297.1499938964844,293.1499938964844,0.3535486161708832,-6596.96533203125,304.1315612792969,0.9990000128746032,0.4462915658950805,0.420156866312027,292.8175048828125,297.1499938964844,293.1499938964844,0.0148208560422062,-3722.23681640625,304.1488647460937,0.4748869240283966,0.0520292557775974,0.2367706894874572,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.81671142578125,292.8936462402344,291.1571655273437,1.0,0.3353224694728851,0.9794108867645264,0.9794108867645264,1.0,1.0,-1.6652165651321411,0.7367487549781799,0.9284678101539612,0.3545632660388946,0.0,0.0,0.5790666937828064,65.76914978027344,37.0,-2.632567405700684,-13996.98828125,448.4457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,307.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37109375,18000.0,0.0,0.0,0.3213842809200287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921236276626587,0.5921298265457153,-6.20302034803899e-06,0.0,0.0003261641832068,0.0,0.0,40.83481979370117,0.0,0.0,0.0,0.3391109406948089,4.0,0.0,1.0
805020,292.9613952636719,297.1499938964844,293.1499938964844,0.1992070227861404,-3976.990478515625,304.1427307128906,0.8854158520698547,0.2809136509895324,0.2533678114414215,292.9149475097656,297.1499938964844,293.1499938964844,0.1670214980840683,-3640.438232421875,304.1384582519531,0.8452893495559692,0.2442858517169952,0.232002779841423,292.8624572753906,297.1499938964844,293.1499938964844,0.268973708152771,-3927.3759765625,304.1323547363281,0.9663090705871582,0.3581237196922302,0.2504072487354278,292.8438720703125,297.1499938964844,293.1499938964844,0.3172662556171417,-6030.681640625,304.1978454589844,0.9990000128746032,0.4571626782417297,0.3825453221797943,292.8314819335937,297.1499938964844,293.1499938964844,0.0177098605781793,-4093.5107421875,304.1444702148437,0.5096492767333984,0.0576341822743415,0.2607669830322265,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9090576171875,291.1727600097656,1.0,0.3253222405910492,0.9782733917236328,0.9782733917236328,1.0,1.0,-1.6552187204360962,0.731941819190979,0.9232769012451172,0.3519895076751709,0.0,0.0,0.5757359862327576,57.46701049804688,55.0,18.916316986083984,-13952.818359375,419.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,307.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.626953125,18000.0,0.0,0.0,0.3212837278842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882903933525085,0.5882965326309204,-6.181481239764253e-06,0.0,0.0003260621451772,0.0,0.0,40.35890579223633,0.0,0.0,0.0,0.33792445063591,4.0,0.0,1.0
805080,292.9613952636719,297.1499938964844,293.1499938964844,0.1992070227861404,-3976.990478515625,304.1427307128906,0.8854158520698547,0.2809136509895324,0.2533678114414215,292.9149475097656,297.1499938964844,293.1499938964844,0.1670214980840683,-3640.438232421875,304.1384582519531,0.8452893495559692,0.2442858517169952,0.232002779841423,292.8624572753906,297.1499938964844,293.1499938964844,0.268973708152771,-3927.3759765625,304.1323547363281,0.9663090705871582,0.3581237196922302,0.2504072487354278,292.8438720703125,297.1499938964844,293.1499938964844,0.3172662556171417,-6030.681640625,304.1978454589844,0.9990000128746032,0.4571626782417297,0.3825453221797943,292.8314819335937,297.1499938964844,293.1499938964844,0.0177098605781793,-4093.5107421875,304.1444702148437,0.5096492767333984,0.0576341822743415,0.2607669830322265,291.17108154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.8328857421875,292.9090576171875,291.1727600097656,1.0,0.3253222405910492,0.9782733917236328,0.9782733917236328,1.0,1.0,-1.6552187204360962,0.731941819190979,0.9232769012451172,0.3519895076751709,0.0,0.0,0.5757359862327576,57.46701049804688,55.0,18.916316986083984,-13952.818359375,419.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093994140625,307.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.626953125,18000.0,0.0,0.0,0.3212837278842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882903933525085,0.5882965326309204,-6.181481239764253e-06,0.0,0.0003260621451772,0.0,0.0,40.35890579223633,0.0,0.0,0.0,0.33792445063591,4.0,0.0,1.0
805140,292.9813232421875,297.1499938964844,293.1499938964844,0.2000366449356079,-3989.98779296875,304.1437072753906,0.8965933918952942,0.2816527187824249,0.2540915012359619,292.9346923828125,297.1499938964844,293.1499938964844,0.168812021613121,-3671.444091796875,304.1392822265625,0.8567765355110168,0.2462403625249862,0.2338859140872955,292.8841247558594,297.1499938964844,293.1499938964844,0.2718761265277862,-3960.658447265625,304.1333312988281,0.9792012572288512,0.3610184490680694,0.2524263262748718,292.79443359375,297.1499938964844,293.1499938964844,0.3042348623275757,-5833.75732421875,304.20196533203125,0.9990000128746032,0.474960446357727,0.369859367609024,292.85137939453125,297.1499938964844,293.1499938964844,0.0203543659299612,-4394.80126953125,304.1419372558594,0.5309593081474304,0.0616778209805488,0.2799151241779327,291.1684265136719,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9385986328125,291.1664733886719,1.0,0.3254983425140381,0.9771358966827391,0.9771358966827391,1.0,1.0,-1.6685060262680054,0.7382444143295288,0.9302615523338318,0.3553285896778106,0.0,0.0,0.5727571845054626,55.18489074707031,73.0,-9.593607902526855,-13962.7431640625,420.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1015625,18000.0,0.0,0.0,0.3207093477249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800678730010986,0.5800740122795105,-6.124155788711505e-06,0.0,0.000325479224557,0.0,0.0,39.290958404541016,0.0,0.0,0.0,0.3355151414871216,4.0,0.0,1.0
805200,292.9813232421875,297.1499938964844,293.1499938964844,0.2000366449356079,-3989.98779296875,304.1437072753906,0.8965933918952942,0.2816527187824249,0.2540915012359619,292.9346923828125,297.1499938964844,293.1499938964844,0.168812021613121,-3671.444091796875,304.1392822265625,0.8567765355110168,0.2462403625249862,0.2338859140872955,292.8841247558594,297.1499938964844,293.1499938964844,0.2718761265277862,-3960.658447265625,304.1333312988281,0.9792012572288512,0.3610184490680694,0.2524263262748718,292.79443359375,297.1499938964844,293.1499938964844,0.3042348623275757,-5833.75732421875,304.20196533203125,0.9990000128746032,0.474960446357727,0.369859367609024,292.85137939453125,297.1499938964844,293.1499938964844,0.0203543659299612,-4394.80126953125,304.1419372558594,0.5309593081474304,0.0616778209805488,0.2799151241779327,291.1684265136719,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9385986328125,291.1664733886719,1.0,0.3254983425140381,0.9771358966827391,0.9771358966827391,1.0,1.0,-1.6685060262680054,0.7382444143295288,0.9302615523338318,0.3553285896778106,0.0,0.0,0.5727571845054626,55.18489074707031,73.0,-9.593607902526855,-13962.7431640625,420.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1015625,18000.0,0.0,0.0,0.3207093477249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800678730010986,0.5800740122795105,-6.124155788711505e-06,0.0,0.000325479224557,0.0,0.0,39.290958404541016,0.0,0.0,0.0,0.3355151414871216,4.0,0.0,1.0
805260,293.00146484375,297.1499938964844,293.1499938964844,0.2010359913110733,-4006.280517578125,304.1441345214844,0.8891554474830627,0.2818473279476166,0.2544494867324829,292.9544372558594,297.1499938964844,293.1499938964844,0.1707609295845031,-3705.73291015625,304.1396179199219,0.8514882326126099,0.2476905435323715,0.235443040728569,292.9049987792969,297.1499938964844,293.1499938964844,0.2752858102321625,-4000.303466796875,304.1331787109375,0.97369122505188,0.3635172843933105,0.2542843222618103,292.7738342285156,297.1499938964844,293.1499938964844,0.3133964538574219,-5985.72216796875,304.1687316894531,0.9990000128746032,0.488231211900711,0.3794783055782318,292.8726806640625,297.1499938964844,293.1499938964844,0.0228284280747175,-4653.89892578125,304.1405334472656,0.5373120903968811,0.0649292394518852,0.2956670224666595,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,282.85162353515625,292.9636535644531,291.1317749023437,1.0,0.3330648243427276,0.9760752320289612,0.9760752320289612,1.0,1.0,-1.703486680984497,0.7548190951347351,0.9486676454544068,0.3645451664924621,0.0,0.0,0.5768511891365051,57.84074020385742,91.0,-40.11881637573242,-14150.3271484375,448.2296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,307.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.591796875,18000.0,0.0,0.0,0.3202863037586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834723114967346,0.5834783911705017,-6.129776465968462e-06,0.0,0.0003250498848501,0.0,0.0,39.6352424621582,0.0,0.0,0.0,0.3364324569702148,4.0,0.0,1.0
805320,293.00146484375,297.1499938964844,293.1499938964844,0.2010359913110733,-4006.280517578125,304.1441345214844,0.8891554474830627,0.2818473279476166,0.2544494867324829,292.9544372558594,297.1499938964844,293.1499938964844,0.1707609295845031,-3705.73291015625,304.1396179199219,0.8514882326126099,0.2476905435323715,0.235443040728569,292.9049987792969,297.1499938964844,293.1499938964844,0.2752858102321625,-4000.303466796875,304.1331787109375,0.97369122505188,0.3635172843933105,0.2542843222618103,292.7738342285156,297.1499938964844,293.1499938964844,0.3133964538574219,-5985.72216796875,304.1687316894531,0.9990000128746032,0.488231211900711,0.3794783055782318,292.8726806640625,297.1499938964844,293.1499938964844,0.0228284280747175,-4653.89892578125,304.1405334472656,0.5373120903968811,0.0649292394518852,0.2956670224666595,291.1347961425781,291.1499938964844,270.1370849609375,269.28973388671875,282.85162353515625,292.9636535644531,291.1317749023437,1.0,0.3330648243427276,0.9760752320289612,0.9760752320289612,1.0,1.0,-1.703486680984497,0.7548190951347351,0.9486676454544068,0.3645451664924621,0.0,0.0,0.5768511891365051,57.84074020385742,91.0,-40.11881637573242,-14150.3271484375,448.2296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523132324219,307.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.591796875,18000.0,0.0,0.0,0.3202863037586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834723114967346,0.5834783911705017,-6.129776465968462e-06,0.0,0.0003250498848501,0.0,0.0,39.6352424621582,0.0,0.0,0.0,0.3364324569702148,4.0,0.0,1.0
805380,293.021240234375,297.1499938964844,293.1499938964844,0.201992928981781,-4022.10498046875,304.1445007324219,0.8696625828742981,0.2815998494625091,0.2545263767242431,292.973876953125,297.1499938964844,293.1499938964844,0.1726597994565963,-3739.29345703125,304.1399230957031,0.8353782892227173,0.2487052530050277,0.2367128729820251,292.9250183105469,297.1499938964844,293.1499938964844,0.2788384258747101,-4041.662109375,304.13287353515625,0.9544675946235656,0.3656651377677917,0.2559923529624939,292.7984619140625,297.1499938964844,293.1499938964844,0.3390575051307678,-6390.125,304.1195068359375,0.9990000128746032,0.4928607642650604,0.4051874577999115,292.89471435546875,297.1499938964844,293.1499938964844,0.0251391381025314,-4880.71923828125,304.1398620605469,0.5325914621353149,0.0674893036484718,0.3089727759361267,291.0879211425781,291.1499938964844,270.1498413085937,269.2939147949219,282.8454895019531,292.980224609375,291.0848083496094,1.0,0.3462267816066742,0.9750145673751832,0.9750145673751832,1.0,1.0,-1.7539899349212646,0.7788205146789551,0.9751693606376648,0.377912312746048,0.0,0.0,0.5882331728935242,64.31736755371094,109.0,-58.185794830322266,-14483.8359375,498.25921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,307.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.92578125,18000.0,0.0,0.0,0.3208990395069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004021763801575,0.6004084348678589,-6.228268830454908e-06,0.0,0.0003256717463955,0.0,0.0,41.75847244262695,0.0,0.0,0.0,0.3414940237998962,4.0,0.0,1.0
805440,293.021240234375,297.1499938964844,293.1499938964844,0.201992928981781,-4022.10498046875,304.1445007324219,0.8696625828742981,0.2815998494625091,0.2545263767242431,292.973876953125,297.1499938964844,293.1499938964844,0.1726597994565963,-3739.29345703125,304.1399230957031,0.8353782892227173,0.2487052530050277,0.2367128729820251,292.9250183105469,297.1499938964844,293.1499938964844,0.2788384258747101,-4041.662109375,304.13287353515625,0.9544675946235656,0.3656651377677917,0.2559923529624939,292.7984619140625,297.1499938964844,293.1499938964844,0.3390575051307678,-6390.125,304.1195068359375,0.9990000128746032,0.4928607642650604,0.4051874577999115,292.89471435546875,297.1499938964844,293.1499938964844,0.0251391381025314,-4880.71923828125,304.1398620605469,0.5325914621353149,0.0674893036484718,0.3089727759361267,291.0879211425781,291.1499938964844,270.1498413085937,269.2939147949219,282.8454895019531,292.980224609375,291.0848083496094,1.0,0.3462267816066742,0.9750145673751832,0.9750145673751832,1.0,1.0,-1.7539899349212646,0.7788205146789551,0.9751693606376648,0.377912312746048,0.0,0.0,0.5882331728935242,64.31736755371094,109.0,-58.185794830322266,-14483.8359375,498.25921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971374511719,307.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.92578125,18000.0,0.0,0.0,0.3208990395069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004021763801575,0.6004084348678589,-6.228268830454908e-06,0.0,0.0003256717463955,0.0,0.0,41.75847244262695,0.0,0.0,0.0,0.3414940237998962,4.0,0.0,1.0
805500,293.0309753417969,297.1499938964844,293.1499938964844,0.2023781090974807,-4028.509033203125,304.1448059082031,0.8575222492218018,0.281317800283432,0.2544652223587036,292.9834289550781,297.1499938964844,293.1499938964844,0.1735255569219589,-3754.57861328125,304.1401672363281,0.8250775933265686,0.2490587830543518,0.2372461855411529,292.9346923828125,297.1499938964844,293.1499938964844,0.2805595695972442,-4061.630859375,304.13287353515625,0.940715789794922,0.366614818572998,0.2567922174930572,292.8274230957031,297.1499938964844,293.1499938964844,0.3567774891853332,-6663.591796875,304.09283447265625,0.9990000128746032,0.4916411936283111,0.4226250350475311,292.906005859375,297.1499938964844,293.1499938964844,0.0261860210448503,-4979.55615234375,304.1398010253906,0.5274583101272583,0.0685064569115638,0.314660370349884,291.0643005371094,291.1499938964844,270.1571960449219,269.2968444824219,282.8399658203125,292.98638916015625,291.0612487792969,1.0,0.3543972074985504,0.9744842052459716,0.9744842052459716,1.0,1.0,-1.783280611038208,0.7927758693695068,0.9905046820640564,0.3856783807277679,0.0,0.0,0.5963113903999329,68.82188415527344,109.0,-61.69521331787109,-14691.587890625,530.7545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17809.845703125,18000.0,0.0,0.0,0.321841835975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613932728767395,0.6139390468597412,-6.316491635516286e-06,0.0,0.0003266285348217,0.0,0.0,43.556941986083984,0.0,0.0,0.0,0.3456360399723053,4.0,0.0,1.0
805560,293.0406188964844,297.1499938964844,293.1499938964844,0.2027016580104828,-4033.9248046875,304.1451721191406,0.8448193669319153,0.2809330821037292,0.2543376982212066,292.9928894042969,297.1499938964844,293.1499938964844,0.1743368506431579,-3768.901123046875,304.1404724121094,0.813797116279602,0.2493132203817367,0.2377128899097442,292.94415283203125,297.1499938964844,293.1499938964844,0.2822458744049072,-4081.157958984375,304.1329040527344,0.9252703189849854,0.3674854338169098,0.2575567960739136,292.8668518066406,297.1499938964844,293.1499938964844,0.3771611452102661,-6973.759765625,304.0661926269531,0.9990000128746032,0.4879950284957886,0.4423917531967163,292.9173889160156,297.1499938964844,293.1499938964844,0.0270987339317798,-5070.78515625,304.1400146484375,0.521239161491394,0.0693602263927459,0.3197187185287475,291.0404968261719,291.1499938964844,270.1651916503906,269.3003845214844,282.8330383300781,292.9903564453125,291.0375671386719,1.0,0.3633809685707092,0.9736368656158448,0.9736368656158448,1.0,1.0,-1.8144115209579468,0.8076238632202148,1.006787657737732,0.3939274847507477,0.0,0.0,0.6059961318969727,74.09278869628906,112.0,-63.364219665527344,-14919.900390625,567.8510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,307.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.84765625,18000.0,0.0,0.0,0.3233099579811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307950615882874,0.6308014988899231,-6.431961992348079e-06,0.0,0.000328118505422,0.0,0.0,45.89448928833008,0.0,0.0,0.0,0.3508826196193695,4.0,0.0,1.0
805620,293.0589294433594,297.1499938964844,293.1499938964844,0.2026009708642959,-4032.060791015625,304.1470031738281,0.8207104802131653,0.2799889743328094,0.2539310455322265,293.01080322265625,297.1499938964844,293.1499938964844,0.1753128916025161,-3785.540771484375,304.14208984375,0.7899990677833557,0.249658778309822,0.2384953051805496,292.9618225097656,297.1499938964844,293.1499938964844,0.2847071588039398,-4108.9013671875,304.1346130371094,0.896737813949585,0.3691166341304779,0.2590153515338897,292.9540405273437,297.1499938964844,293.1499938964844,0.3920086026191711,-7184.951171875,304.0729675292969,0.9838892221450806,0.4774423241615295,0.4550778269767761,292.93927001953125,297.1499938964844,293.1499938964844,0.0284050498157739,-5212.56982421875,304.14111328125,0.508621096611023,0.0708164796233177,0.3285005986690521,291.024658203125,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,293.0064392089844,291.0277404785156,1.0,0.3766388595104217,0.9719421863555908,0.9719421863555908,1.0,1.0,-1.842318773269653,0.8207906484603882,1.0215281248092651,0.4017525613307953,0.0,0.0,0.6247942447662354,85.18636322021484,115.0,-10.745523452758787,-15241.419921875,622.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108093261719,307.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17700.193359375,18000.0,0.0,0.0,0.3278418183326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709147095680237,0.6709214448928833,-6.736279829056002e-06,0.0,0.0003327177546452,0.0,0.0,51.93700408935547,0.0,0.0,0.0,0.3635927438735962,4.0,0.0,1.0
805680,293.0589294433594,297.1499938964844,293.1499938964844,0.2026009708642959,-4032.060791015625,304.1470031738281,0.8207104802131653,0.2799889743328094,0.2539310455322265,293.01080322265625,297.1499938964844,293.1499938964844,0.1753128916025161,-3785.540771484375,304.14208984375,0.7899990677833557,0.249658778309822,0.2384953051805496,292.9618225097656,297.1499938964844,293.1499938964844,0.2847071588039398,-4108.9013671875,304.1346130371094,0.896737813949585,0.3691166341304779,0.2590153515338897,292.9540405273437,297.1499938964844,293.1499938964844,0.3920086026191711,-7184.951171875,304.0729675292969,0.9838892221450806,0.4774423241615295,0.4550778269767761,292.93927001953125,297.1499938964844,293.1499938964844,0.0284050498157739,-5212.56982421875,304.14111328125,0.508621096611023,0.0708164796233177,0.3285005986690521,291.024658203125,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,293.0064392089844,291.0277404785156,1.0,0.3766388595104217,0.9719421863555908,0.9719421863555908,1.0,1.0,-1.842318773269653,0.8207906484603882,1.0215281248092651,0.4017525613307953,0.0,0.0,0.6247942447662354,85.18636322021484,115.0,-10.745523452758787,-15241.419921875,622.0929565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6108093261719,307.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17700.193359375,18000.0,0.0,0.0,0.3278418183326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709147095680237,0.6709214448928833,-6.736279829056002e-06,0.0,0.0003327177546452,0.0,0.0,51.93700408935547,0.0,0.0,0.0,0.3635927438735962,4.0,0.0,1.0
805740,293.0766906738281,297.1499938964844,293.1499938964844,0.2013402134180069,-4010.758544921875,304.1500549316406,0.8003515601158142,0.278695285320282,0.2532359957695007,293.0281677246094,297.1499938964844,293.1499938964844,0.1752725094556808,-3783.599853515625,304.144775390625,0.7709544897079468,0.2496624141931533,0.2389903217554092,292.9786682128906,297.1499938964844,293.1499938964844,0.2857002317905426,-4118.8798828125,304.1380310058594,0.8759065270423889,0.3704646229743957,0.2603025138378143,292.9997863769531,297.1499938964844,293.1499938964844,0.3873067200183868,-7100.6044921875,304.1058044433594,0.957271933555603,0.4730646908283233,0.4498372077941894,292.9593811035156,297.1499938964844,293.1499938964844,0.0300539191812276,-5322.2119140625,304.14141845703125,0.4993556141853332,0.0720720514655113,0.3362613618373871,291.0618591308594,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.02960205078125,291.06329345703125,1.0,0.3861444890499115,0.9702475666999816,0.9702475666999816,1.0,1.0,-1.8467602729797363,0.8228757977485657,1.023884415626526,0.4028037488460541,0.0,0.0,0.633671760559082,95.25243377685548,118.0,26.158493041992188,-15313.197265625,656.9260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262939453125,307.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.75,18000.0,0.0,0.0,0.3334368467330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951233148574829,0.6951302886009216,-6.96390770826838e-06,0.0,0.0003383960283827,0.0,0.0,56.08039855957031,0.0,0.0,0.0,0.3717044591903686,4.0,0.0,1.0
805800,293.0766906738281,297.1499938964844,293.1499938964844,0.2013402134180069,-4010.758544921875,304.1500549316406,0.8003515601158142,0.278695285320282,0.2532359957695007,293.0281677246094,297.1499938964844,293.1499938964844,0.1752725094556808,-3783.599853515625,304.144775390625,0.7709544897079468,0.2496624141931533,0.2389903217554092,292.9786682128906,297.1499938964844,293.1499938964844,0.2857002317905426,-4118.8798828125,304.1380310058594,0.8759065270423889,0.3704646229743957,0.2603025138378143,292.9997863769531,297.1499938964844,293.1499938964844,0.3873067200183868,-7100.6044921875,304.1058044433594,0.957271933555603,0.4730646908283233,0.4498372077941894,292.9593811035156,297.1499938964844,293.1499938964844,0.0300539191812276,-5322.2119140625,304.14141845703125,0.4993556141853332,0.0720720514655113,0.3362613618373871,291.0618591308594,291.1499938964844,270.203857421875,269.3203430175781,282.860595703125,293.02960205078125,291.06329345703125,1.0,0.3861444890499115,0.9702475666999816,0.9702475666999816,1.0,1.0,-1.8467602729797363,0.8228757977485657,1.023884415626526,0.4028037488460541,0.0,0.0,0.633671760559082,95.25243377685548,118.0,26.158493041992188,-15313.197265625,656.9260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262939453125,307.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17818.75,18000.0,0.0,0.0,0.3334368467330932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951233148574829,0.6951302886009216,-6.96390770826838e-06,0.0,0.0003383960283827,0.0,0.0,56.08039855957031,0.0,0.0,0.0,0.3717044591903686,4.0,0.0,1.0
805860,293.0934753417969,297.1499938964844,293.1499938964844,0.1999682635068893,-3988.109619140625,304.1523132324219,0.7859971523284912,0.2771506309509277,0.2521802484989166,293.0448913574219,297.1499938964844,293.1499938964844,0.1750580370426178,-3779.0478515625,304.1468505859375,0.7586774826049805,0.2493558526039123,0.2390605062246322,292.9945678710937,297.1499938964844,293.1499938964844,0.2866698801517486,-4129.0244140625,304.140380859375,0.8628969192504883,0.371580958366394,0.2613295614719391,293.0243835449219,297.1499938964844,293.1499938964844,0.3861747682094574,-7076.275390625,304.12213134765625,0.9391440749168396,0.4718619585037231,0.448484718799591,292.97772216796875,297.1499938964844,293.1499938964844,0.0311749335378408,-5416.38818359375,304.14239501953125,0.494146466255188,0.0731781050562858,0.3427535891532898,291.08349609375,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486145019531,291.0849304199219,1.0,0.3934710621833801,0.9686625599861144,0.9686625599861144,1.0,1.0,-1.852981448173523,0.8257959485054016,1.0271854400634766,0.4044070541858673,0.0,0.0,0.6411029696464539,102.81466674804688,121.0,29.408191680908203,-15371.892578125,685.4218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11932373046875,306.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17861.298828125,18000.0,0.0,0.0,0.3392424583435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131949067115784,0.7132020592689514,-7.128078777896008e-06,0.0,0.0003442879533395,0.0,0.0,59.25907897949219,0.0,0.0,0.0,0.3777748644351959,4.0,0.0,1.0
805920,293.0934753417969,297.1499938964844,293.1499938964844,0.1999682635068893,-3988.109619140625,304.1523132324219,0.7859971523284912,0.2771506309509277,0.2521802484989166,293.0448913574219,297.1499938964844,293.1499938964844,0.1750580370426178,-3779.0478515625,304.1468505859375,0.7586774826049805,0.2493558526039123,0.2390605062246322,292.9945678710937,297.1499938964844,293.1499938964844,0.2866698801517486,-4129.0244140625,304.140380859375,0.8628969192504883,0.371580958366394,0.2613295614719391,293.0243835449219,297.1499938964844,293.1499938964844,0.3861747682094574,-7076.275390625,304.12213134765625,0.9391440749168396,0.4718619585037231,0.448484718799591,292.97772216796875,297.1499938964844,293.1499938964844,0.0311749335378408,-5416.38818359375,304.14239501953125,0.494146466255188,0.0731781050562858,0.3427535891532898,291.08349609375,291.1499938964844,270.227294921875,269.333984375,282.8796691894531,293.0486145019531,291.0849304199219,1.0,0.3934710621833801,0.9686625599861144,0.9686625599861144,1.0,1.0,-1.852981448173523,0.8257959485054016,1.0271854400634766,0.4044070541858673,0.0,0.0,0.6411029696464539,102.81466674804688,121.0,29.408191680908203,-15371.892578125,685.4218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11932373046875,306.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17861.298828125,18000.0,0.0,0.0,0.3392424583435058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131949067115784,0.7132020592689514,-7.128078777896008e-06,0.0,0.0003442879533395,0.0,0.0,59.25907897949219,0.0,0.0,0.0,0.3777748644351959,4.0,0.0,1.0
805980,293.10906982421875,297.1499938964844,293.1499938964844,0.1983817517757415,-3962.1474609375,304.1541748046875,0.7751737236976624,0.2754189372062683,0.2508935332298279,293.06072998046875,297.1499938964844,293.1499938964844,0.1745828688144683,-3770.095458984375,304.148681640625,0.7497552633285522,0.2488074153661728,0.2388327121734619,293.0093078613281,297.1499938964844,293.1499938964844,0.2874151468276977,-4136.73681640625,304.142333984375,0.8538014888763428,0.3725255727767944,0.2621870934963226,293.0414123535156,297.1499938964844,293.1499938964844,0.3859130442142486,-7067.69873046875,304.1317443847656,0.9261449575424194,0.4715839326381683,0.4483131170272827,292.9942626953125,297.1499938964844,293.1499938964844,0.0321701653301715,-5498.97314453125,304.1432800292969,0.4908354580402374,0.0741884857416153,0.3484996557235718,291.1038513183594,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0648498535156,291.1051940917969,1.0,0.3993455767631531,0.9670775532722472,0.9670775532722472,1.0,1.0,-1.85888671875,0.8285654783248901,1.03032124042511,0.4059230983257293,0.0,0.0,0.6458774209022522,108.85802459716795,124.0,28.655574798583984,-15421.6240234375,709.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921569824219,306.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.572265625,18000.0,0.0,0.0,0.3449171781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257670164108276,0.7257742881774902,-7.247720986924833e-06,0.0,0.0003500470775179,0.0,0.0,61.5677490234375,0.0,0.0,0.0,0.3820394873619079,4.0,0.0,1.0
806040,293.10906982421875,297.1499938964844,293.1499938964844,0.1983817517757415,-3962.1474609375,304.1541748046875,0.7751737236976624,0.2754189372062683,0.2508935332298279,293.06072998046875,297.1499938964844,293.1499938964844,0.1745828688144683,-3770.095458984375,304.148681640625,0.7497552633285522,0.2488074153661728,0.2388327121734619,293.0093078613281,297.1499938964844,293.1499938964844,0.2874151468276977,-4136.73681640625,304.142333984375,0.8538014888763428,0.3725255727767944,0.2621870934963226,293.0414123535156,297.1499938964844,293.1499938964844,0.3859130442142486,-7067.69873046875,304.1317443847656,0.9261449575424194,0.4715839326381683,0.4483131170272827,292.9942626953125,297.1499938964844,293.1499938964844,0.0321701653301715,-5498.97314453125,304.1432800292969,0.4908354580402374,0.0741884857416153,0.3484996557235718,291.1038513183594,291.1499938964844,270.2535705566406,269.35015869140625,282.89862060546875,293.0648498535156,291.1051940917969,1.0,0.3993455767631531,0.9670775532722472,0.9670775532722472,1.0,1.0,-1.85888671875,0.8285654783248901,1.03032124042511,0.4059230983257293,0.0,0.0,0.6458774209022522,108.85802459716795,124.0,28.655574798583984,-15421.6240234375,709.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9921569824219,306.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.572265625,18000.0,0.0,0.0,0.3449171781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257670164108276,0.7257742881774902,-7.247720986924833e-06,0.0,0.0003500470775179,0.0,0.0,61.5677490234375,0.0,0.0,0.0,0.3820394873619079,4.0,0.0,1.0
806100,293.116455078125,297.1499938964844,293.1499938964844,0.1975143998861313,-3948.004638671875,304.1549987792969,0.7705757021903992,0.2744846045970917,0.250174731016159,293.0682983398437,297.1499938964844,293.1499938964844,0.1742566674947738,-3764.11474609375,304.1495056152344,0.7460326552391052,0.2484474629163742,0.2386222183704376,293.01629638671875,297.1499938964844,293.1499938964844,0.2877102494239807,-4139.74365234375,304.1431884765625,0.8501295447349548,0.372937947511673,0.2625625133514404,293.048583984375,297.1499938964844,293.1499938964844,0.3858358860015869,-7064.8310546875,304.1351928710937,0.9208852648735046,0.4715454876422882,0.4483587741851806,293.0018920898437,297.1499938964844,293.1499938964844,0.0326279178261756,-5536.65380859375,304.1436767578125,0.4895798563957214,0.0746591165661811,0.3511474728584289,291.1138610839844,291.1499938964844,270.2677917480469,269.35919189453125,282.9083557128906,293.07232666015625,291.1152038574219,1.0,0.4018836915493011,0.9662850499153136,0.9662850499153136,1.0,1.0,-1.8614563941955569,0.8297674059867859,1.031688928604126,0.4065759479999542,0.0,0.0,0.6472751498222351,111.4936752319336,124.0,28.402313232421875,-15443.1474609375,719.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9582824707031,306.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.638671875,18000.0,0.0,0.0,0.3476093411445617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7299936413764954,0.7300009727478027,-7.290075245691696e-06,0.0,0.0003527792869135,0.0,0.0,62.369728088378906,0.0,0.0,0.0,0.3834855854511261,4.0,0.0,1.0
806160,293.12359619140625,297.1499938964844,293.1499938964844,0.1965996026992797,-3933.109619140625,304.15576171875,0.7663480639457703,0.2735050320625305,0.2494088262319564,293.07568359375,297.1499938964844,293.1499938964844,0.1738744378089904,-3757.177978515625,304.1502990722656,0.7426328063011169,0.2480317801237106,0.2383521050214767,293.02301025390625,297.1499938964844,293.1499938964844,0.2879562973976135,-4142.20947265625,304.1439819335937,0.846849262714386,0.3733119666576385,0.262906014919281,293.0552673339844,297.1499938964844,293.1499938964844,0.3857379555702209,-7061.9404296875,304.1380615234375,0.916213870048523,0.4715193510055542,0.4484236240386963,293.0091857910156,297.1499938964844,293.1499938964844,0.0330604948103427,-5572.08984375,304.14404296875,0.4884886741638183,0.0751060992479324,0.3536581099033355,291.1239013671875,291.1499938964844,270.2827453613281,269.368896484375,282.9183044433594,293.0794677734375,291.125244140625,1.0,0.4042170345783233,0.9656094908714294,0.9656094908714294,1.0,1.0,-1.863717794418335,0.8308264017105103,1.0328915119171145,0.4071483016014099,0.0,0.0,0.648007869720459,113.9443817138672,112.0,28.24340438842773,-15461.7392578125,728.9381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.943115234375,306.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.49609375,18000.0,0.0,0.0,0.3501619100570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328037023544312,0.7328109741210938,-7.320205440919381e-06,0.0,0.0003553698188625,0.0,0.0,62.919376373291016,0.0,0.0,0.0,0.3844577968120575,4.0,0.0,1.0
