time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.1369934082031,297.1499938964844,293.1499938964844,0.1944537758827209,-3898.169921875,304.15740966796875,0.7654708623886108,0.2714578509330749,0.2475730776786804,293.0897216796875,297.1499938964844,293.1499938964844,0.1727677881717682,-3737.322998046875,304.15203857421875,0.7426755428314209,0.2470689117908477,0.2374554127454757,293.0355529785156,297.1499938964844,293.1499938964844,0.2881034314632416,-4143.15185546875,304.145751953125,0.8483994007110596,0.3739848136901855,0.2633682191371918,293.0673217773437,297.1499938964844,293.1499938964844,0.3852021694183349,-7051.6728515625,304.14288330078125,0.9175459146499634,0.4714749753475189,0.448351502418518,293.02252197265625,297.1499938964844,293.1499938964844,0.0336841158568859,-5622.369140625,304.1449890136719,0.4910305142402649,0.0759642049670219,0.3574170172214508,291.1454772949219,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0927429199219,291.1469421386719,1.0,0.4033698141574859,0.9642582535743712,0.9642582535743712,1.0,1.0,-1.865421295166016,0.8315911889076233,1.0338300466537476,0.4075488150119781,0.0,0.0,0.6472087502479553,113.26805114746094,100.0,30.0323486328125,-15479.30078125,728.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677124023437,306.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.3547179102897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338365316390991,0.7338439226150513,-7.3407413765380625e-06,0.0,0.000359993573511,0.0,0.0,63.1850471496582,0.0,0.0,0.0,0.3848567903041839,4.0,0.0,1.0
806280,293.1369934082031,297.1499938964844,293.1499938964844,0.1944537758827209,-3898.169921875,304.15740966796875,0.7654708623886108,0.2714578509330749,0.2475730776786804,293.0897216796875,297.1499938964844,293.1499938964844,0.1727677881717682,-3737.322998046875,304.15203857421875,0.7426755428314209,0.2470689117908477,0.2374554127454757,293.0355529785156,297.1499938964844,293.1499938964844,0.2881034314632416,-4143.15185546875,304.145751953125,0.8483994007110596,0.3739848136901855,0.2633682191371918,293.0673217773437,297.1499938964844,293.1499938964844,0.3852021694183349,-7051.6728515625,304.14288330078125,0.9175459146499634,0.4714749753475189,0.448351502418518,293.02252197265625,297.1499938964844,293.1499938964844,0.0336841158568859,-5622.369140625,304.1449890136719,0.4910305142402649,0.0759642049670219,0.3574170172214508,291.1454772949219,291.1499938964844,270.3148498535156,269.3902893066406,282.9397888183594,293.0927429199219,291.1469421386719,1.0,0.4033698141574859,0.9642582535743712,0.9642582535743712,1.0,1.0,-1.865421295166016,0.8315911889076233,1.0338300466537476,0.4075488150119781,0.0,0.0,0.6472087502479553,113.26805114746094,100.0,30.0323486328125,-15479.30078125,728.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9677124023437,306.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.3547179102897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7338365316390991,0.7338439226150513,-7.3407413765380625e-06,0.0,0.000359993573511,0.0,0.0,63.1850471496582,0.0,0.0,0.0,0.3848567903041839,4.0,0.0,1.0
806340,293.149169921875,297.1499938964844,293.1499938964844,0.19208325445652,-3859.609375,304.15887451171875,0.7701971530914307,0.2693155407905578,0.2455051690340042,293.1027526855469,297.1499938964844,293.1499938964844,0.1713857203722,-3712.7216796875,304.1536560058594,0.7477919459342957,0.2459529489278793,0.2362566292285919,293.046875,297.1499938964844,293.1499938964844,0.2880049049854278,-4141.35986328125,304.1473083496094,0.8560965657234192,0.3745869100093841,0.2636618912220001,293.0779113769531,297.1499938964844,293.1499938964844,0.3844041228294372,-7038.20458984375,304.1465759277344,0.9269360899925232,0.471416026353836,0.4481163620948791,293.0343017578125,297.1499938964844,293.1499938964844,0.034147098660469,-5659.1435546875,304.1458740234375,0.497154176235199,0.0768059641122818,0.3603308200836181,291.1671447753906,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.104736328125,291.16851806640625,1.0,0.3990820944309234,0.962907075881958,0.962907075881958,1.0,1.0,-1.8650689125061035,0.8313766121864319,1.0336922407150269,0.4073774218559265,0.0,0.0,0.6434535980224609,108.55103302001952,88.0,29.77530670166016,-15471.9814453125,712.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0619506835937,306.9853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.619140625,18000.0,0.0,0.0,0.35833540558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282566428184509,0.7282639741897583,-7.30295823814231e-06,0.0,0.0003636649053078,0.0,0.0,62.239349365234375,0.0,0.0,0.0,0.383042961359024,4.0,0.0,1.0
806400,293.149169921875,297.1499938964844,293.1499938964844,0.19208325445652,-3859.609375,304.15887451171875,0.7701971530914307,0.2693155407905578,0.2455051690340042,293.1027526855469,297.1499938964844,293.1499938964844,0.1713857203722,-3712.7216796875,304.1536560058594,0.7477919459342957,0.2459529489278793,0.2362566292285919,293.046875,297.1499938964844,293.1499938964844,0.2880049049854278,-4141.35986328125,304.1473083496094,0.8560965657234192,0.3745869100093841,0.2636618912220001,293.0779113769531,297.1499938964844,293.1499938964844,0.3844041228294372,-7038.20458984375,304.1465759277344,0.9269360899925232,0.471416026353836,0.4481163620948791,293.0343017578125,297.1499938964844,293.1499938964844,0.034147098660469,-5659.1435546875,304.1458740234375,0.497154176235199,0.0768059641122818,0.3603308200836181,291.1671447753906,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,293.104736328125,291.16851806640625,1.0,0.3990820944309234,0.962907075881958,0.962907075881958,1.0,1.0,-1.8650689125061035,0.8313766121864319,1.0336922407150269,0.4073774218559265,0.0,0.0,0.6434535980224609,108.55103302001952,88.0,29.77530670166016,-15471.9814453125,712.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0619506835937,306.9853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.619140625,18000.0,0.0,0.0,0.35833540558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282566428184509,0.7282639741897583,-7.30295823814231e-06,0.0,0.0003636649053078,0.0,0.0,62.239349365234375,0.0,0.0,0.0,0.383042961359024,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1894339323043823,-3816.50244140625,304.16033935546875,0.7788424491882324,0.2668235003948211,0.2431160509586334,293.1160888671875,297.1499938964844,293.1499938964844,0.1696891039609909,-3682.65869140625,304.1552734375,0.7565334439277649,0.2444483041763305,0.234681561589241,293.0579528808594,297.1499938964844,293.1499938964844,0.2876781523227691,-4137.025390625,304.1487731933594,0.868412435054779,0.3749549388885498,0.2637696266174316,293.08819580078125,297.1499938964844,293.1499938964844,0.3833650350570678,-7021.6630859375,304.1494140625,0.942018985748291,0.4711566567420959,0.4476655721664428,293.0455322265625,297.1499938964844,293.1499938964844,0.0344309620559215,-5681.0693359375,304.14678955078125,0.5058745741844177,0.0774567797780036,0.362268328666687,291.1874694824219,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.11669921875,291.18878173828125,1.0,0.3924417793750763,0.961598575115204,0.961598575115204,1.0,1.0,-1.862225651741028,0.8299679160118103,1.0322577953338623,0.4065491259098053,0.0,0.0,0.6370941400527954,101.46983337402344,76.0,28.69393539428711,-15437.3935546875,688.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.217529296875,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.689453125,18000.0,0.0,0.0,0.3608363568782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168378233909607,0.7168450355529785,-7.213172921183286e-06,0.0,0.0003662030212581,0.0,0.0,60.25034332275391,0.0,0.0,0.0,0.3792765438556671,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1894339323043823,-3816.50244140625,304.16033935546875,0.7788424491882324,0.2668235003948211,0.2431160509586334,293.1160888671875,297.1499938964844,293.1499938964844,0.1696891039609909,-3682.65869140625,304.1552734375,0.7565334439277649,0.2444483041763305,0.234681561589241,293.0579528808594,297.1499938964844,293.1499938964844,0.2876781523227691,-4137.025390625,304.1487731933594,0.868412435054779,0.3749549388885498,0.2637696266174316,293.08819580078125,297.1499938964844,293.1499938964844,0.3833650350570678,-7021.6630859375,304.1494140625,0.942018985748291,0.4711566567420959,0.4476655721664428,293.0455322265625,297.1499938964844,293.1499938964844,0.0344309620559215,-5681.0693359375,304.14678955078125,0.5058745741844177,0.0774567797780036,0.362268328666687,291.1874694824219,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.11669921875,291.18878173828125,1.0,0.3924417793750763,0.961598575115204,0.961598575115204,1.0,1.0,-1.862225651741028,0.8299679160118103,1.0322577953338623,0.4065491259098053,0.0,0.0,0.6370941400527954,101.46983337402344,76.0,28.69393539428711,-15437.3935546875,688.2113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.217529296875,307.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.689453125,18000.0,0.0,0.0,0.3608363568782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168378233909607,0.7168450355529785,-7.213172921183286e-06,0.0,0.0003662030212581,0.0,0.0,60.25034332275391,0.0,0.0,0.0,0.3792765438556671,4.0,0.0,1.0
806580,293.1741638183594,297.1499938964844,293.1499938964844,0.1864151209592819,-3767.3076171875,304.16192626953125,0.7907068133354187,0.2639786303043365,0.240322083234787,293.12994384765625,297.1499938964844,293.1499938964844,0.1675629317760467,-3645.052978515625,304.15704345703125,0.7683578729629517,0.2425013482570648,0.2326104193925857,293.0689392089844,297.1499938964844,293.1499938964844,0.2870336174964905,-4129.07470703125,304.1502380371094,0.8848180174827576,0.375055193901062,0.2636377513408661,293.09844970703125,297.1499938964844,293.1499938964844,0.3819839656352997,-7000.38623046875,304.15191650390625,0.9608032703399658,0.470646470785141,0.4469107389450073,293.05670166015625,297.1499938964844,293.1499938964844,0.0344317033886909,-5679.52978515625,304.1478576660156,0.516868531703949,0.0778387263417244,0.3626975417137146,291.2073974609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1288757324219,291.2086181640625,1.0,0.3840899467468261,0.9602900147438048,0.9602900147438048,1.0,1.0,-1.855836272239685,0.8268613815307617,1.0289748907089231,0.4047710597515106,0.0,0.0,0.6280882954597473,93.03009033203124,64.0,27.53940963745117,-15364.7470703125,656.6754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,307.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.837890625,18000.0,0.0,0.0,0.3620690405368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997309327125549,0.6997380256652832,-7.076002020767192e-06,0.0,0.0003674540494102,0.0,0.0,57.32648086547852,0.0,0.0,0.0,0.373653769493103,4.0,0.0,1.0
806640,293.1741638183594,297.1499938964844,293.1499938964844,0.1864151209592819,-3767.3076171875,304.16192626953125,0.7907068133354187,0.2639786303043365,0.240322083234787,293.12994384765625,297.1499938964844,293.1499938964844,0.1675629317760467,-3645.052978515625,304.15704345703125,0.7683578729629517,0.2425013482570648,0.2326104193925857,293.0689392089844,297.1499938964844,293.1499938964844,0.2870336174964905,-4129.07470703125,304.1502380371094,0.8848180174827576,0.375055193901062,0.2636377513408661,293.09844970703125,297.1499938964844,293.1499938964844,0.3819839656352997,-7000.38623046875,304.15191650390625,0.9608032703399658,0.470646470785141,0.4469107389450073,293.05670166015625,297.1499938964844,293.1499938964844,0.0344317033886909,-5679.52978515625,304.1478576660156,0.516868531703949,0.0778387263417244,0.3626975417137146,291.2073974609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,293.1288757324219,291.2086181640625,1.0,0.3840899467468261,0.9602900147438048,0.9602900147438048,1.0,1.0,-1.855836272239685,0.8268613815307617,1.0289748907089231,0.4047710597515106,0.0,0.0,0.6280882954597473,93.03009033203124,64.0,27.53940963745117,-15364.7470703125,656.6754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266967773437,307.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.837890625,18000.0,0.0,0.0,0.3620690405368805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997309327125549,0.6997380256652832,-7.076002020767192e-06,0.0,0.0003674540494102,0.0,0.0,57.32648086547852,0.0,0.0,0.0,0.373653769493103,4.0,0.0,1.0
806700,293.1802062988281,297.1499938964844,293.1499938964844,0.1848412603139877,-3741.65185546875,304.1626281738281,0.798019289970398,0.2624841928482055,0.2388353496789932,293.1367492675781,297.1499938964844,293.1499938964844,0.1663993895053863,-3624.50341796875,304.15789794921875,0.7756429314613342,0.2414151132106781,0.231441855430603,293.0742492675781,297.1499938964844,293.1499938964844,0.2866524457931518,-4124.4677734375,304.15087890625,0.8947437405586243,0.3750387728214264,0.2635100483894348,293.1033935546875,297.1499938964844,293.1499938964844,0.3812341392040252,-6989.0107421875,304.1529235839844,0.971159040927887,0.4703287482261657,0.4464538395404815,293.0621032714844,297.1499938964844,293.1499938964844,0.0343589074909687,-5672.78369140625,304.1483764648437,0.5234999656677246,0.0779605656862258,0.3624992370605469,291.2162475585937,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.134765625,291.2173156738281,1.0,0.3794127106666565,0.9596357941627502,0.9596357941627502,1.0,1.0,-1.8517082929611208,0.8248623013496399,1.026845932006836,0.4036303758621216,0.0,0.0,0.6227742433547974,88.44190216064453,64.0,25.814172744750977,-15315.1728515625,639.1384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5490417480469,307.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.326171875,18000.0,0.0,0.0,0.3621688783168793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892768740653992,0.6892839074134827,-6.992006092332304e-06,0.0,0.0003675553598441,0.0,0.0,55.58161926269531,0.0,0.0,0.0,0.3702404201030731,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832471936941146,-3715.662109375,304.1632080078125,0.8063541054725647,0.2609536647796631,0.2373070865869522,293.1434326171875,297.1499938964844,293.1499938964844,0.1651925146579742,-3603.204833984375,304.1586608886719,0.7839891910552979,0.2402690052986145,0.2302058786153793,293.07940673828125,297.1499938964844,293.1499938964844,0.2862532138824463,-4119.68994140625,304.1514587402344,0.905996024608612,0.3749863803386688,0.2633507251739502,293.1081848144531,297.1499938964844,293.1499938964844,0.3804702162742615,-6977.51513671875,304.1537780761719,0.981855809688568,0.4699775278568268,0.4459566175937652,293.0673217773437,297.1499938964844,293.1499938964844,0.0342519544064998,-5663.28515625,304.1488647460937,0.5310607552528381,0.0780469849705696,0.3620951771736145,291.2240295410156,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.1405334472656,291.2249450683594,1.0,0.3744618594646454,0.9590296149253844,0.9590296149253844,1.0,1.0,-1.847115993499756,0.8226434588432312,1.0244725942611694,0.4023665189743042,0.0,0.0,0.6170544028282166,83.6707992553711,52.0,23.45256805419922,-15258.228515625,620.7653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68121337890625,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.1953125,18000.0,0.0,0.0,0.3619171679019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778665781021118,0.677873432636261,-6.90064052832895e-06,0.0,0.0003672999155241,0.0,0.0,53.71597671508789,0.0,0.0,0.0,0.366533488035202,4.0,0.0,1.0
806820,293.1970520019531,297.1499938964844,293.1499938964844,0.1800256967544555,-3663.096923828125,304.1641845703125,0.8241190314292908,0.2578060328960418,0.2341675460338592,293.15631103515625,297.1499938964844,293.1499938964844,0.162683755159378,-3558.94677734375,304.1599426269531,0.8029720783233643,0.2378275543451309,0.227583959698677,293.08917236328125,297.1499938964844,293.1499938964844,0.2854228913784027,-4109.85888671875,304.15234375,0.9340036511421204,0.3747953772544861,0.2629680335521698,293.11639404296875,297.1499938964844,293.1499938964844,0.3753546774387359,-6898.005859375,304.16192626953125,0.9990000128746032,0.4693601429462433,0.4409132599830627,293.0771789550781,297.1499938964844,293.1499938964844,0.0339750945568084,-5639.25732421875,304.1496887207031,0.5483967065811157,0.0781431049108505,0.3608989715576172,291.23687744140625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1513977050781,291.2379455566406,1.0,0.3637124001979828,0.9578171968460084,0.9578171968460084,1.0,1.0,-1.8324861526489256,0.8155526518821716,1.0169334411621094,0.3985641896724701,0.0,0.0,0.6046066284179688,74.17449188232422,40.0,20.833290100097656,-15107.21875,580.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,307.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.828125,18000.0,0.0,0.0,0.3603433668613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529726982116699,0.6529793739318848,-6.703899998683482e-06,0.0,0.0003657027264125,0.0,0.0,49.79297256469727,0.0,0.0,0.0,0.3585175573825836,4.0,0.0,1.0
806880,293.1970520019531,297.1499938964844,293.1499938964844,0.1800256967544555,-3663.096923828125,304.1641845703125,0.8241190314292908,0.2578060328960418,0.2341675460338592,293.15631103515625,297.1499938964844,293.1499938964844,0.162683755159378,-3558.94677734375,304.1599426269531,0.8029720783233643,0.2378275543451309,0.227583959698677,293.08917236328125,297.1499938964844,293.1499938964844,0.2854228913784027,-4109.85888671875,304.15234375,0.9340036511421204,0.3747953772544861,0.2629680335521698,293.11639404296875,297.1499938964844,293.1499938964844,0.3753546774387359,-6898.005859375,304.16192626953125,0.9990000128746032,0.4693601429462433,0.4409132599830627,293.0771789550781,297.1499938964844,293.1499938964844,0.0339750945568084,-5639.25732421875,304.1496887207031,0.5483967065811157,0.0781431049108505,0.3608989715576172,291.23687744140625,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1513977050781,291.2379455566406,1.0,0.3637124001979828,0.9578171968460084,0.9578171968460084,1.0,1.0,-1.8324861526489256,0.8155526518821716,1.0169334411621094,0.3985641896724701,0.0,0.0,0.6046066284179688,74.17449188232422,40.0,20.833290100097656,-15107.21875,580.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,307.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.828125,18000.0,0.0,0.0,0.3603433668613434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529726982116699,0.6529793739318848,-6.703899998683482e-06,0.0,0.0003657027264125,0.0,0.0,49.79297256469727,0.0,0.0,0.0,0.3585175573825836,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.176384299993515,-3602.925537109375,304.16552734375,0.8385089039802551,0.2545503377914428,0.2310403734445572,293.1683654785156,297.1499938964844,293.1499938964844,0.1597374826669693,-3506.3095703125,304.1615295410156,0.8182106614112854,0.2352208197116851,0.2249141186475753,293.0982360839844,297.1499938964844,293.1499938964844,0.2838882207870483,-4091.422607421875,304.1541442871094,0.9578763246536256,0.3744989037513733,0.2625978589057922,293.0946960449219,297.1499938964844,293.1499938964844,0.3451797068119049,-6438.83349609375,304.2080078125,0.9990000128746032,0.4745194911956787,0.4115141034126282,293.08599853515625,297.1499938964844,293.1499938964844,0.0336242504417896,-5607.169921875,304.150390625,0.5637208223342896,0.0782005861401557,0.3599859476089477,291.2776794433594,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589050292969,291.2802124023437,1.0,0.3507615923881531,0.9566048383712769,0.9566048383712769,1.0,1.0,-1.7884670495986938,0.7944720983505249,0.993994951248169,0.386789321899414,0.0,0.0,0.5850878357887268,66.47606658935547,43.0,48.18705749511719,-14767.259765625,527.0200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.828125,18000.0,0.0,0.0,0.3570238351821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191267967224121,0.6191332936286926,-6.461217708420008e-06,0.0,0.000362333812518,0.0,0.0,44.8817024230957,0.0,0.0,0.0,0.3478506207466125,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.176384299993515,-3602.925537109375,304.16552734375,0.8385089039802551,0.2545503377914428,0.2310403734445572,293.1683654785156,297.1499938964844,293.1499938964844,0.1597374826669693,-3506.3095703125,304.1615295410156,0.8182106614112854,0.2352208197116851,0.2249141186475753,293.0982360839844,297.1499938964844,293.1499938964844,0.2838882207870483,-4091.422607421875,304.1541442871094,0.9578763246536256,0.3744989037513733,0.2625978589057922,293.0946960449219,297.1499938964844,293.1499938964844,0.3451797068119049,-6438.83349609375,304.2080078125,0.9990000128746032,0.4745194911956787,0.4115141034126282,293.08599853515625,297.1499938964844,293.1499938964844,0.0336242504417896,-5607.169921875,304.150390625,0.5637208223342896,0.0782005861401557,0.3599859476089477,291.2776794433594,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1589050292969,291.2802124023437,1.0,0.3507615923881531,0.9566048383712769,0.9566048383712769,1.0,1.0,-1.7884670495986938,0.7944720983505249,0.993994951248169,0.386789321899414,0.0,0.0,0.5850878357887268,66.47606658935547,43.0,48.18705749511719,-14767.259765625,527.0200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18277.828125,18000.0,0.0,0.0,0.3570238351821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191267967224121,0.6191332936286926,-6.461217708420008e-06,0.0,0.000362333812518,0.0,0.0,44.8817024230957,0.0,0.0,0.0,0.3478506207466125,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730119287967682,-3547.48388671875,304.1659240722656,0.8483362793922424,0.251066118478775,0.2278087139129638,293.180419921875,297.1499938964844,293.1499938964844,0.1569684445858001,-3457.17822265625,304.16229248046875,0.82799232006073,0.2323123067617416,0.2220724523067474,293.1073303222656,297.1499938964844,293.1499938964844,0.2827837765216827,-4078.512939453125,304.154541015625,0.9737498760223388,0.3739643096923828,0.2621419429779053,293.0471496582031,297.1499938964844,293.1499938964844,0.3238971531391144,-6117.96044921875,304.2233581542969,0.9990000128746032,0.4855437278747558,0.3911297619342804,293.0943298339844,297.1499938964844,293.1499938964844,0.0333566553890705,-5583.56396484375,304.15069580078125,0.5748751759529114,0.0781299769878387,0.3589844107627868,291.2974853515625,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.297607421875,1.0,0.34192556142807,0.9556840658187866,0.9556840658187866,1.0,1.0,-1.754936695098877,0.7784956097602844,0.9764410257339478,0.3776702880859375,0.0,0.0,0.563661515712738,61.3548583984375,61.0,25.82773399353028,-14396.458984375,489.9956665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720458984375,307.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.220703125,18000.0,0.0,0.0,0.3514610826969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767446160316467,0.5767508149147034,-6.159410077088978e-06,0.0,0.0003566883096937,0.0,0.0,39.16961288452149,0.0,0.0,0.0,0.3349125683307647,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730119287967682,-3547.48388671875,304.1659240722656,0.8483362793922424,0.251066118478775,0.2278087139129638,293.180419921875,297.1499938964844,293.1499938964844,0.1569684445858001,-3457.17822265625,304.16229248046875,0.82799232006073,0.2323123067617416,0.2220724523067474,293.1073303222656,297.1499938964844,293.1499938964844,0.2827837765216827,-4078.512939453125,304.154541015625,0.9737498760223388,0.3739643096923828,0.2621419429779053,293.0471496582031,297.1499938964844,293.1499938964844,0.3238971531391144,-6117.96044921875,304.2233581542969,0.9990000128746032,0.4855437278747558,0.3911297619342804,293.0943298339844,297.1499938964844,293.1499938964844,0.0333566553890705,-5583.56396484375,304.15069580078125,0.5748751759529114,0.0781299769878387,0.3589844107627868,291.2974853515625,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,293.1705017089844,291.297607421875,1.0,0.34192556142807,0.9556840658187866,0.9556840658187866,1.0,1.0,-1.754936695098877,0.7784956097602844,0.9764410257339478,0.3776702880859375,0.0,0.0,0.563661515712738,61.3548583984375,61.0,25.82773399353028,-14396.458984375,489.9956665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.720458984375,307.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.220703125,18000.0,0.0,0.0,0.3514610826969147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767446160316467,0.5767508149147034,-6.159410077088978e-06,0.0,0.0003566883096937,0.0,0.0,39.16961288452149,0.0,0.0,0.0,0.3349125683307647,4.0,0.0,1.0
807180,293.22711181640625,297.1499938964844,293.1499938964844,0.1701866835355758,-3501.623779296875,304.1653137207031,0.8434300422668457,0.2473652362823486,0.224557340145111,293.1924743652344,297.1499938964844,293.1499938964844,0.1546202152967453,-3416.1279296875,304.1620788574219,0.8235915303230286,0.2291003614664077,0.2191292196512222,293.1164245605469,297.1499938964844,293.1499938964844,0.2825560867786407,-4076.444091796875,304.1533508300781,0.9720094203948976,0.3732017874717712,0.2616629004478454,293.0126647949219,297.1499938964844,293.1499938964844,0.3244113326072693,-6137.0390625,304.19708251953125,0.9990000128746032,0.495210587978363,0.3926204144954681,293.1021728515625,297.1499938964844,293.1499938964844,0.033322736620903,-5581.9833984375,304.1505126953125,0.5736022591590881,0.0779504105448722,0.3583813607692718,291.2806701660156,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.27801513671875,1.0,0.3418916761875152,0.9547632932662964,0.9547632932662964,1.0,1.0,-1.7479690313339231,0.7752100825309753,0.9727590084075928,0.3755431473255157,0.0,0.0,0.5468236804008484,61.50605010986328,79.0,-19.001953125,-14168.244140625,486.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482238769531,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.28125,18000.0,0.0,0.0,0.3440357744693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409124493598938,0.5409183502197266,-5.902249995415332e-06,0.0,0.0003491525712888,0.0,0.0,34.68824768066406,0.0,0.0,0.0,0.3241246342658996,4.0,0.0,1.0
807240,293.22711181640625,297.1499938964844,293.1499938964844,0.1701866835355758,-3501.623779296875,304.1653137207031,0.8434300422668457,0.2473652362823486,0.224557340145111,293.1924743652344,297.1499938964844,293.1499938964844,0.1546202152967453,-3416.1279296875,304.1620788574219,0.8235915303230286,0.2291003614664077,0.2191292196512222,293.1164245605469,297.1499938964844,293.1499938964844,0.2825560867786407,-4076.444091796875,304.1533508300781,0.9720094203948976,0.3732017874717712,0.2616629004478454,293.0126647949219,297.1499938964844,293.1499938964844,0.3244113326072693,-6137.0390625,304.19708251953125,0.9990000128746032,0.495210587978363,0.3926204144954681,293.1021728515625,297.1499938964844,293.1499938964844,0.033322736620903,-5581.9833984375,304.1505126953125,0.5736022591590881,0.0779504105448722,0.3583813607692718,291.2806701660156,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,293.1849975585937,291.27801513671875,1.0,0.3418916761875152,0.9547632932662964,0.9547632932662964,1.0,1.0,-1.7479690313339231,0.7752100825309753,0.9727590084075928,0.3755431473255157,0.0,0.0,0.5468236804008484,61.50605010986328,79.0,-19.001953125,-14168.244140625,486.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482238769531,307.89605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.28125,18000.0,0.0,0.0,0.3440357744693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409124493598938,0.5409183502197266,-5.902249995415332e-06,0.0,0.0003491525712888,0.0,0.0,34.68824768066406,0.0,0.0,0.0,0.3241246342658996,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689405143260955,-3481.6025390625,304.164794921875,0.8363316655158997,0.2454446852207183,0.2229195833206176,293.19842529296875,297.1499938964844,293.1499938964844,0.1535693854093551,-3397.970947265625,304.1617736816406,0.8167893290519714,0.2273939549922943,0.2176151573657989,293.12091064453125,297.1499938964844,293.1499938964844,0.2827270925045013,-4078.880859375,304.1524353027344,0.9654998779296876,0.3727495372295379,0.2614122629165649,293.0102844238281,297.1499938964844,293.1499938964844,0.3318553268909454,-6257.3232421875,304.1749572753906,0.9990000128746032,0.4974281191825866,0.4003560841083526,293.1060485839844,297.1499938964844,293.1499938964844,0.0333635620772838,-5586.8095703125,304.1503295898437,0.5688953399658203,0.0777940154075622,0.3581123650074005,291.25994873046875,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.19024658203125,291.25689697265625,1.0,0.3444461524486542,0.9543028473854064,0.9543028473854064,1.0,1.0,-1.752843141555786,0.7775349617004395,0.975308120250702,0.3767418563365936,0.0,0.0,0.5415552258491516,63.24873352050781,79.0,-37.83243179321289,-14126.0400390625,494.3384399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3382873535156,307.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18186.84765625,18000.0,0.0,0.0,0.3399437069892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286511778831482,0.5286570191383362,-5.810634775116341e-06,0.0,0.0003449996293056,0.0,0.0,33.21107864379883,0.0,0.0,0.0,0.3204232156276703,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677187383174896,-3461.97607421875,304.164306640625,0.8270992636680603,0.2434765845537185,0.2212718576192855,293.2043151855469,297.1499938964844,293.1499938964844,0.1525245159864425,-3379.9228515625,304.1615295410156,0.8074591755867004,0.2256234139204025,0.2160735875368118,293.12530517578125,297.1499938964844,293.1499938964844,0.2829535007476806,-4081.959228515625,304.1515808105469,0.9557461738586426,0.3722536265850067,0.2611553966999054,293.01885986328125,297.1499938964844,293.1499938964844,0.3431514501571655,-6435.59521484375,304.1498413085937,0.9990000128746032,0.4975271821022033,0.4118221402168274,293.1100769042969,297.1499938964844,293.1499938964844,0.0333901979029178,-5590.5888671875,304.1502380371094,0.562075674533844,0.0775594413280487,0.3577114641666412,291.2368469238281,291.1499938964844,270.7485656738281,269.71612548828125,283.2355041503906,293.1954040527344,291.2335510253906,1.0,0.3484233319759369,0.9538286328315736,0.9538286328315736,1.0,1.0,-1.7619863748550415,0.7818910479545593,0.980095386505127,0.3790838718414306,0.0,0.0,0.5380703210830688,65.93517303466797,97.0,-50.97690200805664,-14122.234375,508.1940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49810791015625,308.0126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.419921875,18000.0,0.0,0.0,0.3358029723167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519969642162323,0.5199753642082214,-5.744067948398879e-06,0.0,0.000340797327226,0.0,0.0,32.17997741699219,0.0,0.0,0.0,0.3177894651889801,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1652941852807998,-3422.96826171875,304.1636047363281,0.8034834265708923,0.2393849194049835,0.2179280966520309,293.2159729003906,297.1499938964844,293.1499938964844,0.1504105776548385,-3343.355224609375,304.1612243652344,0.783075213432312,0.2218858748674392,0.2128980904817581,293.1339111328125,297.1499938964844,293.1499938964844,0.2835090160369873,-4089.2705078125,304.150146484375,0.9284095764160156,0.3711341321468353,0.2606194317340851,293.0683288574219,297.1499938964844,293.1499938964844,0.3754767477512359,-6933.5546875,304.0959777832031,0.9990000128746032,0.4909093677997589,0.4437784552574157,293.1188659667969,297.1499938964844,293.1499938964844,0.0333137810230255,-5587.57373046875,304.1502990722656,0.5438951253890991,0.0767942443490028,0.3561046719551086,291.185791015625,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.182373046875,1.0,0.3598432242870331,0.952880084514618,0.952880084514618,1.0,1.0,-1.7899489402770996,0.7952192425727844,0.99472975730896,0.3863632678985595,0.0,0.0,0.5366666316986084,73.85797119140625,100.0,-65.7253189086914,-14211.1357421875,550.5064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.699951171875,308.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.509765625,18000.0,0.0,0.0,0.3279322981834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127272009849548,0.5127328634262085,-5.677329227182781e-06,0.0,0.0003328095772303,0.0,0.0,31.282270431518555,0.0,0.0,0.0,0.3155014812946319,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1652941852807998,-3422.96826171875,304.1636047363281,0.8034834265708923,0.2393849194049835,0.2179280966520309,293.2159729003906,297.1499938964844,293.1499938964844,0.1504105776548385,-3343.355224609375,304.1612243652344,0.783075213432312,0.2218858748674392,0.2128980904817581,293.1339111328125,297.1499938964844,293.1499938964844,0.2835090160369873,-4089.2705078125,304.150146484375,0.9284095764160156,0.3711341321468353,0.2606194317340851,293.0683288574219,297.1499938964844,293.1499938964844,0.3754767477512359,-6933.5546875,304.0959777832031,0.9990000128746032,0.4909093677997589,0.4437784552574157,293.1188659667969,297.1499938964844,293.1499938964844,0.0333137810230255,-5587.57373046875,304.1502990722656,0.5438951253890991,0.0767942443490028,0.3561046719551086,291.185791015625,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1990966796875,291.182373046875,1.0,0.3598432242870331,0.952880084514618,0.952880084514618,1.0,1.0,-1.7899489402770996,0.7952192425727844,0.99472975730896,0.3863632678985595,0.0,0.0,0.5366666316986084,73.85797119140625,100.0,-65.7253189086914,-14211.1357421875,550.5064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.699951171875,308.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.509765625,18000.0,0.0,0.0,0.3279322981834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127272009849548,0.5127328634262085,-5.677329227182781e-06,0.0,0.0003328095772303,0.0,0.0,31.282270431518555,0.0,0.0,0.0,0.3155014812946319,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624136716127395,-3375.587646484375,304.1639099121094,0.7781382203102112,0.2351885885000229,0.2145104259252548,293.2269287109375,297.1499938964844,293.1499938964844,0.1478306353092193,-3297.6962890625,304.1618347167969,0.7588790655136108,0.2179915457963943,0.209594115614891,293.1417541503906,297.1499938964844,293.1499938964844,0.2833842635154724,-4088.0419921875,304.150390625,0.9010822176933287,0.3699491620063782,0.2600554823875427,293.1413879394531,297.1499938964844,293.1499938964844,0.3903901875019073,-7146.6181640625,304.09234619140625,0.9874577522277832,0.4781391024589538,0.4563808441162109,293.12774658203125,297.1499938964844,293.1499938964844,0.0329054296016693,-5554.90087890625,304.15087890625,0.5252112150192261,0.0757775455713272,0.3533539175987243,291.159423828125,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.20489501953125,291.1613464355469,1.0,0.3683849573135376,0.9519315958023072,0.9519315958023072,1.0,1.0,-1.7936326265335083,0.7968552708625793,0.9967774152755736,0.3875949382781982,0.0,0.0,0.5379825234413147,82.80816650390625,103.0,-24.59004592895508,-14252.46875,580.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73193359375,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.3213005661964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152260065078735,0.5152316689491272,-5.681326911144424e-06,0.0,0.0003260792291257,0.0,0.0,31.501474380493164,0.0,0.0,0.0,0.3160370886325836,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624136716127395,-3375.587646484375,304.1639099121094,0.7781382203102112,0.2351885885000229,0.2145104259252548,293.2269287109375,297.1499938964844,293.1499938964844,0.1478306353092193,-3297.6962890625,304.1618347167969,0.7588790655136108,0.2179915457963943,0.209594115614891,293.1417541503906,297.1499938964844,293.1499938964844,0.2833842635154724,-4088.0419921875,304.150390625,0.9010822176933287,0.3699491620063782,0.2600554823875427,293.1413879394531,297.1499938964844,293.1499938964844,0.3903901875019073,-7146.6181640625,304.09234619140625,0.9874577522277832,0.4781391024589538,0.4563808441162109,293.12774658203125,297.1499938964844,293.1499938964844,0.0329054296016693,-5554.90087890625,304.15087890625,0.5252112150192261,0.0757775455713272,0.3533539175987243,291.159423828125,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,293.20489501953125,291.1613464355469,1.0,0.3683849573135376,0.9519315958023072,0.9519315958023072,1.0,1.0,-1.7936326265335083,0.7968552708625793,0.9967774152755736,0.3875949382781982,0.0,0.0,0.5379825234413147,82.80816650390625,103.0,-24.59004592895508,-14252.46875,580.1212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73193359375,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.3213005661964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152260065078735,0.5152316689491272,-5.681326911144424e-06,0.0,0.0003260792291257,0.0,0.0,31.501474380493164,0.0,0.0,0.0,0.3160370886325836,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587902158498764,-3314.657470703125,304.165283203125,0.7558314800262451,0.2308309227228164,0.2110075205564499,293.2375793457031,297.1499938964844,293.1499938964844,0.1445312798023224,-3237.987548828125,304.1633605957031,0.7380511164665222,0.2138849645853042,0.206157237291336,293.1494445800781,297.1499938964844,293.1499938964844,0.2819948494434356,-4071.36474609375,304.15252685546875,0.8787965178489685,0.3685990869998932,0.2594339251518249,293.1784973144531,297.1499938964844,293.1499938964844,0.3824451565742492,-7020.46337890625,304.1239624023437,0.960540771484375,0.4707677364349365,0.4483313262462616,293.135986328125,297.1499938964844,293.1499938964844,0.0322324372828006,-5496.642578125,304.1517028808594,0.5092886686325073,0.0746707916259765,0.350275456905365,291.1841735839844,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2184143066406,291.184326171875,1.0,0.3737994730472564,0.950535774230957,0.950535774230957,1.0,1.0,-1.7706228494644165,0.7858483195304871,0.9847745299339294,0.3813303112983703,0.0,0.0,0.5313157439231873,91.63199615478516,106.0,7.986672401428223,-14029.8505859375,591.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903686523437,308.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.41015625,18000.0,0.0,0.0,0.3154676258563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065910220146179,0.5065966844558716,-5.645126293529756e-06,0.0,0.0003201595391146,0.0,0.0,30.644916534423828,0.0,0.0,0.0,0.3136956393718719,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587902158498764,-3314.657470703125,304.165283203125,0.7558314800262451,0.2308309227228164,0.2110075205564499,293.2375793457031,297.1499938964844,293.1499938964844,0.1445312798023224,-3237.987548828125,304.1633605957031,0.7380511164665222,0.2138849645853042,0.206157237291336,293.1494445800781,297.1499938964844,293.1499938964844,0.2819948494434356,-4071.36474609375,304.15252685546875,0.8787965178489685,0.3685990869998932,0.2594339251518249,293.1784973144531,297.1499938964844,293.1499938964844,0.3824451565742492,-7020.46337890625,304.1239624023437,0.960540771484375,0.4707677364349365,0.4483313262462616,293.135986328125,297.1499938964844,293.1499938964844,0.0322324372828006,-5496.642578125,304.1517028808594,0.5092886686325073,0.0746707916259765,0.350275456905365,291.1841735839844,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2184143066406,291.184326171875,1.0,0.3737994730472564,0.950535774230957,0.950535774230957,1.0,1.0,-1.7706228494644165,0.7858483195304871,0.9847745299339294,0.3813303112983703,0.0,0.0,0.5313157439231873,91.63199615478516,106.0,7.986672401428223,-14029.8505859375,591.2064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903686523437,308.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.41015625,18000.0,0.0,0.0,0.3154676258563995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065910220146179,0.5065966844558716,-5.645126293529756e-06,0.0,0.0003201595391146,0.0,0.0,30.644916534423828,0.0,0.0,0.0,0.3136956393718719,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552470326423645,-3255.198486328125,304.16607666015625,0.7403610944747925,0.2263692766427993,0.2072877287864685,293.2479248046875,297.1499938964844,293.1499938964844,0.1412130743265152,-3178.0634765625,304.1644287109375,0.7232581377029419,0.2095675319433212,0.2024015039205551,293.15692138671875,297.1499938964844,293.1499938964844,0.2808007299900055,-4057.372802734375,304.1536560058594,0.8640632033348083,0.3670994937419891,0.2586170136928558,293.19500732421875,297.1499938964844,293.1499938964844,0.3788126409053802,-6961.19677734375,304.138427734375,0.9409265518188475,0.466674268245697,0.4442231357097626,293.1435241699219,297.1499938964844,293.1499938964844,0.0314899645745754,-5433.4697265625,304.1523742675781,0.4985570609569549,0.0734970122575759,0.3463628888130188,291.18902587890625,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288513183594,291.18927001953125,1.0,0.3775359094142914,0.9491399526596068,0.9491399526596068,1.0,1.0,-1.7510344982147217,0.77647864818573,0.9745558500289916,0.3760000169277191,0.0,0.0,0.5258237719535828,98.19728088378906,109.0,7.720644950866699,-13807.02734375,597.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6425476074219,308.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.45703125,18000.0,0.0,0.0,0.3098776936531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970914721488952,0.4970970749855041,-5.588388830801705e-06,0.0,0.0003144864749629,0.0,0.0,29.642438888549805,0.0,0.0,0.0,0.3109946548938751,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552470326423645,-3255.198486328125,304.16607666015625,0.7403610944747925,0.2263692766427993,0.2072877287864685,293.2479248046875,297.1499938964844,293.1499938964844,0.1412130743265152,-3178.0634765625,304.1644287109375,0.7232581377029419,0.2095675319433212,0.2024015039205551,293.15692138671875,297.1499938964844,293.1499938964844,0.2808007299900055,-4057.372802734375,304.1536560058594,0.8640632033348083,0.3670994937419891,0.2586170136928558,293.19500732421875,297.1499938964844,293.1499938964844,0.3788126409053802,-6961.19677734375,304.138427734375,0.9409265518188475,0.466674268245697,0.4442231357097626,293.1435241699219,297.1499938964844,293.1499938964844,0.0314899645745754,-5433.4697265625,304.1523742675781,0.4985570609569549,0.0734970122575759,0.3463628888130188,291.18902587890625,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2288513183594,291.18927001953125,1.0,0.3775359094142914,0.9491399526596068,0.9491399526596068,1.0,1.0,-1.7510344982147217,0.77647864818573,0.9745558500289916,0.3760000169277191,0.0,0.0,0.5258237719535828,98.19728088378906,109.0,7.720644950866699,-13807.02734375,597.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6425476074219,308.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.45703125,18000.0,0.0,0.0,0.3098776936531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970914721488952,0.4970970749855041,-5.588388830801705e-06,0.0,0.0003144864749629,0.0,0.0,29.642438888549805,0.0,0.0,0.0,0.3109946548938751,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534631848335266,-3225.191162109375,304.1664123535156,0.7339817881584167,0.2241260260343551,0.2053925096988678,293.2528381347656,297.1499938964844,293.1499938964844,0.1395074129104614,-3147.18212890625,304.1649169921875,0.7167965769767761,0.2073563188314438,0.2004475146532058,293.1604309082031,297.1499938964844,293.1499938964844,0.2801731824874878,-4050.06689453125,304.1541442871094,0.8582497835159302,0.3663178384304046,0.2581678628921509,293.2002258300781,297.1499938964844,293.1499938964844,0.377466470003128,-6939.630859375,304.1429443359375,0.9329656362533568,0.4650812149047851,0.4427384436130523,293.1469421386719,297.1499938964844,293.1499938964844,0.0310991574078798,-5400.1357421875,304.15264892578125,0.4941817224025726,0.0729044377803802,0.3442652821540832,291.1904296875,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.233154296875,291.1904296875,1.0,0.3789669871330261,0.948442041873932,0.948442041873932,1.0,1.0,-1.741572022438049,0.7719551920890808,0.9696168899536132,0.3734266459941864,0.0,0.0,0.5229790210723877,100.9560775756836,109.0,5.512113571166992,-13693.642578125,599.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6165466308594,307.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.640625,18000.0,0.0,0.0,0.3071796298027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921396970748901,0.4921452701091766,-5.55933547730092e-06,0.0,0.0003117482701782,0.0,0.0,29.12997436523437,0.0,0.0,0.0,0.3095958828926086,4.0,0.0,1.0
