time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516804248094558,-3195.15087890625,304.1666564941406,0.7281408905982971,0.2218780368566513,0.2034828513860702,293.25762939453125,297.1499938964844,293.1499938964844,0.1377822011709213,-3115.888916015625,304.16534423828125,0.710526168346405,0.2051165550947189,0.1984551846981048,293.1638488769531,297.1499938964844,293.1499938964844,0.2795372605323791,-4042.6884765625,304.154541015625,0.8531128764152527,0.3655189275741577,0.2576989531517029,293.2044372558594,297.1499938964844,293.1499938964844,0.3762485980987549,-6920.40380859375,304.1464233398437,0.9258793592453004,0.4636140763759613,0.4414102137088775,293.1501770019531,297.1499938964844,293.1499938964844,0.0307028088718652,-5366.2529296875,304.15289306640625,0.4901855587959289,0.0723095461726188,0.342111587524414,291.19091796875,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.2370910644531,291.1908874511719,1.0,0.3801861703395843,0.9479993581771852,0.9479993581771852,1.0,1.0,-1.7321431636810305,0.767460286617279,0.964682936668396,0.370873361825943,0.0,0.0,0.5202008485794067,103.47396850585938,112.0,3.617863416671753,-13582.0234375,600.0092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59002685546875,307.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.48828125,18000.0,0.0,0.0,0.3045382797718048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487324595451355,0.4873301386833191,-5.530889666260919e-06,0.0,0.0003090676327701,0.0,0.0,28.635818481445312,0.0,0.0,0.0,0.3082344532012939,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481005847454071,-3134.623291015625,304.1670837402344,0.7173715829849243,0.217369943857193,0.1996313631534576,293.26666259765625,297.1499938964844,293.1499938964844,0.1342615038156509,-3051.793701171875,304.16607666015625,0.6983068585395813,0.2005570828914642,0.194370836019516,293.17022705078125,297.1499938964844,293.1499938964844,0.2781993150711059,-4027.193115234375,304.1552429199219,0.8442871570587158,0.3638697564601898,0.2567092776298523,293.21124267578125,297.1499938964844,293.1499938964844,0.3739200830459595,-6884.3935546875,304.1514587402344,0.9137888550758362,0.4608525335788727,0.438965380191803,293.15606689453125,297.1499938964844,293.1499938964844,0.029895206913352,-5296.29638671875,304.1532592773437,0.482797771692276,0.0711090341210365,0.3376606702804565,291.1915283203125,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1914978027344,1.0,0.3821301758289337,0.9471139907836914,0.9471139907836914,1.0,1.0,-1.7131471633911133,0.7584144473075867,0.9547326564788818,0.365733802318573,0.0,0.0,0.5146179795265198,107.9684600830078,100.0,1.6251509189605713,-13360.6171875,600.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53643798828125,307.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6171875,18000.0,0.0,0.0,0.2994222640991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477871298789978,0.4778767824172973,-5.476073056343012e-06,0.0,0.0003038755385205,0.0,0.0,27.68448829650879,0.0,0.0,0.0,0.3055750131607055,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481005847454071,-3134.623291015625,304.1670837402344,0.7173715829849243,0.217369943857193,0.1996313631534576,293.26666259765625,297.1499938964844,293.1499938964844,0.1342615038156509,-3051.793701171875,304.16607666015625,0.6983068585395813,0.2005570828914642,0.194370836019516,293.17022705078125,297.1499938964844,293.1499938964844,0.2781993150711059,-4027.193115234375,304.1552429199219,0.8442871570587158,0.3638697564601898,0.2567092776298523,293.21124267578125,297.1499938964844,293.1499938964844,0.3739200830459595,-6884.3935546875,304.1514587402344,0.9137888550758362,0.4608525335788727,0.438965380191803,293.15606689453125,297.1499938964844,293.1499938964844,0.029895206913352,-5296.29638671875,304.1532592773437,0.482797771692276,0.0711090341210365,0.3376606702804565,291.1915283203125,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441101074219,291.1914978027344,1.0,0.3821301758289337,0.9471139907836914,0.9471139907836914,1.0,1.0,-1.7131471633911133,0.7584144473075867,0.9547326564788818,0.365733802318573,0.0,0.0,0.5146179795265198,107.9684600830078,100.0,1.6251509189605713,-13360.6171875,600.1642456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53643798828125,307.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6171875,18000.0,0.0,0.0,0.2994222640991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477871298789978,0.4778767824172973,-5.476073056343012e-06,0.0,0.0003038755385205,0.0,0.0,27.68448829650879,0.0,0.0,0.0,0.3055750131607055,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443464756011963,-3070.75390625,304.1676330566406,0.713283896446228,0.2128942459821701,0.1955871731042862,293.2748718261719,297.1499938964844,293.1499938964844,0.1304973065853119,-2982.820556640625,304.1669921875,0.693397581577301,0.1959332674741745,0.189995527267456,293.1759948730469,297.1499938964844,293.1499938964844,0.276575356721878,-4008.32177734375,304.1562194824219,0.8438354134559631,0.3621893525123596,0.2555292248725891,293.2166748046875,297.1499938964844,293.1499938964844,0.3713575899600982,-6845.5244140625,304.1552124023437,0.9128021597862244,0.4581966698169708,0.4364323914051056,293.1611633300781,297.1499938964844,293.1499938964844,0.028780261054635,-5220.267578125,304.1540222167969,0.4803259670734405,0.0699228644371032,0.3322007358074188,291.1935729980469,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.1937255859375,1.0,0.3784999549388885,0.9462286233901978,0.9462286233901978,1.0,1.0,-1.6920260190963743,0.7483695149421692,0.9436565041542052,0.3600443303585052,0.0,0.0,0.5087120532989502,107.00433349609376,88.0,3.15159273147583,-13131.8896484375,583.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48541259765625,307.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.87109375,18000.0,0.0,0.0,0.2944905161857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682830274105072,0.4682884514331817,-5.422466074378463e-06,0.0,0.0002988704363815,0.0,0.0,26.74713706970215,0.0,0.0,0.0,0.3029046356678009,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443464756011963,-3070.75390625,304.1676330566406,0.713283896446228,0.2128942459821701,0.1955871731042862,293.2748718261719,297.1499938964844,293.1499938964844,0.1304973065853119,-2982.820556640625,304.1669921875,0.693397581577301,0.1959332674741745,0.189995527267456,293.1759948730469,297.1499938964844,293.1499938964844,0.276575356721878,-4008.32177734375,304.1562194824219,0.8438354134559631,0.3621893525123596,0.2555292248725891,293.2166748046875,297.1499938964844,293.1499938964844,0.3713575899600982,-6845.5244140625,304.1552124023437,0.9128021597862244,0.4581966698169708,0.4364323914051056,293.1611633300781,297.1499938964844,293.1499938964844,0.028780261054635,-5220.267578125,304.1540222167969,0.4803259670734405,0.0699228644371032,0.3322007358074188,291.1935729980469,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2501525878906,291.1937255859375,1.0,0.3784999549388885,0.9462286233901978,0.9462286233901978,1.0,1.0,-1.6920260190963743,0.7483695149421692,0.9436565041542052,0.3600443303585052,0.0,0.0,0.5087120532989502,107.00433349609376,88.0,3.15159273147583,-13131.8896484375,583.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48541259765625,307.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.87109375,18000.0,0.0,0.0,0.2944905161857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682830274105072,0.4682884514331817,-5.422466074378463e-06,0.0,0.0002988704363815,0.0,0.0,26.74713706970215,0.0,0.0,0.0,0.3029046356678009,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405330449342727,-3005.51708984375,304.1681213378906,0.7142458558082581,0.2085023075342178,0.1914695054292678,293.2821655273437,297.1499938964844,293.1499938964844,0.1265969425439834,-2910.915771484375,304.1678161621094,0.6936759352684021,0.1912932246923446,0.1854466199874878,293.1809997558594,297.1499938964844,293.1499938964844,0.2747788429260254,-3987.45263671875,304.1571350097656,0.8493278622627258,0.3605164289474487,0.2542398273944855,293.2211303710937,297.1499938964844,293.1499938964844,0.3686099648475647,-6804.359375,304.15802001953125,0.9195696711540222,0.4556030035018921,0.4338147342205047,293.16534423828125,297.1499938964844,293.1499938964844,0.0277005545794963,-5115.55419921875,304.1543884277344,0.4816746115684509,0.0687897279858589,0.3262388110160827,291.19659423828125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1967163085937,1.0,0.3714722096920013,0.9453904628753662,0.9453904628753662,1.0,1.0,-1.669772028923035,0.7378088235855103,0.9319631457328796,0.3540475964546203,0.0,0.0,0.5022938847541809,102.19144439697266,76.0,3.843146324157715,-12894.587890625,554.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4433898925781,307.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.40234375,18000.0,0.0,0.0,0.2896566092967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579737484455108,0.4579791128635406,-5.366765435610432e-06,0.0,0.0002939646365121,0.0,0.0,25.76820182800293,0.0,0.0,0.0,0.3000710606575012,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405330449342727,-3005.51708984375,304.1681213378906,0.7142458558082581,0.2085023075342178,0.1914695054292678,293.2821655273437,297.1499938964844,293.1499938964844,0.1265969425439834,-2910.915771484375,304.1678161621094,0.6936759352684021,0.1912932246923446,0.1854466199874878,293.1809997558594,297.1499938964844,293.1499938964844,0.2747788429260254,-3987.45263671875,304.1571350097656,0.8493278622627258,0.3605164289474487,0.2542398273944855,293.2211303710937,297.1499938964844,293.1499938964844,0.3686099648475647,-6804.359375,304.15802001953125,0.9195696711540222,0.4556030035018921,0.4338147342205047,293.16534423828125,297.1499938964844,293.1499938964844,0.0277005545794963,-5115.55419921875,304.1543884277344,0.4816746115684509,0.0687897279858589,0.3262388110160827,291.19659423828125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.25518798828125,291.1967163085937,1.0,0.3714722096920013,0.9453904628753662,0.9453904628753662,1.0,1.0,-1.669772028923035,0.7378088235855103,0.9319631457328796,0.3540475964546203,0.0,0.0,0.5022938847541809,102.19144439697266,76.0,3.843146324157715,-12894.587890625,554.6232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4433898925781,307.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.40234375,18000.0,0.0,0.0,0.2896566092967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579737484455108,0.4579791128635406,-5.366765435610432e-06,0.0,0.0002939646365121,0.0,0.0,25.76820182800293,0.0,0.0,0.0,0.3000710606575012,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367219388484954,-2939.96630859375,304.1684265136719,0.7188409566879272,0.2041831314563751,0.1873321831226349,293.2886047363281,297.1499938964844,293.1499938964844,0.1226303726434707,-2837.337890625,304.1684875488281,0.6977068185806274,0.1866381466388702,0.1807915717363357,293.18536376953125,297.1499938964844,293.1499938964844,0.2728885114192962,-3965.51708984375,304.15789794921875,0.8594383597373962,0.358844518661499,0.2528844475746155,293.224853515625,297.1499938964844,293.1499938964844,0.3657576441764831,-6761.96728515625,304.1600952148437,0.9323676824569702,0.4530444145202636,0.431143045425415,293.16876220703125,297.1499938964844,293.1499938964844,0.0267640724778175,-5018.55908203125,304.1545104980469,0.485762357711792,0.0677047967910766,0.3200670778751373,291.1995849609375,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.19970703125,1.0,0.3621212542057037,0.94455224275589,0.94455224275589,1.0,1.0,-1.6469707489013672,0.7270077466964722,0.919963002204895,0.3479074239730835,0.0,0.0,0.4954847395420074,95.0337905883789,64.0,4.060612678527832,-12655.0615234375,519.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4134826660156,307.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.748046875,18000.0,0.0,0.0,0.2848456501960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472160339355469,0.4472213387489319,-5.309936113917502e-06,0.0,0.000289082119707,0.0,0.0,24.774337768554688,0.0,0.0,0.0,0.2971389889717102,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367219388484954,-2939.96630859375,304.1684265136719,0.7188409566879272,0.2041831314563751,0.1873321831226349,293.2886047363281,297.1499938964844,293.1499938964844,0.1226303726434707,-2837.337890625,304.1684875488281,0.6977068185806274,0.1866381466388702,0.1807915717363357,293.18536376953125,297.1499938964844,293.1499938964844,0.2728885114192962,-3965.51708984375,304.15789794921875,0.8594383597373962,0.358844518661499,0.2528844475746155,293.224853515625,297.1499938964844,293.1499938964844,0.3657576441764831,-6761.96728515625,304.1600952148437,0.9323676824569702,0.4530444145202636,0.431143045425415,293.16876220703125,297.1499938964844,293.1499938964844,0.0267640724778175,-5018.55908203125,304.1545104980469,0.485762357711792,0.0677047967910766,0.3200670778751373,291.1995849609375,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.2593994140625,291.19970703125,1.0,0.3621212542057037,0.94455224275589,0.94455224275589,1.0,1.0,-1.6469707489013672,0.7270077466964722,0.919963002204895,0.3479074239730835,0.0,0.0,0.4954847395420074,95.0337905883789,64.0,4.060612678527832,-12655.0615234375,519.9058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4134826660156,307.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.748046875,18000.0,0.0,0.0,0.2848456501960754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472160339355469,0.4472213387489319,-5.309936113917502e-06,0.0,0.000289082119707,0.0,0.0,24.774337768554688,0.0,0.0,0.0,0.2971389889717102,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348246335983276,-2907.197021484375,304.16851806640625,0.7222812175750732,0.2020459026098251,0.1852627694606781,293.29156494140625,297.1499938964844,293.1499938964844,0.1206317320466041,-2800.085205078125,304.16876220703125,0.700965940952301,0.1843020021915435,0.1784334629774093,293.1873474121094,297.1499938964844,293.1499938964844,0.271918773651123,-3954.271240234375,304.1582336425781,0.8661602735519409,0.3580057024955749,0.2521882653236389,293.2265014648437,297.1499938964844,293.1499938964844,0.3643052279949188,-6740.47021484375,304.160888671875,0.9407222867012024,0.4517726898193359,0.4297924041748047,293.1702575683594,297.1499938964844,293.1499938964844,0.0262048039585351,-4968.1806640625,304.1546936035156,0.488663375377655,0.0671756640076637,0.3169371783733368,291.20098876953125,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,293.2612609863281,291.2011108398437,1.0,0.3567977547645569,0.944133162498474,0.944133162498474,1.0,1.0,-1.63543963432312,0.7215527892112732,0.913886785507202,0.344804048538208,0.0,0.0,0.4919434785842895,90.86488342285156,64.0,3.9689652919769287,-12534.853515625,501.1434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.68359375,18000.0,0.0,0.0,0.2824308276176452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416815340518951,0.4416868090629577,-5.281273843138479e-06,0.0,0.0002866313734557,0.0,0.0,24.27405548095703,0.0,0.0,0.0,0.2956416308879852,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1329349130392074,-2874.4658203125,304.1685791015625,0.7264400720596313,0.1999210268259048,0.1831946521997451,293.2943420410156,297.1499938964844,293.1499938964844,0.1186260282993316,-2762.575439453125,304.16900634765625,0.705016553401947,0.18195840716362,0.1760579198598861,293.1892395019531,297.1499938964844,293.1499938964844,0.2709366381168365,-3942.884521484375,304.15850830078125,0.8740212321281433,0.3571634888648987,0.2514820396900177,293.22802734375,297.1499938964844,293.1499938964844,0.3628407120704651,-6718.83642578125,304.1615905761719,0.9501476883888244,0.4505036771297455,0.4284341931343078,293.1716003417969,297.1499938964844,293.1499938964844,0.0256659910082817,-4918.36962890625,304.1548156738281,0.4921144545078277,0.0666529238224029,0.3137886226177215,291.2023010253906,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2629699707031,291.2024230957031,1.0,0.3511338829994201,0.9437658786773682,0.9437658786773682,1.0,1.0,-1.6238459348678589,0.7160753011703491,0.9077706336975098,0.3416871726512909,0.0,0.0,0.4883229732513428,86.42300415039062,52.0,3.815200090408325,-12414.6826171875,481.8271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3963317871094,307.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.380859375,18000.0,0.0,0.0,0.2800018787384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436071902513504,0.4360771477222442,-5.252607479633298e-06,0.0,0.0002841663081198,0.0,0.0,23.774450302124023,0.0,0.0,0.0,0.2941309511661529,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.129182294011116,-2809.18408203125,304.16864013671875,0.7371713519096375,0.1957030892372131,0.1790661811828613,293.299560546875,297.1499938964844,293.1499938964844,0.1145983040332794,-2686.857666015625,304.1693725585937,0.7153608798980713,0.1772440075874328,0.1712588816881179,293.19268798828125,297.1499938964844,293.1499938964844,0.2689417600631714,-3919.75830078125,304.15899658203125,0.8934879302978516,0.3554654717445373,0.2500435709953308,293.23077392578125,297.1499938964844,293.1499938964844,0.3598848879337311,-6675.26220703125,304.1626281738281,0.9713976979255676,0.4479692280292511,0.4256989955902099,293.17401123046875,297.1499938964844,293.1499938964844,0.0246008932590484,-4818.18798828125,304.1549987792969,0.5009419322013855,0.065620943903923,0.3074497878551483,291.2047119140625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.20477294921875,1.0,0.3389417827129364,0.9430311918258668,0.9430311918258668,1.0,1.0,-1.6005064249038696,0.7050642371177673,0.8954421877861023,0.3354175090789795,0.0,0.0,0.4808659851551056,76.9446029663086,40.0,3.39288592338562,-12174.708984375,442.2380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390869140625,307.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.216796875,18000.0,0.0,0.0,0.2750846147537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246757626533508,0.4246809780597687,-5.195603534957627e-06,0.0,0.0002791759325191,0.0,0.0,22.78237533569336,0.0,0.0,0.0,0.2910839319229126,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.129182294011116,-2809.18408203125,304.16864013671875,0.7371713519096375,0.1957030892372131,0.1790661811828613,293.299560546875,297.1499938964844,293.1499938964844,0.1145983040332794,-2686.857666015625,304.1693725585937,0.7153608798980713,0.1772440075874328,0.1712588816881179,293.19268798828125,297.1499938964844,293.1499938964844,0.2689417600631714,-3919.75830078125,304.15899658203125,0.8934879302978516,0.3554654717445373,0.2500435709953308,293.23077392578125,297.1499938964844,293.1499938964844,0.3598848879337311,-6675.26220703125,304.1626281738281,0.9713976979255676,0.4479692280292511,0.4256989955902099,293.17401123046875,297.1499938964844,293.1499938964844,0.0246008932590484,-4818.18798828125,304.1549987792969,0.5009419322013855,0.065620943903923,0.3074497878551483,291.2047119140625,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660522460937,291.20477294921875,1.0,0.3389417827129364,0.9430311918258668,0.9430311918258668,1.0,1.0,-1.6005064249038696,0.7050642371177673,0.8954421877861023,0.3354175090789795,0.0,0.0,0.4808659851551056,76.9446029663086,40.0,3.39288592338562,-12174.708984375,442.2380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.390869140625,307.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.216796875,18000.0,0.0,0.0,0.2750846147537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246757626533508,0.4246809780597687,-5.195603534957627e-06,0.0,0.0002791759325191,0.0,0.0,22.78237533569336,0.0,0.0,0.0,0.2910839319229126,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254669576883316,-2744.163330078125,304.1686096191406,0.7521584033966064,0.1915142685174942,0.1749487668275833,293.3043518066406,297.1499938964844,293.1499938964844,0.1105526685714721,-2610.250732421875,304.1696472167969,0.7285621762275696,0.1724814772605896,0.1663979440927505,293.1958312988281,297.1499938964844,293.1499938964844,0.2669147253036499,-3896.255859375,304.15936279296875,0.9199775457382202,0.3537453711032867,0.2485753148794174,293.2331848144531,297.1499938964844,293.1499938964844,0.3569062054157257,-6631.4208984375,304.16339111328125,0.9941346645355223,0.4454336762428283,0.4229437112808227,293.176025390625,297.1499938964844,293.1499938964844,0.0235569104552268,-4717.50439453125,304.1550598144531,0.5133394002914429,0.064599297940731,0.3010699152946472,291.20672607421875,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.26873779296875,291.2067565917969,1.0,0.3257810175418854,0.9422965049743652,0.9422965049743652,1.0,1.0,-1.5769972801208496,0.6939944624900818,0.8830028176307678,0.3291094303131103,0.0,0.0,0.4731659889221191,66.94924926757812,28.0,2.878551959991455,-11935.56640625,402.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3953857421875,307.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.279296875,18000.0,0.0,0.0,0.2700693309307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131333529949188,0.4131385087966919,-5.13955046699266e-06,0.0,0.000274086050922,0.0,0.0,21.808124542236328,0.0,0.0,0.0,0.2880283892154693,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254669576883316,-2744.163330078125,304.1686096191406,0.7521584033966064,0.1915142685174942,0.1749487668275833,293.3043518066406,297.1499938964844,293.1499938964844,0.1105526685714721,-2610.250732421875,304.1696472167969,0.7285621762275696,0.1724814772605896,0.1663979440927505,293.1958312988281,297.1499938964844,293.1499938964844,0.2669147253036499,-3896.255859375,304.15936279296875,0.9199775457382202,0.3537453711032867,0.2485753148794174,293.2331848144531,297.1499938964844,293.1499938964844,0.3569062054157257,-6631.4208984375,304.16339111328125,0.9941346645355223,0.4454336762428283,0.4229437112808227,293.176025390625,297.1499938964844,293.1499938964844,0.0235569104552268,-4717.50439453125,304.1550598144531,0.5133394002914429,0.064599297940731,0.3010699152946472,291.20672607421875,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.26873779296875,291.2067565917969,1.0,0.3257810175418854,0.9422965049743652,0.9422965049743652,1.0,1.0,-1.5769972801208496,0.6939944624900818,0.8830028176307678,0.3291094303131103,0.0,0.0,0.4731659889221191,66.94924926757812,28.0,2.878551959991455,-11935.56640625,402.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3953857421875,307.4925842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.279296875,18000.0,0.0,0.0,0.2700693309307098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131333529949188,0.4131385087966919,-5.13955046699266e-06,0.0,0.000274086050922,0.0,0.0,21.808124542236328,0.0,0.0,0.0,0.2880283892154693,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216370090842247,-2676.354736328125,304.1688232421875,0.7664833068847656,0.1872945576906204,0.1709043532609939,293.3090209960937,297.1499938964844,293.1499938964844,0.1063711494207382,-2530.10498046875,304.17010498046875,0.7402142882347107,0.1676254868507385,0.1615492403507232,293.1985778808594,297.1499938964844,293.1499938964844,0.2645215988159179,-3868.100341796875,304.1603088378906,0.9470216631889344,0.3520318865776062,0.2471685111522674,293.2216186523437,297.1499938964844,293.1499938964844,0.3336765766143799,-6273.66748046875,304.1990966796875,0.9990000128746032,0.4455881714820862,0.3996557295322418,293.1775207519531,297.1499938964844,293.1499938964844,0.0225758012384176,-4618.87548828125,304.1549987792969,0.5258214473724365,0.0636379942297935,0.295263797044754,291.2263488769531,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2300109863281,1.0,0.3109689354896545,0.941650927066803,0.941650927066803,1.0,1.0,-1.529720664024353,0.6717685461044312,0.8579521179199219,0.3166911602020263,0.0,0.0,0.4623050391674042,58.562156677246094,25.0,33.58137512207031,-11602.69140625,355.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,307.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.2648451030254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998320996761322,0.3998371958732605,-5.081512881588424e-06,0.0,0.0002687840897124,0.0,0.0,20.738584518432617,0.0,0.0,0.0,0.2845655977725982,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216370090842247,-2676.354736328125,304.1688232421875,0.7664833068847656,0.1872945576906204,0.1709043532609939,293.3090209960937,297.1499938964844,293.1499938964844,0.1063711494207382,-2530.10498046875,304.17010498046875,0.7402142882347107,0.1676254868507385,0.1615492403507232,293.1985778808594,297.1499938964844,293.1499938964844,0.2645215988159179,-3868.100341796875,304.1603088378906,0.9470216631889344,0.3520318865776062,0.2471685111522674,293.2216186523437,297.1499938964844,293.1499938964844,0.3336765766143799,-6273.66748046875,304.1990966796875,0.9990000128746032,0.4455881714820862,0.3996557295322418,293.1775207519531,297.1499938964844,293.1499938964844,0.0225758012384176,-4618.87548828125,304.1549987792969,0.5258214473724365,0.0636379942297935,0.295263797044754,291.2263488769531,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2300109863281,1.0,0.3109689354896545,0.941650927066803,0.941650927066803,1.0,1.0,-1.529720664024353,0.6717685461044312,0.8579521179199219,0.3166911602020263,0.0,0.0,0.4623050391674042,58.562156677246094,25.0,33.58137512207031,-11602.69140625,355.5634460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4165954589844,307.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.2648451030254364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998320996761322,0.3998371958732605,-5.081512881588424e-06,0.0,0.0002687840897124,0.0,0.0,20.738584518432617,0.0,0.0,0.0,0.2845655977725982,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177263706922531,-2606.56591796875,304.1690368652344,0.7781157493591309,0.1829157322645187,0.1668023467063903,293.3143005371094,297.1499938964844,293.1499938964844,0.1020780578255653,-2447.0517578125,304.1705322265625,0.7490740418434143,0.1625324487686157,0.156576320528984,293.2015380859375,297.1499938964844,293.1499938964844,0.2619709968566894,-3838.046142578125,304.1610717773437,0.9683877825737,0.3501997888088226,0.2457605451345443,293.1764221191406,297.1499938964844,293.1499938964844,0.3064623177051544,-5855.68896484375,304.2274780273437,0.9990000128746032,0.4528889656066894,0.3730237782001495,293.1788024902344,297.1499938964844,293.1499938964844,0.0216836389154195,-4526.115234375,304.1548156738281,0.5367966294288635,0.0626795217394828,0.2899601459503174,291.2552795410156,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2698974609375,291.2561950683594,1.0,0.2977966368198395,0.9410053491592408,0.9410053491592408,1.0,1.0,-1.4787912368774414,0.6480011940002441,0.8307899832725525,0.3031288087368011,0.0,0.0,0.4458576738834381,52.12799453735352,43.0,29.84954261779785,-11157.171875,314.6679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4999694824219,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.6875,18000.0,0.0,0.0,0.2588036656379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774643540382385,0.3774693608283996,-4.990984052710701e-06,0.0,0.0002626528148539,0.0,0.0,19.03026008605957,0.0,0.0,0.0,0.2790711522102356,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177263706922531,-2606.56591796875,304.1690368652344,0.7781157493591309,0.1829157322645187,0.1668023467063903,293.3143005371094,297.1499938964844,293.1499938964844,0.1020780578255653,-2447.0517578125,304.1705322265625,0.7490740418434143,0.1625324487686157,0.156576320528984,293.2015380859375,297.1499938964844,293.1499938964844,0.2619709968566894,-3838.046142578125,304.1610717773437,0.9683877825737,0.3501997888088226,0.2457605451345443,293.1764221191406,297.1499938964844,293.1499938964844,0.3064623177051544,-5855.68896484375,304.2274780273437,0.9990000128746032,0.4528889656066894,0.3730237782001495,293.1788024902344,297.1499938964844,293.1499938964844,0.0216836389154195,-4526.115234375,304.1548156738281,0.5367966294288635,0.0626795217394828,0.2899601459503174,291.2552795410156,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2698974609375,291.2561950683594,1.0,0.2977966368198395,0.9410053491592408,0.9410053491592408,1.0,1.0,-1.4787912368774414,0.6480011940002441,0.8307899832725525,0.3031288087368011,0.0,0.0,0.4458576738834381,52.12799453735352,43.0,29.84954261779785,-11157.171875,314.6679382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4999694824219,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.6875,18000.0,0.0,0.0,0.2588036656379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774643540382385,0.3774693608283996,-4.990984052710701e-06,0.0,0.0002626528148539,0.0,0.0,19.03026008605957,0.0,0.0,0.0,0.2790711522102356,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159127056598663,-2574.21923828125,304.1688842773437,0.778589129447937,0.1806866377592086,0.1647803634405136,293.3170471191406,297.1499938964844,293.1499938964844,0.1000333949923515,-2407.425048828125,304.1705017089844,0.7485809326171875,0.1599070727825164,0.1540838330984115,293.2031555175781,297.1499938964844,293.1499938964844,0.2609488070011139,-3826.189697265625,304.160888671875,0.97191059589386,0.3492294549942016,0.2450725436210632,293.1505126953125,297.1499938964844,293.1499938964844,0.3007144331932068,-5770.68701171875,304.2236022949219,0.9990000128746032,0.4576448798179626,0.367843747138977,293.17950439453125,297.1499938964844,293.1499938964844,0.0213121119886636,-4487.33349609375,304.1546325683594,0.5380515456199646,0.0621755942702293,0.2875604629516601,291.259521484375,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.25897216796875,1.0,0.2949888706207275,0.940682590007782,0.940682590007782,1.0,1.0,-1.4634321928024292,0.6408873200416565,0.8225448727607727,0.298928290605545,0.0,0.0,0.4380865097045898,50.82406234741211,43.0,15.884222984313965,-10975.6689453125,304.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,307.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18127.234375,18000.0,0.0,0.0,0.2553887665271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666264712810516,0.366631418466568,-4.944571628584527e-06,0.0,0.0002591871307231,0.0,0.0,18.222211837768555,0.0,0.0,0.0,0.2764246165752411,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142553463578224,-2544.809814453125,304.16845703125,0.774935781955719,0.1784381717443466,0.1627759933471679,293.31988525390625,297.1499938964844,293.1499938964844,0.0981092974543571,-2370.22119140625,304.1702880859375,0.7443313002586365,0.1572390049695968,0.1515870094299316,293.2048034667969,297.1499938964844,293.1499938964844,0.2602454125881195,-3818.323974609375,304.1601867675781,0.9705352783203124,0.3482299447059631,0.2443911880254745,293.1312255859375,297.1499938964844,293.1499938964844,0.3008479475975036,-5778.25537109375,304.2098999023437,0.9990000128746032,0.46143439412117,0.3684377372264862,293.18023681640625,297.1499938964844,293.1499938964844,0.0209999643266201,-4455.373046875,304.15435791015625,0.5359482765197754,0.0616605058312416,0.2852952480316162,291.2503967285156,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,293.2811889648437,291.24786376953125,1.0,0.2942143678665161,0.940558135509491,0.940558135509491,1.0,1.0,-1.4551985263824463,0.6370793581008911,0.8181192278862,0.2966809272766113,0.0,0.0,0.4322410523891449,50.79293441772461,61.0,-8.314327239990234,-10836.482421875,300.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63409423828125,307.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18109.939453125,18000.0,0.0,0.0,0.2517991662025451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572539985179901,0.3572588860988617,-4.902472937828861e-06,0.0,0.0002555441460572,0.0,0.0,17.532001495361328,0.0,0.0,0.0,0.2741655111312866,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111122816801071,-2488.9775390625,304.16754150390625,0.7588859796524048,0.1739052534103393,0.1588289886713028,293.325439453125,297.1499938964844,293.1499938964844,0.0943643599748611,-2297.675048828125,304.1697692871094,0.7279670834541321,0.1518043726682663,0.1465960890054702,293.2081604003906,297.1499938964844,293.1499938964844,0.2591407299041748,-3806.256103515625,304.1586303710937,0.9562055468559264,0.3461650013923645,0.2430555373430252,293.1220703125,297.1499938964844,293.1499938964844,0.3142324090003967,-5997.6328125,304.1672058105469,0.9990000128746032,0.4638567268848419,0.3827653229236603,293.1819763183594,297.1499938964844,293.1499938964844,0.0204437263309955,-4398.56884765625,304.1538391113281,0.5244795680046082,0.0605427511036396,0.2809833884239197,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2153625488281,1.0,0.2979482114315033,0.9403093457221984,0.9403093457221984,1.0,1.0,-1.4548791646957395,0.6369617581367493,0.8179174065589905,0.2964600026607513,0.0,0.0,0.4248347878456116,53.65895462036133,79.0,-41.73508834838867,-10689.0107421875,307.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7385559082031,307.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.302734375,18000.0,0.0,0.0,0.2445865422487259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452556431293487,0.3452604711055755,-4.844968771067215e-06,0.0,0.000248224241659,0.0,0.0,16.657512664794922,0.0,0.0,0.0,0.2712348401546478,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111122816801071,-2488.9775390625,304.16754150390625,0.7588859796524048,0.1739052534103393,0.1588289886713028,293.325439453125,297.1499938964844,293.1499938964844,0.0943643599748611,-2297.675048828125,304.1697692871094,0.7279670834541321,0.1518043726682663,0.1465960890054702,293.2081604003906,297.1499938964844,293.1499938964844,0.2591407299041748,-3806.256103515625,304.1586303710937,0.9562055468559264,0.3461650013923645,0.2430555373430252,293.1220703125,297.1499938964844,293.1499938964844,0.3142324090003967,-5997.6328125,304.1672058105469,0.9990000128746032,0.4638567268848419,0.3827653229236603,293.1819763183594,297.1499938964844,293.1499938964844,0.0204437263309955,-4398.56884765625,304.1538391113281,0.5244795680046082,0.0605427511036396,0.2809833884239197,291.2198486328125,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.2153625488281,1.0,0.2979482114315033,0.9403093457221984,0.9403093457221984,1.0,1.0,-1.4548791646957395,0.6369617581367493,0.8179174065589905,0.2964600026607513,0.0,0.0,0.4248347878456116,53.65895462036133,79.0,-41.73508834838867,-10689.0107421875,307.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7385559082031,307.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.302734375,18000.0,0.0,0.0,0.2445865422487259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452556431293487,0.3452604711055755,-4.844968771067215e-06,0.0,0.000248224241659,0.0,0.0,16.657512664794922,0.0,0.0,0.0,0.2712348401546478,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082478687167167,-2438.201904296875,304.16650390625,0.7360247373580933,0.1693094670772552,0.154947429895401,293.3309936523437,297.1499938964844,293.1499938964844,0.0907957777380943,-2228.70556640625,304.16912841796875,0.7030739784240723,0.1462377905845642,0.1416049301624298,293.21148681640625,297.1499938964844,293.1499938964844,0.2586126923561096,-3801.2451171875,304.1566772460937,0.9288945198059082,0.3440147340297699,0.2417508512735366,293.1571960449219,297.1499938964844,293.1499938964844,0.3425141870975494,-6442.42529296875,304.1142578125,0.9990000128746032,0.4575350284576416,0.4110980331897735,293.184814453125,297.1499938964844,293.1499938964844,0.0198911242187023,-4342.708984375,304.1534729003906,0.5069457292556763,0.059161115437746,0.2762546241283417,291.16485595703125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16162109375,1.0,0.3073712289333343,0.940060555934906,0.940060555934906,1.0,1.0,-1.4709904193878174,0.6444737315177917,0.8265166878700256,0.3005899786949157,0.0,0.0,0.4267719089984894,59.9509162902832,82.0,-60.24129104614258,-10715.986328125,330.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7579345703125,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.2379597127437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443628549575805,0.3443676829338074,-4.826849817618495e-06,0.0,0.0002414988557575,0.0,0.0,16.55017852783203,0.0,0.0,0.0,0.2708655893802643,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082478687167167,-2438.201904296875,304.16650390625,0.7360247373580933,0.1693094670772552,0.154947429895401,293.3309936523437,297.1499938964844,293.1499938964844,0.0907957777380943,-2228.70556640625,304.16912841796875,0.7030739784240723,0.1462377905845642,0.1416049301624298,293.21148681640625,297.1499938964844,293.1499938964844,0.2586126923561096,-3801.2451171875,304.1566772460937,0.9288945198059082,0.3440147340297699,0.2417508512735366,293.1571960449219,297.1499938964844,293.1499938964844,0.3425141870975494,-6442.42529296875,304.1142578125,0.9990000128746032,0.4575350284576416,0.4110980331897735,293.184814453125,297.1499938964844,293.1499938964844,0.0198911242187023,-4342.708984375,304.1534729003906,0.5069457292556763,0.059161115437746,0.2762546241283417,291.16485595703125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16162109375,1.0,0.3073712289333343,0.940060555934906,0.940060555934906,1.0,1.0,-1.4709904193878174,0.6444737315177917,0.8265166878700256,0.3005899786949157,0.0,0.0,0.4267719089984894,59.9509162902832,82.0,-60.24129104614258,-10715.986328125,330.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7579345703125,307.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.2379597127437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443628549575805,0.3443676829338074,-4.826849817618495e-06,0.0,0.0002414988557575,0.0,0.0,16.55017852783203,0.0,0.0,0.0,0.2708655893802643,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051115244626998,-2381.56640625,304.1662292480469,0.7132828831672668,0.1647165715694427,0.1510850936174392,293.33612060546875,297.1499938964844,293.1499938964844,0.0869289189577102,-2153.308837890625,304.1692199707031,0.6758682131767273,0.140610784292221,0.1365731805562973,293.2145080566406,297.1499938964844,293.1499938964844,0.2573972046375274,-3787.40087890625,304.1565246582031,0.9014005064964294,0.3418449163436889,0.2404489368200302,293.2210388183594,297.1499938964844,293.1499938964844,0.3570636510848999,-6661.279296875,304.1050109863281,0.989414930343628,0.4444137215614319,0.4246233105659485,293.1882019042969,297.1499938964844,293.1499938964844,0.0191539842635393,-4262.42919921875,304.153564453125,0.4898900389671325,0.0575932636857032,0.270669937133789,291.13983154296875,291.1499938964844,271.8741760253906,270.58673095703125,283.9046630859375,293.2811889648437,291.1413879394531,1.0,0.3147407472133636,0.9392691254615784,0.9392691254615784,1.0,1.0,-1.4680558443069458,0.6429262161254883,0.8251295685768127,0.3002655804157257,0.0,0.0,0.4302967488765716,67.20477294921875,85.0,-23.53229141235352,-10733.3525390625,347.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6487121582031,307.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.638671875,18000.0,0.0,0.0,0.2328017950057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488912880420685,0.3488961160182953,-4.839240318688098e-06,0.0,0.0002362642262596,0.0,0.0,16.846790313720703,0.0,0.0,0.0,0.2718264758586883,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051115244626998,-2381.56640625,304.1662292480469,0.7132828831672668,0.1647165715694427,0.1510850936174392,293.33612060546875,297.1499938964844,293.1499938964844,0.0869289189577102,-2153.308837890625,304.1692199707031,0.6758682131767273,0.140610784292221,0.1365731805562973,293.2145080566406,297.1499938964844,293.1499938964844,0.2573972046375274,-3787.40087890625,304.1565246582031,0.9014005064964294,0.3418449163436889,0.2404489368200302,293.2210388183594,297.1499938964844,293.1499938964844,0.3570636510848999,-6661.279296875,304.1050109863281,0.989414930343628,0.4444137215614319,0.4246233105659485,293.1882019042969,297.1499938964844,293.1499938964844,0.0191539842635393,-4262.42919921875,304.153564453125,0.4898900389671325,0.0575932636857032,0.270669937133789,291.13983154296875,291.1499938964844,271.8741760253906,270.58673095703125,283.9046630859375,293.2811889648437,291.1413879394531,1.0,0.3147407472133636,0.9392691254615784,0.9392691254615784,1.0,1.0,-1.4680558443069458,0.6429262161254883,0.8251295685768127,0.3002655804157257,0.0,0.0,0.4302967488765716,67.20477294921875,85.0,-23.53229141235352,-10733.3525390625,347.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6487121582031,307.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.638671875,18000.0,0.0,0.0,0.2328017950057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488912880420685,0.3488961160182953,-4.839240318688098e-06,0.0,0.0002362642262596,0.0,0.0,16.846790313720703,0.0,0.0,0.0,0.2718264758586883,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014799326658248,-2314.421875,304.1668701171875,0.6892088651657104,0.16009321808815,0.1472629904747009,293.3410339355469,297.1499938964844,293.1499938964844,0.0825776308774948,-2067.69482421875,304.1700439453125,0.6507969498634338,0.1348984092473983,0.1315315663814544,293.2175598144531,297.1499938964844,293.1499938964844,0.2547990381717682,-3756.135986328125,304.1586303710937,0.8777960538864136,0.339591771364212,0.2391482591629028,293.2528076171875,297.1499938964844,293.1499938964844,0.3481269478797912,-6515.7333984375,304.13427734375,0.961307406425476,0.4361023008823395,0.4156181216239929,293.1915283203125,297.1499938964844,293.1499938964844,0.0182865224778652,-4159.7421875,304.15380859375,0.472283124923706,0.0559473447501659,0.264943391084671,291.179443359375,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.2901916503906,291.1799621582031,1.0,0.319632351398468,0.9384777545928956,0.9384777545928956,1.0,1.0,-1.4384210109710691,0.6292323470115662,0.8091886043548584,0.2921229004859924,0.0,0.0,0.4234780371189117,74.8046646118164,88.0,21.10173797607422,-10511.3212890625,351.9736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48541259765625,307.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2287710011005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437195122241974,0.3437243402004242,-4.832906597584952e-06,0.0,0.0002321734791621,0.0,0.0,16.532602310180664,0.0,0.0,0.0,0.2707517445087433,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014799326658248,-2314.421875,304.1668701171875,0.6892088651657104,0.16009321808815,0.1472629904747009,293.3410339355469,297.1499938964844,293.1499938964844,0.0825776308774948,-2067.69482421875,304.1700439453125,0.6507969498634338,0.1348984092473983,0.1315315663814544,293.2175598144531,297.1499938964844,293.1499938964844,0.2547990381717682,-3756.135986328125,304.1586303710937,0.8777960538864136,0.339591771364212,0.2391482591629028,293.2528076171875,297.1499938964844,293.1499938964844,0.3481269478797912,-6515.7333984375,304.13427734375,0.961307406425476,0.4361023008823395,0.4156181216239929,293.1915283203125,297.1499938964844,293.1499938964844,0.0182865224778652,-4159.7421875,304.15380859375,0.472283124923706,0.0559473447501659,0.264943391084671,291.179443359375,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.2901916503906,291.1799621582031,1.0,0.319632351398468,0.9384777545928956,0.9384777545928956,1.0,1.0,-1.4384210109710691,0.6292323470115662,0.8091886043548584,0.2921229004859924,0.0,0.0,0.4234780371189117,74.8046646118164,88.0,21.10173797607422,-10511.3212890625,351.9736633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48541259765625,307.1762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.2287710011005401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437195122241974,0.3437243402004242,-4.832906597584952e-06,0.0,0.0002321734791621,0.0,0.0,16.532602310180664,0.0,0.0,0.0,0.2707517445087433,4.0,0.0,1.0
