time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998022481799125,-2283.537353515625,304.1668395996094,0.6793522238731384,0.1577715724706649,0.1453054696321487,293.3434753417969,297.1499938964844,293.1499938964844,0.0804734230041503,-2026.7891845703125,304.17022705078125,0.6408766508102417,0.1319985538721084,0.1289342492818832,293.2191162109375,297.1499938964844,293.1499938964844,0.2538444101810455,-3744.94384765625,304.1588134765625,0.8689478635787964,0.3384309709072113,0.238444909453392,293.2598876953125,297.1499938964844,293.1499938964844,0.3456358015537262,-6475.85205078125,304.1416015625,0.949767529964447,0.4334084987640381,0.4128647148609161,293.1931457519531,297.1499938964844,293.1499938964844,0.0178674794733524,-4110.2255859375,304.15386962890625,0.4628824889659881,0.0551046654582023,0.2618016898632049,291.18035888671875,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.293212890625,291.1805419921875,1.0,0.3215102255344391,0.9380820393562316,0.9380820393562316,1.0,1.0,-1.425031065940857,0.6230179071426392,0.8020131587982178,0.2885718941688537,0.0,0.0,0.4213501811027527,77.94361877441406,88.0,13.688433647155762,-10391.4560546875,353.2072448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164733886719,307.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0625,18000.0,0.0,0.0,0.2268606722354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402113616466522,0.340216189622879,-4.819309651793446e-06,0.0,0.0002302347420481,0.0,0.0,16.292280197143555,0.0,0.0,0.0,0.269975334405899,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980905815958976,-2251.84912109375,304.1669006347656,0.6705631017684937,0.1554603278636932,0.1433406919240951,293.3458557128906,297.1499938964844,293.1499938964844,0.0783076137304306,-1984.7965087890625,304.1705017089844,0.6320403218269348,0.1290848553180694,0.1263062506914138,293.2206115722656,297.1499938964844,293.1499938964844,0.2527805864810943,-3732.373291015625,304.1591491699219,0.8613816499710083,0.3372635245323181,0.2377248555421829,293.2642822265625,297.1499938964844,293.1499938964844,0.3434818685054779,-6441.68408203125,304.14703369140625,0.939598798751831,0.4311522543430328,0.410666286945343,293.19464111328125,297.1499938964844,293.1499938964844,0.017440341413021,-4058.493408203125,304.1539611816406,0.4534927606582641,0.0542672611773014,0.2585994899272918,291.1846923828125,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955322265625,291.1856689453125,1.0,0.323106974363327,0.9378175735473632,0.9378175735473632,1.0,1.0,-1.4121695756912231,0.6170600056648254,0.7951095104217529,0.2851718068122864,0.0,0.0,0.4186289608478546,80.76654052734375,91.0,15.158896446228027,-10284.958984375,353.8774108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3539123535156,307.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.724609375,18000.0,0.0,0.0,0.2250170409679412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372254371643066,0.337230235338211,-4.807754521607421e-06,0.0,0.0002283637004438,0.0,0.0,16.089187622070312,0.0,0.0,0.0,0.2692742347717285,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947191417217254,-2189.26171875,304.1668701171875,0.655401349067688,0.150882288813591,0.1394200026988983,293.3502197265625,297.1499938964844,293.1499938964844,0.0739228129386901,-1900.5281982421875,304.17095947265625,0.6158910989761353,0.1232349649071693,0.1209939643740654,293.2233581542969,297.1499938964844,293.1499938964844,0.2506881654262543,-3707.720947265625,304.1595458984375,0.848904550075531,0.3349181115627289,0.236253872513771,293.2691345214844,297.1499938964844,293.1499938964844,0.33987957239151,-6385.45849609375,304.1539001464844,0.9224761128425598,0.4272637963294983,0.4070527255535126,293.1971740722656,297.1499938964844,293.1499938964844,0.0166141018271446,-3955.785888671875,304.1540222167969,0.4378247559070587,0.052619844675064,0.2521684169769287,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1910095214844,1.0,0.3256509006023407,0.9372885823249816,0.9372885823249816,1.0,1.0,-1.3872615098953247,0.6055424809455872,0.7817190289497375,0.2786045670509338,0.0,0.0,0.4125975370407104,85.71640014648438,79.0,7.929049491882324,-10055.0458984375,353.8284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24884033203125,306.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.46875,18000.0,0.0,0.0,0.2214732319116592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298106789588928,0.3298154473304748,-4.78138099424541e-06,0.0,0.0002247671654913,0.0,0.0,15.597325325012209,0.0,0.0,0.0,0.2676134705543518,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947191417217254,-2189.26171875,304.1668701171875,0.655401349067688,0.150882288813591,0.1394200026988983,293.3502197265625,297.1499938964844,293.1499938964844,0.0739228129386901,-1900.5281982421875,304.17095947265625,0.6158910989761353,0.1232349649071693,0.1209939643740654,293.2233581542969,297.1499938964844,293.1499938964844,0.2506881654262543,-3707.720947265625,304.1595458984375,0.848904550075531,0.3349181115627289,0.236253872513771,293.2691345214844,297.1499938964844,293.1499938964844,0.33987957239151,-6385.45849609375,304.1539001464844,0.9224761128425598,0.4272637963294983,0.4070527255535126,293.1971740722656,297.1499938964844,293.1499938964844,0.0166141018271446,-3955.785888671875,304.1540222167969,0.4378247559070587,0.052619844675064,0.2521684169769287,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.2987976074219,291.1910095214844,1.0,0.3256509006023407,0.9372885823249816,0.9372885823249816,1.0,1.0,-1.3872615098953247,0.6055424809455872,0.7817190289497375,0.2786045670509338,0.0,0.0,0.4125975370407104,85.71640014648438,79.0,7.929049491882324,-10055.0458984375,353.8284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24884033203125,306.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.46875,18000.0,0.0,0.0,0.2214732319116592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298106789588928,0.3298154473304748,-4.78138099424541e-06,0.0,0.0002247671654913,0.0,0.0,15.597325325012209,0.0,0.0,0.0,0.2676134705543518,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.09127838909626,-2125.202880859375,304.1669921875,0.6486291289329529,0.1464090347290039,0.1353840231895446,293.3539733886719,297.1499938964844,293.1499938964844,0.0693247467279434,-1813.3572998046875,304.171630859375,0.6055538058280945,0.1173994913697242,0.1154763549566268,293.2256164550781,297.1499938964844,293.1499938964844,0.2484537214040756,-3681.3408203125,304.1600952148437,0.846574604511261,0.3325987458229065,0.2346407026052475,293.2715759277344,297.1499938964844,293.1499938964844,0.3364478647708893,-6332.736328125,304.1582946777344,0.9189041256904602,0.4237460494041443,0.4036900401115417,293.1990966796875,297.1499938964844,293.1499938964844,0.015736598521471,-3842.263916015625,304.1541442871094,0.4309341609477997,0.0510364510118961,0.2450101375579834,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222550451755523,0.9367595911026,0.9367595911026,1.0,1.0,-1.3612277507781982,0.5935323238372803,0.767695426940918,0.2717756032943725,0.0,0.0,0.4063785672187805,85.53546905517578,67.0,7.628110408782959,-9836.80078125,341.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723327636719,306.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.890625,18000.0,0.0,0.0,0.2180045992136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225417733192444,0.3225465416908264,-4.755251211463474e-06,0.0,0.0002212469553342,0.0,0.0,15.12161350250244,0.0,0.0,0.0,0.2659883499145508,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.09127838909626,-2125.202880859375,304.1669921875,0.6486291289329529,0.1464090347290039,0.1353840231895446,293.3539733886719,297.1499938964844,293.1499938964844,0.0693247467279434,-1813.3572998046875,304.171630859375,0.6055538058280945,0.1173994913697242,0.1154763549566268,293.2256164550781,297.1499938964844,293.1499938964844,0.2484537214040756,-3681.3408203125,304.1600952148437,0.846574604511261,0.3325987458229065,0.2346407026052475,293.2715759277344,297.1499938964844,293.1499938964844,0.3364478647708893,-6332.736328125,304.1582946777344,0.9189041256904602,0.4237460494041443,0.4036900401115417,293.1990966796875,297.1499938964844,293.1499938964844,0.015736598521471,-3842.263916015625,304.1541442871094,0.4309341609477997,0.0510364510118961,0.2450101375579834,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222550451755523,0.9367595911026,0.9367595911026,1.0,1.0,-1.3612277507781982,0.5935323238372803,0.767695426940918,0.2717756032943725,0.0,0.0,0.4063785672187805,85.53546905517578,67.0,7.628110408782959,-9836.80078125,341.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723327636719,306.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.890625,18000.0,0.0,0.0,0.2180045992136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225417733192444,0.3225465416908264,-4.755251211463474e-06,0.0,0.0002212469553342,0.0,0.0,15.12161350250244,0.0,0.0,0.0,0.2659883499145508,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992676734924,-2062.2939453125,304.1669616699219,0.6478122472763062,0.142239511013031,0.1314169615507125,293.35614013671875,297.1499938964844,293.1499938964844,0.0646438002586364,-1726.10693359375,304.1722106933594,0.6004442572593689,0.1117879077792167,0.1099487990140914,293.2265319824219,297.1499938964844,293.1499938964844,0.2462126463651657,-3654.888427734375,304.16046142578125,0.8517564535140991,0.3304942548274994,0.2330193072557449,293.2720642089844,297.1499938964844,293.1499938964844,0.3330813348293304,-6281.56982421875,304.1610717773437,0.9253053665161132,0.4205639958381653,0.4004641473293304,293.199462890625,297.1499938964844,293.1499938964844,0.0149549460038542,-3736.894775390625,304.1501159667969,0.4306070506572723,0.050000000745058,0.2383850216865539,291.19921875,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1993103027344,1.0,0.3150747418403625,0.9364035725593568,0.9364035725593568,1.0,1.0,-1.3360595703125,0.5819673538208008,0.754092276096344,0.2651740908622741,0.0,0.0,0.3995008766651153,81.4591064453125,55.0,5.160369396209717,-9619.744140625,320.5110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234741210937,306.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3046875,18000.0,0.0,0.0,0.2145100831985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144510686397552,0.3144557774066925,-4.727389296022011e-06,0.0,0.0002177004644181,0.0,0.0,14.60401439666748,0.0,0.0,0.0,0.2642240524291992,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992676734924,-2062.2939453125,304.1669616699219,0.6478122472763062,0.142239511013031,0.1314169615507125,293.35614013671875,297.1499938964844,293.1499938964844,0.0646438002586364,-1726.10693359375,304.1722106933594,0.6004442572593689,0.1117879077792167,0.1099487990140914,293.2265319824219,297.1499938964844,293.1499938964844,0.2462126463651657,-3654.888427734375,304.16046142578125,0.8517564535140991,0.3304942548274994,0.2330193072557449,293.2720642089844,297.1499938964844,293.1499938964844,0.3330813348293304,-6281.56982421875,304.1610717773437,0.9253053665161132,0.4205639958381653,0.4004641473293304,293.199462890625,297.1499938964844,293.1499938964844,0.0149549460038542,-3736.894775390625,304.1501159667969,0.4306070506572723,0.050000000745058,0.2383850216865539,291.19921875,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1993103027344,1.0,0.3150747418403625,0.9364035725593568,0.9364035725593568,1.0,1.0,-1.3360595703125,0.5819673538208008,0.754092276096344,0.2651740908622741,0.0,0.0,0.3995008766651153,81.4591064453125,55.0,5.160369396209717,-9619.744140625,320.5110168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234741210937,306.8136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3046875,18000.0,0.0,0.0,0.2145100831985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144510686397552,0.3144557774066925,-4.727389296022011e-06,0.0,0.0002177004644181,0.0,0.0,14.60401439666748,0.0,0.0,0.0,0.2642240524291992,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847275108098983,-2003.4847412109373,304.16656494140625,0.6523458957672119,0.1383756101131439,0.1276451647281646,293.3567199707031,297.1499938964844,293.1499938964844,0.060056447982788,-1642.292236328125,304.1724548339844,0.600473940372467,0.1064491719007492,0.1045853570103645,293.2261657714844,297.1499938964844,293.1499938964844,0.2442362606525421,-3631.714111328125,304.1602478027344,0.8640143871307373,0.3286254405975342,0.2314948290586471,293.2710266113281,297.1499938964844,293.1499938964844,0.3300541341304779,-6236.0703125,304.16241455078125,0.9406855702400208,0.4176793992519378,0.3974365592002868,293.1991271972656,297.1499938964844,293.1499938964844,0.0146969659253954,-3704.007080078125,304.1330871582031,0.440365195274353,0.050000000745058,0.2366490215063095,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054423928260803,0.936047613620758,0.936047613620758,1.0,1.0,-1.317540168762207,0.5734758377075195,0.7440643906593323,0.2603223025798797,0.0,0.0,0.3933409452438354,74.58503723144531,43.0,-2.975407123565674,-9440.87109375,296.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.734375,18000.0,0.0,0.0,0.2109683156013488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068927526473999,0.3068974614143371,-4.700551926362095e-06,0.0,0.0002141060103895,0.0,0.0,14.125972747802734,0.0,0.0,0.0,0.2625889182090759,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847275108098983,-2003.4847412109373,304.16656494140625,0.6523458957672119,0.1383756101131439,0.1276451647281646,293.3567199707031,297.1499938964844,293.1499938964844,0.060056447982788,-1642.292236328125,304.1724548339844,0.600473940372467,0.1064491719007492,0.1045853570103645,293.2261657714844,297.1499938964844,293.1499938964844,0.2442362606525421,-3631.714111328125,304.1602478027344,0.8640143871307373,0.3286254405975342,0.2314948290586471,293.2710266113281,297.1499938964844,293.1499938964844,0.3300541341304779,-6236.0703125,304.16241455078125,0.9406855702400208,0.4176793992519378,0.3974365592002868,293.1991271972656,297.1499938964844,293.1499938964844,0.0146969659253954,-3704.007080078125,304.1330871582031,0.440365195274353,0.050000000745058,0.2366490215063095,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961364746094,1.0,0.3054423928260803,0.936047613620758,0.936047613620758,1.0,1.0,-1.317540168762207,0.5734758377075195,0.7440643906593323,0.2603223025798797,0.0,0.0,0.3933409452438354,74.58503723144531,43.0,-2.975407123565674,-9440.87109375,296.9818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.7437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.734375,18000.0,0.0,0.0,0.2109683156013488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068927526473999,0.3068974614143371,-4.700551926362095e-06,0.0,0.0002141060103895,0.0,0.0,14.125972747802734,0.0,0.0,0.0,0.2625889182090759,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831848755478859,-1974.96923828125,304.1663818359375,0.6561937928199768,0.1365103274583816,0.1258082538843155,293.3566589355469,297.1499938964844,293.1499938964844,0.0577728115022182,-1601.1744384765625,304.1725158691406,0.6019018888473511,0.1038397476077079,0.1019483804702758,293.22576904296875,297.1499938964844,293.1499938964844,0.2433006316423416,-3620.7529296875,304.1600952148437,0.8723764419555664,0.3277432024478912,0.2307583689689636,293.2702331542969,297.1499938964844,293.1499938964844,0.3286056816577911,-6214.38330078125,304.16278076171875,0.9507163763046264,0.416303813457489,0.395973265171051,293.1990661621094,297.1499938964844,293.1499938964844,0.0145944040268659,-3690.821044921875,304.12432861328125,0.4473969638347626,0.050000000745058,0.2359251677989959,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999247312545776,0.935869574546814,0.935869574546814,1.0,1.0,-1.3086602687835691,0.5694074630737305,0.7392527461051941,0.2580078244209289,0.0,0.0,0.390626460313797,70.58267974853516,43.0,-4.043038845062256,-9361.23046875,284.3349304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826416015625,306.7165832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.138671875,18000.0,0.0,0.0,0.209209606051445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036801218986511,0.303684800863266,-4.688982244260842e-06,0.0,0.0002123211452271,0.0,0.0,13.924612045288086,0.0,0.0,0.0,0.2618931531906128,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.081649512052536,-1946.6351318359373,304.16619873046875,0.661133885383606,0.1346769332885742,0.1239932850003242,293.35650634765625,297.1499938964844,293.1499938964844,0.0554763861000537,-1560.1998291015625,304.172607421875,0.6042178273200989,0.1012558117508888,0.0993294119834899,293.2252502441406,297.1499938964844,293.1499938964844,0.2423579841852188,-3609.6767578125,304.15997314453125,0.8823031783103943,0.3268832564353943,0.2300326973199844,293.2693176269531,297.1499938964844,293.1499938964844,0.3271458148956299,-6192.5107421875,304.1631164550781,0.961921215057373,0.4149579405784607,0.3945320844650268,293.1990661621094,297.1499938964844,293.1499938964844,0.0144858602434396,-3676.605712890625,304.1155700683594,0.4558845162391662,0.050000000745058,0.2351537048816681,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928405761719,1.0,0.2940166294574737,0.935705065727234,0.935705065727234,1.0,1.0,-1.2998106479644775,0.5653572082519531,0.7344534993171692,0.2557055056095123,0.0,0.0,0.3878883421421051,66.32483673095703,31.0,-3.57035231590271,-9283.40234375,271.2914428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0713195800781,306.6910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.30859375,18000.0,0.0,0.0,0.2074693143367767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005741834640503,0.3005788624286651,-4.678288860304747e-06,0.0,0.0002105549792759,0.0,0.0,13.732569694519045,0.0,0.0,0.0,0.2612285614013672,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786090940237045,-1890.7445068359373,304.1658630371094,0.6748793721199036,0.1310957223176956,0.1204224228858947,293.3558959960937,297.1499938964844,293.1499938964844,0.0508496984839439,-1478.7352294921875,304.1727905273437,0.6117059588432312,0.0961466953158378,0.0941308587789535,293.2240905761719,297.1499938964844,293.1499938964844,0.2404847741127014,-3587.616943359375,304.1597595214844,0.9075990915298462,0.3252132833003998,0.2286040782928466,293.267333984375,297.1499938964844,293.1499938964844,0.3242405652999878,-6148.984375,304.16357421875,0.9865328669548036,0.4123362600803375,0.3916999697685241,293.1990966796875,297.1499938964844,293.1499938964844,0.0142590962350368,-3646.358154296875,304.0981140136719,0.4755901992321014,0.050000000745058,0.2335070520639419,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.281181663274765,0.9353760480880736,0.9353760480880736,1.0,1.0,-1.282192945480347,0.557304859161377,0.724888026714325,0.2511340379714966,0.0,0.0,0.3824537694454193,57.25997543334961,25.0,-2.380922079086304,-9129.7724609375,244.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0496520996094,306.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.580078125,18000.0,0.0,0.0,0.2040447741746902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944630086421966,0.2944676578044891,-4.658011675928719e-06,0.0,0.0002070795017061,0.0,0.0,13.360344886779783,0.0,0.0,0.0,0.2599438428878784,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786090940237045,-1890.7445068359373,304.1658630371094,0.6748793721199036,0.1310957223176956,0.1204224228858947,293.3558959960937,297.1499938964844,293.1499938964844,0.0508496984839439,-1478.7352294921875,304.1727905273437,0.6117059588432312,0.0961466953158378,0.0941308587789535,293.2240905761719,297.1499938964844,293.1499938964844,0.2404847741127014,-3587.616943359375,304.1597595214844,0.9075990915298462,0.3252132833003998,0.2286040782928466,293.267333984375,297.1499938964844,293.1499938964844,0.3242405652999878,-6148.984375,304.16357421875,0.9865328669548036,0.4123362600803375,0.3916999697685241,293.1990966796875,297.1499938964844,293.1499938964844,0.0142590962350368,-3646.358154296875,304.0981140136719,0.4755901992321014,0.050000000745058,0.2335070520639419,291.1915588378906,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913757324219,1.0,0.281181663274765,0.9353760480880736,0.9353760480880736,1.0,1.0,-1.282192945480347,0.557304859161377,0.724888026714325,0.2511340379714966,0.0,0.0,0.3824537694454193,57.25997543334961,25.0,-2.380922079086304,-9129.7724609375,244.52598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0496520996094,306.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.580078125,18000.0,0.0,0.0,0.2040447741746902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944630086421966,0.2944676578044891,-4.658011675928719e-06,0.0,0.0002070795017061,0.0,0.0,13.360344886779783,0.0,0.0,0.0,0.2599438428878784,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756661593914032,-1836.96826171875,304.1654663085937,0.6877792477607727,0.1276260018348693,0.117021270096302,293.35498046875,297.1499938964844,293.1499938964844,0.0462562702596187,-1399.062744140625,304.1728515625,0.6172477602958679,0.0911115258932113,0.089074432849884,293.2227783203125,297.1499938964844,293.1499938964844,0.2386582791805267,-3566.022705078125,304.1595764160156,0.9344503283500672,0.3236017525196075,0.2272712290287017,293.261962890625,297.1499938964844,293.1499938964844,0.3134466409683227,-5980.81005859375,304.17852783203125,0.9990000128746032,0.4104224741458893,0.3805921673774719,293.1990051269531,297.1499938964844,293.1499938964844,0.0140703031793236,-3620.7939453125,304.0809936523437,0.4896686971187591,0.050000000745058,0.232216939330101,291.1930847167969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691524922847748,0.9350470304489136,0.9350470304489136,1.0,1.0,-1.2555698156356812,0.5451370477676392,0.710432767868042,0.2443615049123764,0.0,0.0,0.3767353892326355,49.96875381469727,25.0,8.90929889678955,-8953.423828125,219.05484008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301818847656,306.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.205078125,18000.0,0.0,0.0,0.2006817311048507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884705364704132,0.2884751856327057,-4.6388577175093815e-06,0.0,0.0002036664518527,0.0,0.0,13.001766204833984,0.0,0.0,0.0,0.2587004601955414,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756661593914032,-1836.96826171875,304.1654663085937,0.6877792477607727,0.1276260018348693,0.117021270096302,293.35498046875,297.1499938964844,293.1499938964844,0.0462562702596187,-1399.062744140625,304.1728515625,0.6172477602958679,0.0911115258932113,0.089074432849884,293.2227783203125,297.1499938964844,293.1499938964844,0.2386582791805267,-3566.022705078125,304.1595764160156,0.9344503283500672,0.3236017525196075,0.2272712290287017,293.261962890625,297.1499938964844,293.1499938964844,0.3134466409683227,-5980.81005859375,304.17852783203125,0.9990000128746032,0.4104224741458893,0.3805921673774719,293.1990051269531,297.1499938964844,293.1499938964844,0.0140703031793236,-3620.7939453125,304.0809936523437,0.4896686971187591,0.050000000745058,0.232216939330101,291.1930847167969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946716308594,1.0,0.2691524922847748,0.9350470304489136,0.9350470304489136,1.0,1.0,-1.2555698156356812,0.5451370477676392,0.710432767868042,0.2443615049123764,0.0,0.0,0.3767353892326355,49.96875381469727,25.0,8.90929889678955,-8953.423828125,219.05484008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301818847656,306.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.205078125,18000.0,0.0,0.0,0.2006817311048507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884705364704132,0.2884751856327057,-4.6388577175093815e-06,0.0,0.0002036664518527,0.0,0.0,13.001766204833984,0.0,0.0,0.0,0.2587004601955414,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726743564009666,-1782.3780517578125,304.1653137207031,0.6943951845169067,0.1241938546299934,0.1137895956635475,293.3541259765625,297.1499938964844,293.1499938964844,0.041625790297985,-1319.2806396484375,304.1729431152344,0.6169041991233826,0.086095206439495,0.0841750055551529,293.2217102050781,297.1499938964844,293.1499938964844,0.2364281862974167,-3539.126708984375,304.1600646972656,0.952059805393219,0.3219750523567199,0.2260339707136154,293.2324523925781,297.1499938964844,293.1499938964844,0.2928715944290161,-5659.6611328125,304.2027587890625,0.9990000128746032,0.4135318100452423,0.3602688014507293,293.1988220214844,297.1499938964844,293.1499938964844,0.0139075703918933,-3596.6484375,304.06451416015625,0.4987432956695556,0.050000000745058,0.231464609503746,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2222595214844,1.0,0.2592552900314331,0.934767723083496,0.934767723083496,1.0,1.0,-1.2190217971801758,0.5285535454750061,0.6904683113098145,0.234962984919548,0.0,0.0,0.3653531372547149,45.4072380065918,28.0,25.33009910583496,-8689.505859375,196.9609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351257324219,306.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.97265625,18000.0,0.0,0.0,0.1971153318881988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780101895332336,0.2780148088932037,-4.611953045241535e-06,0.0,0.0002000469976337,0.0,0.0,12.402663230895996,0.0,0.0,0.0,0.2566384971141815,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726743564009666,-1782.3780517578125,304.1653137207031,0.6943951845169067,0.1241938546299934,0.1137895956635475,293.3541259765625,297.1499938964844,293.1499938964844,0.041625790297985,-1319.2806396484375,304.1729431152344,0.6169041991233826,0.086095206439495,0.0841750055551529,293.2217102050781,297.1499938964844,293.1499938964844,0.2364281862974167,-3539.126708984375,304.1600646972656,0.952059805393219,0.3219750523567199,0.2260339707136154,293.2324523925781,297.1499938964844,293.1499938964844,0.2928715944290161,-5659.6611328125,304.2027587890625,0.9990000128746032,0.4135318100452423,0.3602688014507293,293.1988220214844,297.1499938964844,293.1499938964844,0.0139075703918933,-3596.6484375,304.06451416015625,0.4987432956695556,0.050000000745058,0.231464609503746,291.2209167480469,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2222595214844,1.0,0.2592552900314331,0.934767723083496,0.934767723083496,1.0,1.0,-1.2190217971801758,0.5285535454750061,0.6904683113098145,0.234962984919548,0.0,0.0,0.3653531372547149,45.4072380065918,28.0,25.33009910583496,-8689.505859375,196.9609222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351257324219,306.5700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.97265625,18000.0,0.0,0.0,0.1971153318881988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780101895332336,0.2780148088932037,-4.611953045241535e-06,0.0,0.0002000469976337,0.0,0.0,12.402663230895996,0.0,0.0,0.0,0.2566384971141815,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.069877989590168,-1732.135498046875,304.16485595703125,0.696912407875061,0.1207843124866485,0.110624611377716,293.3533935546875,297.1499938964844,293.1499938964844,0.0371596068143844,-1242.7353515625,304.1727294921875,0.612558126449585,0.0810702666640281,0.0793202742934227,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956729888916,-3518.603515625,304.1595764160156,0.9632259607315063,0.3203175663948059,0.2248105257749557,293.1930847167969,297.1499938964844,293.1499938964844,0.2790862321853637,-5446.56982421875,304.2077331542969,0.9990000128746032,0.4194141924381256,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138068376109004,-3583.243896484375,304.0478210449219,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2261657714844,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2260437011719,1.0,0.2522697448730469,0.9344883561134338,0.9344883561134338,1.0,1.0,-1.1910630464553833,0.5159103870391846,0.6751526594161987,0.2278206199407577,0.0,0.0,0.35467728972435,42.4442024230957,46.0,9.094643592834473,-8443.62890625,181.8850250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810546875,306.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0390625,18000.0,0.0,0.0,0.193033754825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665711343288421,0.2665757238864898,-4.577647359838011e-06,0.0,0.0001959047222044,0.0,0.0,11.749127388000488,0.0,0.0,0.0,0.2543920874595642,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.069877989590168,-1732.135498046875,304.16485595703125,0.696912407875061,0.1207843124866485,0.110624611377716,293.3533935546875,297.1499938964844,293.1499938964844,0.0371596068143844,-1242.7353515625,304.1727294921875,0.612558126449585,0.0810702666640281,0.0793202742934227,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956729888916,-3518.603515625,304.1595764160156,0.9632259607315063,0.3203175663948059,0.2248105257749557,293.1930847167969,297.1499938964844,293.1499938964844,0.2790862321853637,-5446.56982421875,304.2077331542969,0.9990000128746032,0.4194141924381256,0.3467020094394684,293.1986694335937,297.1499938964844,293.1499938964844,0.0138068376109004,-3583.243896484375,304.0478210449219,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2261657714844,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.2857360839844,291.2260437011719,1.0,0.2522697448730469,0.9344883561134338,0.9344883561134338,1.0,1.0,-1.1910630464553833,0.5159103870391846,0.6751526594161987,0.2278206199407577,0.0,0.0,0.35467728972435,42.4442024230957,46.0,9.094643592834473,-8443.62890625,181.8850250244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0810546875,306.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0390625,18000.0,0.0,0.0,0.193033754825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665711343288421,0.2665757238864898,-4.577647359838011e-06,0.0,0.0001959047222044,0.0,0.0,11.749127388000488,0.0,0.0,0.0,0.2543920874595642,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685551762580871,-1708.616455078125,304.16455078125,0.6933364272117615,0.1190802678465843,0.1090987846255302,293.3531494140625,297.1499938964844,293.1499938964844,0.035011775791645,-1205.7034912109375,304.1724853515625,0.6058408617973328,0.0785448998212814,0.076939582824707,293.2206420898437,297.1499938964844,293.1499938964844,0.2339808493852615,-3510.24560546875,304.1591491699219,0.9621828198432922,0.3194729089736938,0.2242302447557449,293.1761779785156,297.1499938964844,293.1499938964844,0.2788245379924774,-5446.47314453125,304.1975402832031,0.9990000128746032,0.422195553779602,0.3469010889530182,293.19873046875,297.1499938964844,293.1499938964844,0.0137887569144368,-3581.7490234375,304.0390930175781,0.5052410364151001,0.050000000745058,0.2309926897287368,291.2237548828125,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.2220764160156,1.0,0.2520819902420044,0.9343487024307252,0.9343487024307252,1.0,1.0,-1.1859161853790283,0.5136040449142456,0.6723121404647827,0.2264513224363327,0.0,0.0,0.3499667644500732,42.407039642333984,46.0,-4.419029235839844,-8355.7333984375,180.20211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1112365722656,306.4835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.869140625,18000.0,0.0,0.0,0.1908397227525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615242302417755,0.2615288197994232,-4.562225967674749e-06,0.0,0.0001936780463438,0.0,0.0,11.46480941772461,0.0,0.0,0.0,0.2534059286117553,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673268809914588,-1687.0479736328125,304.1641540527344,0.6863868236541748,0.1173730045557022,0.1076018884778022,293.3529663085937,297.1499938964844,293.1499938964844,0.0329576432704925,-1170.0543212890625,304.1721496582031,0.59571373462677,0.0760082304477691,0.0745815262198448,293.220458984375,297.1499938964844,293.1499938964844,0.2335251420736313,-3505.198974609375,304.1582946777344,0.956475019454956,0.3186177611351013,0.2236662805080413,293.167236328125,297.1499938964844,293.1499938964844,0.283477634191513,-5524.69970703125,304.1803894042969,0.9990000128746032,0.4236306250095367,0.3519529402256012,293.19891357421875,297.1499938964844,293.1499938964844,0.0138030825182795,-3586.009521484375,304.0298767089844,0.5027233362197876,0.050000000745058,0.2311694025993347,291.2100524902344,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537281215190887,0.9343004822731018,0.9343004822731018,1.0,1.0,-1.186883807182312,0.5140463709831238,0.672837495803833,0.226672738790512,0.0,0.0,0.3472744822502136,43.363258361816406,64.0,-26.53753471374512,-8301.8779296875,182.43544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383056640625,306.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.01171875,18000.0,0.0,0.0,0.1886183470487594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577041983604431,0.2577087581157684,-4.548997367237462e-06,0.0,0.0001914236490847,0.0,0.0,11.247876167297363,0.0,0.0,0.0,0.2526576220989227,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650186538696289,-1647.020751953125,304.16326904296875,0.6657768487930298,0.1139517799019813,0.1046866700053215,293.352783203125,297.1499938964844,293.1499938964844,0.0290279164910316,-1101.1514892578125,304.1713256835937,0.5673556327819824,0.0709049254655838,0.0699255615472793,293.2201843261719,297.1499938964844,293.1499938964844,0.2330119758844375,-3500.083740234375,304.1564025878906,0.9339253902435304,0.3168864250183105,0.2225872576236724,293.17926025390625,297.1499938964844,293.1499938964844,0.3042415678501129,-5859.861328125,304.1353759765625,0.9990000128746032,0.4208458960056305,0.3732891082763672,293.199951171875,297.1499938964844,293.1499938964844,0.0138917220756411,-3604.89599609375,304.00927734375,0.4928488731384277,0.050000000745058,0.2319433987140655,291.1648864746094,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1600341796875,1.0,0.2617957592010498,0.9342040419578552,0.9342040419578552,1.0,1.0,-1.2030328512191772,0.5213485360145569,0.6816843152046204,0.2307304292917251,0.0,0.0,0.3482020199298858,47.72510528564453,67.0,-55.30226516723633,-8321.724609375,196.48214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.1844689100980758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563737630844116,0.2563783228397369,-4.537489076028578e-06,0.0,0.0001872124994406,0.0,0.0,11.156693458557127,0.0,0.0,0.0,0.2523101270198822,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650186538696289,-1647.020751953125,304.16326904296875,0.6657768487930298,0.1139517799019813,0.1046866700053215,293.352783203125,297.1499938964844,293.1499938964844,0.0290279164910316,-1101.1514892578125,304.1713256835937,0.5673556327819824,0.0709049254655838,0.0699255615472793,293.2201843261719,297.1499938964844,293.1499938964844,0.2330119758844375,-3500.083740234375,304.1564025878906,0.9339253902435304,0.3168864250183105,0.2225872576236724,293.17926025390625,297.1499938964844,293.1499938964844,0.3042415678501129,-5859.861328125,304.1353759765625,0.9990000128746032,0.4208458960056305,0.3732891082763672,293.199951171875,297.1499938964844,293.1499938964844,0.0138917220756411,-3604.89599609375,304.00927734375,0.4928488731384277,0.050000000745058,0.2319433987140655,291.1648864746094,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1600341796875,1.0,0.2617957592010498,0.9342040419578552,0.9342040419578552,1.0,1.0,-1.2030328512191772,0.5213485360145569,0.6816843152046204,0.2307304292917251,0.0,0.0,0.3482020199298858,47.72510528564453,67.0,-55.30226516723633,-8321.724609375,196.48214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15264892578125,306.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.548828125,18000.0,0.0,0.0,0.1844689100980758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563737630844116,0.2563783228397369,-4.537489076028578e-06,0.0,0.0001872124994406,0.0,0.0,11.156693458557127,0.0,0.0,0.0,0.2523101270198822,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626300424337387,-1605.7799072265625,304.162841796875,0.6472691297531128,0.110559731721878,0.101790614426136,293.35260009765625,297.1499938964844,293.1499938964844,0.0252998601645231,-1030.0941162109375,304.1703796386719,0.5389010906219482,0.0657993555068969,0.0652604028582573,293.21990966796875,297.1499938964844,293.1499938964844,0.2323170155286789,-3492.4462890625,304.1554870605469,0.9125010371208192,0.315166711807251,0.2215117961168289,293.2237548828125,297.1499938964844,293.1499938964844,0.323746919631958,-6164.46533203125,304.1086120605469,0.9987289309501648,0.4111207127571106,0.3923515677452087,293.2019958496094,297.1499938964844,293.1499938964844,0.0139638222754001,-3620.822265625,303.9856872558594,0.4837323725223541,0.050000000745058,0.2327572107315063,291.1280212402344,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.12628173828125,1.0,0.2689799666404724,0.9341076016426086,0.9341076016426086,1.0,1.0,-1.216627836227417,0.5274508595466614,0.6891769170761108,0.2343133240938186,0.0,0.0,0.3539668023586273,52.27025985717773,70.0,-42.32257461547852,-8408.951171875,210.3647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07672119140625,306.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.908203125,18000.0,0.0,0.0,0.1813376545906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261208564043045,0.261213093996048,-4.54550809081411e-06,0.0,0.0001840346667449,0.0,0.0,11.409820556640623,0.0,0.0,0.0,0.2531483769416809,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626300424337387,-1605.7799072265625,304.162841796875,0.6472691297531128,0.110559731721878,0.101790614426136,293.35260009765625,297.1499938964844,293.1499938964844,0.0252998601645231,-1030.0941162109375,304.1703796386719,0.5389010906219482,0.0657993555068969,0.0652604028582573,293.21990966796875,297.1499938964844,293.1499938964844,0.2323170155286789,-3492.4462890625,304.1554870605469,0.9125010371208192,0.315166711807251,0.2215117961168289,293.2237548828125,297.1499938964844,293.1499938964844,0.323746919631958,-6164.46533203125,304.1086120605469,0.9987289309501648,0.4111207127571106,0.3923515677452087,293.2019958496094,297.1499938964844,293.1499938964844,0.0139638222754001,-3620.822265625,303.9856872558594,0.4837323725223541,0.050000000745058,0.2327572107315063,291.1280212402344,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.12628173828125,1.0,0.2689799666404724,0.9341076016426086,0.9341076016426086,1.0,1.0,-1.216627836227417,0.5274508595466614,0.6891769170761108,0.2343133240938186,0.0,0.0,0.3539668023586273,52.27025985717773,70.0,-42.32257461547852,-8408.951171875,210.3647918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07672119140625,306.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.908203125,18000.0,0.0,0.0,0.1813376545906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261208564043045,0.261213093996048,-4.54550809081411e-06,0.0,0.0001840346667449,0.0,0.0,11.409820556640623,0.0,0.0,0.0,0.2531483769416809,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599853955209255,-1559.7685546875,304.1629943847656,0.6272382140159607,0.1072236970067024,0.0990279540419578,293.352294921875,297.1499938964844,293.1499938964844,0.0217511560767889,-956.7486572265624,304.1695251464844,0.5091362595558167,0.0607309117913246,0.060713205486536,293.21954345703125,297.1499938964844,293.1499938964844,0.2306150048971176,-3471.647216796875,304.15655517578125,0.8885877728462219,0.3134686052799225,0.2205201834440231,293.2542724609375,297.1499938964844,293.1499938964844,0.3158322274684906,-6034.87939453125,304.1351928710937,0.9733866453170776,0.4029942154884338,0.3839570581912994,293.2044982910156,297.1499938964844,293.1499938964844,0.0139949955046176,-3626.518310546875,303.9608764648437,0.4706282615661621,0.050000000745058,0.2339510917663574,291.14605712890625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1493835449219,1.0,0.2745952904224396,0.9335263967514038,0.9335263967514038,1.0,1.0,-1.197933554649353,0.5189424157142639,0.6789910793304443,0.2296340316534042,0.0,0.0,0.3540112674236297,58.37473678588867,73.0,17.802448272705078,-8352.6474609375,216.5209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341125488281,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.1793341785669326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636656761169433,0.2636702358722687,-4.556647127174074e-06,0.0,0.0001820014003897,0.0,0.0,11.556123733520508,0.0,0.0,0.0,0.2536364495754242,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599853955209255,-1559.7685546875,304.1629943847656,0.6272382140159607,0.1072236970067024,0.0990279540419578,293.352294921875,297.1499938964844,293.1499938964844,0.0217511560767889,-956.7486572265624,304.1695251464844,0.5091362595558167,0.0607309117913246,0.060713205486536,293.21954345703125,297.1499938964844,293.1499938964844,0.2306150048971176,-3471.647216796875,304.15655517578125,0.8885877728462219,0.3134686052799225,0.2205201834440231,293.2542724609375,297.1499938964844,293.1499938964844,0.3158322274684906,-6034.87939453125,304.1351928710937,0.9733866453170776,0.4029942154884338,0.3839570581912994,293.2044982910156,297.1499938964844,293.1499938964844,0.0139949955046176,-3626.518310546875,303.9608764648437,0.4706282615661621,0.050000000745058,0.2339510917663574,291.14605712890625,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1493835449219,1.0,0.2745952904224396,0.9335263967514038,0.9335263967514038,1.0,1.0,-1.197933554649353,0.5189424157142639,0.6789910793304443,0.2296340316534042,0.0,0.0,0.3540112674236297,58.37473678588867,73.0,17.802448272705078,-8352.6474609375,216.5209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9341125488281,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.1793341785669326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636656761169433,0.2636702358722687,-4.556647127174074e-06,0.0,0.0001820014003897,0.0,0.0,11.556123733520508,0.0,0.0,0.0,0.2536364495754242,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573162175714969,-1513.930908203125,304.1631164550781,0.6109711527824402,0.1038912385702133,0.0962234884500503,293.3521423339844,297.1499938964844,293.1499938964844,0.018540434539318,-882.9686279296875,304.1683349609375,0.4856508672237396,0.0556350722908973,0.0560984835028648,293.219482421875,297.1499938964844,293.1499938964844,0.2289379835128784,-3451.3125,304.1571350097656,0.8716146349906921,0.3117215931415558,0.2194618582725525,293.2635498046875,297.1499938964844,293.1499938964844,0.3112324774265289,-5960.48291015625,304.14752197265625,0.9523023962974548,0.3984535038471222,0.3792906999588012,293.2074279785156,297.1499938964844,293.1499938964844,0.0140062095597386,-3629.973876953125,303.93408203125,0.4585543870925903,0.050000000745058,0.2349339723587036,291.1617126464844,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792377471923828,0.9329451322555542,0.9329451322555542,1.0,1.0,-1.1833351850509644,0.5123116970062256,0.6710234880447388,0.2259712666273117,0.0,0.0,0.3510803282260895,63.41378402709961,76.0,15.111592292785645,-8223.2919921875,221.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79791259765625,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.17784184217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606569528579712,0.2606615126132965,-4.5514652811107226e-06,0.0,0.0001804868661565,0.0,0.0,11.397075653076172,0.0,0.0,0.0,0.2531278729438782,4.0,0.0,1.0
