time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573162175714969,-1513.930908203125,304.1631164550781,0.6109711527824402,0.1038912385702133,0.0962234884500503,293.3521423339844,297.1499938964844,293.1499938964844,0.018540434539318,-882.9686279296875,304.1683349609375,0.4856508672237396,0.0556350722908973,0.0560984835028648,293.219482421875,297.1499938964844,293.1499938964844,0.2289379835128784,-3451.3125,304.1571350097656,0.8716146349906921,0.3117215931415558,0.2194618582725525,293.2635498046875,297.1499938964844,293.1499938964844,0.3112324774265289,-5960.48291015625,304.14752197265625,0.9523023962974548,0.3984535038471222,0.3792906999588012,293.2074279785156,297.1499938964844,293.1499938964844,0.0140062095597386,-3629.973876953125,303.93408203125,0.4585543870925903,0.050000000745058,0.2349339723587036,291.1617126464844,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1623229980469,1.0,0.2792377471923828,0.9329451322555542,0.9329451322555542,1.0,1.0,-1.1833351850509644,0.5123116970062256,0.6710234880447388,0.2259712666273117,0.0,0.0,0.3510803282260895,63.41378402709961,76.0,15.111592292785645,-8223.2919921875,221.69354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79791259765625,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1640625,18000.0,0.0,0.0,0.17784184217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606569528579712,0.2606615126132965,-4.5514652811107226e-06,0.0,0.0001804868661565,0.0,0.0,11.397075653076172,0.0,0.0,0.0,0.2531278729438782,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560012273490428,-1491.5811767578125,304.1631164550781,0.6030548214912415,0.1022496297955513,0.0948288962244987,293.35205078125,297.1499938964844,293.1499938964844,0.0170831102877855,-846.2803344726562,304.16766357421875,0.4734789729118347,0.0530972890555858,0.053785216063261,293.21942138671875,297.1499938964844,293.1499938964844,0.228160485625267,-3441.94287109375,304.1572265625,0.8646039366722107,0.3108511865139007,0.2189241051673889,293.2651062011719,297.1499938964844,293.1499938964844,0.3095740675926208,-5934.03271484375,304.1509704589844,0.9430923461914062,0.3967039883136749,0.3776122629642486,293.2088928222656,297.1499938964844,293.1499938964844,0.0140106100589036,-3631.841796875,303.9202880859375,0.4533782303333282,0.050000000745058,0.2353757619857788,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659545898437,1.0,0.2812912762165069,0.9326545596122742,0.9326545596122742,1.0,1.0,-1.1767544746398926,0.5093215107917786,0.667432963848114,0.224333718419075,0.0,0.0,0.3497141301631927,65.67959594726562,76.0,13.31564712524414,-8167.52197265625,223.95997619628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7390441894531,306.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.177195593714714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594090700149536,0.2594135999679565,-4.548024207906565e-06,0.0,0.0001798309967853,0.0,0.0,11.3283052444458,0.0,0.0,0.0,0.2528881132602691,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546924173831939,-1469.4571533203125,304.1631164550781,0.5953838229179382,0.1006283685564994,0.093446746468544,293.35186767578125,297.1499938964844,293.1499938964844,0.0157226976007223,-809.704833984375,304.1669311523437,0.4578246772289276,0.0505724027752876,0.051477126777172,293.2193603515625,297.1499938964844,293.1499938964844,0.2273851335048675,-3432.600341796875,304.1573486328125,0.8582947850227356,0.3099850118160248,0.2183852940797805,293.2657775878906,297.1499938964844,293.1499938964844,0.3080779016017914,-5910.37548828125,304.15350341796875,0.9345846772193908,0.3951146602630615,0.37613245844841,293.2102966308594,297.1499938964844,293.1499938964844,0.0140122724696993,-3633.337646484375,303.9063415527344,0.4488128125667572,0.050000000745058,0.2357941418886184,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.16925048828125,1.0,0.2832038700580597,0.9325399398803712,0.9325399398803712,1.0,1.0,-1.170404076576233,0.5064414739608765,0.6639626026153564,0.2227672040462494,0.0,0.0,0.3481165766716003,67.82433319091797,79.0,11.194289207458496,-8110.94580078125,226.03224182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6858825683594,306.1697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.966796875,18000.0,0.0,0.0,0.1766036599874496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579558491706848,0.2579604089260101,-4.544264811556786e-06,0.0,0.0001792302500689,0.0,0.0,11.24901008605957,0.0,0.0,0.0,0.2526132464408874,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521191693842411,-1426.3544921875,304.1630249023437,0.5811563730239868,0.0974471271038055,0.0907160118222236,293.35302734375,297.1499938964844,293.1499938964844,0.0145989311859011,-779.4635620117188,304.097900390625,0.4416027069091797,0.050000000745058,0.049872737377882,293.2191772460937,297.1499938964844,293.1499938964844,0.2259291857481002,-3415.14501953125,304.1573181152344,0.8478716015815735,0.3082624673843384,0.2172984629869461,293.2657470703125,297.1499938964844,293.1499938964844,0.3054404556751251,-5869.19970703125,304.1566467285156,0.9202308654785156,0.3921855986118316,0.3734618723392486,293.21307373046875,297.1499938964844,293.1499938964844,0.0140102840960025,-3636.028564453125,303.8778686523437,0.4415527582168579,0.050000000745058,0.2365254163742065,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1700744628906,1.0,0.2867803275585174,0.9323107600212096,0.9323107600212096,1.0,1.0,-1.1615660190582275,0.5024304986000061,0.6591355204582214,0.2206010818481445,0.0,0.0,0.3451332747936249,71.60552978515625,67.0,1.7193042039871216,-8010.8857421875,230.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,306.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1755265444517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254894345998764,0.2548988759517669,-4.535822426987579e-06,0.0,0.0001781371247489,0.0,0.0,11.081459045410156,0.0,0.0,0.0,0.252036839723587,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521191693842411,-1426.3544921875,304.1630249023437,0.5811563730239868,0.0974471271038055,0.0907160118222236,293.35302734375,297.1499938964844,293.1499938964844,0.0145989311859011,-779.4635620117188,304.097900390625,0.4416027069091797,0.050000000745058,0.049872737377882,293.2191772460937,297.1499938964844,293.1499938964844,0.2259291857481002,-3415.14501953125,304.1573181152344,0.8478716015815735,0.3082624673843384,0.2172984629869461,293.2657470703125,297.1499938964844,293.1499938964844,0.3054404556751251,-5869.19970703125,304.1566467285156,0.9202308654785156,0.3921855986118316,0.3734618723392486,293.21307373046875,297.1499938964844,293.1499938964844,0.0140102840960025,-3636.028564453125,303.8778686523437,0.4415527582168579,0.050000000745058,0.2365254163742065,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1700744628906,1.0,0.2867803275585174,0.9323107600212096,0.9323107600212096,1.0,1.0,-1.1615660190582275,0.5024304986000061,0.6591355204582214,0.2206010818481445,0.0,0.0,0.3451332747936249,71.60552978515625,67.0,1.7193042039871216,-8010.8857421875,230.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,306.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1755265444517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254894345998764,0.2548988759517669,-4.535822426987579e-06,0.0,0.0001781371247489,0.0,0.0,11.081459045410156,0.0,0.0,0.0,0.252036839723587,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494853556156158,-1382.6800537109375,304.1630859375,0.5749702453613281,0.0943982526659965,0.0879189148545265,293.3600769042969,297.1499938964844,293.1499938964844,0.0143157821148633,-773.29638671875,304.0043640136719,0.4425469934940338,0.050000000745058,0.0498401373624801,293.2187805175781,297.1499938964844,293.1499938964844,0.224431112408638,-3397.182861328125,304.1573791503906,0.8476240634918213,0.306593120098114,0.2161076217889785,293.2647399902344,297.1499938964844,293.1499938964844,0.3029024600982666,-5829.9716796875,304.1586608886719,0.919345498085022,0.3894559442996979,0.3708290159702301,293.2156066894531,297.1499938964844,293.1499938964844,0.0139269661158323,-3626.9833984375,303.8490600585937,0.4425470232963562,0.050000000745058,0.2364201843738556,291.1675720214844,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676330566406,1.0,0.2846827208995819,0.9320815801620485,0.9320815801620485,1.0,1.0,-1.153454303741455,0.4987360537052154,0.654718279838562,0.2186610251665115,0.0,0.0,0.3430555164813995,70.93379974365234,55.0,-0.5094430446624756,-7932.494140625,226.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,306.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.65234375,18000.0,0.0,0.0,0.174577847123146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252780944108963,0.2527854740619659,-4.529158559307689e-06,0.0,0.0001771743263816,0.0,0.0,10.964459419250488,0.0,0.0,0.0,0.2516247034072876,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494853556156158,-1382.6800537109375,304.1630859375,0.5749702453613281,0.0943982526659965,0.0879189148545265,293.3600769042969,297.1499938964844,293.1499938964844,0.0143157821148633,-773.29638671875,304.0043640136719,0.4425469934940338,0.050000000745058,0.0498401373624801,293.2187805175781,297.1499938964844,293.1499938964844,0.224431112408638,-3397.182861328125,304.1573791503906,0.8476240634918213,0.306593120098114,0.2161076217889785,293.2647399902344,297.1499938964844,293.1499938964844,0.3029024600982666,-5829.9716796875,304.1586608886719,0.919345498085022,0.3894559442996979,0.3708290159702301,293.2156066894531,297.1499938964844,293.1499938964844,0.0139269661158323,-3626.9833984375,303.8490600585937,0.4425470232963562,0.050000000745058,0.2364201843738556,291.1675720214844,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676330566406,1.0,0.2846827208995819,0.9320815801620485,0.9320815801620485,1.0,1.0,-1.153454303741455,0.4987360537052154,0.654718279838562,0.2186610251665115,0.0,0.0,0.3430555164813995,70.93379974365234,55.0,-0.5094430446624756,-7932.494140625,226.2828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,306.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.65234375,18000.0,0.0,0.0,0.174577847123146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252780944108963,0.2527854740619659,-4.529158559307689e-06,0.0,0.0001771743263816,0.0,0.0,10.964459419250488,0.0,0.0,0.0,0.2516247034072876,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468305498361587,-1338.9661865234375,304.16314697265625,0.5751705169677734,0.0915263369679451,0.0851528719067573,293.37066650390625,297.1499938964844,293.1499938964844,0.0139499297365546,-764.4281616210938,303.8999938964844,0.449898898601532,0.050000000745058,0.049686811864376,293.2179870605469,297.1499938964844,293.1499938964844,0.222788780927658,-3377.35546875,304.1576538085937,0.8550840020179749,0.3050074279308319,0.2148768901824951,293.2631225585937,297.1499938964844,293.1499938964844,0.3002246618270874,-5788.65234375,304.16021728515625,0.928597629070282,0.3868760764598846,0.3682170510292053,293.2177734375,297.1499938964844,293.1499938964844,0.013775092549622,-3607.117431640625,303.82061767578125,0.449898898601532,0.050000000745058,0.2356928437948227,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.1698608398437,1.0,0.27876016497612,0.9318112134933472,0.9318112134933472,1.0,1.0,-1.1444652080535889,0.4946449100971222,0.6498202681541443,0.2165161967277526,0.0,0.0,0.3403142392635345,66.93031311035156,43.0,2.180581569671631,-7850.77099609375,215.38185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,305.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.384765625,18000.0,0.0,0.0,0.1737205386161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503299713134765,0.2503344714641571,-4.522850758803543e-06,0.0,0.0001763042528182,0.0,0.0,10.832621574401855,0.0,0.0,0.0,0.2511668801307678,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468305498361587,-1338.9661865234375,304.16314697265625,0.5751705169677734,0.0915263369679451,0.0851528719067573,293.37066650390625,297.1499938964844,293.1499938964844,0.0139499297365546,-764.4281616210938,303.8999938964844,0.449898898601532,0.050000000745058,0.049686811864376,293.2179870605469,297.1499938964844,293.1499938964844,0.222788780927658,-3377.35546875,304.1576538085937,0.8550840020179749,0.3050074279308319,0.2148768901824951,293.2631225585937,297.1499938964844,293.1499938964844,0.3002246618270874,-5788.65234375,304.16021728515625,0.928597629070282,0.3868760764598846,0.3682170510292053,293.2177734375,297.1499938964844,293.1499938964844,0.013775092549622,-3607.117431640625,303.82061767578125,0.449898898601532,0.050000000745058,0.2356928437948227,291.16961669921875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987365722656,291.1698608398437,1.0,0.27876016497612,0.9318112134933472,0.9318112134933472,1.0,1.0,-1.1444652080535889,0.4946449100971222,0.6498202681541443,0.2165161967277526,0.0,0.0,0.3403142392635345,66.93031311035156,43.0,2.180581569671631,-7850.77099609375,215.38185119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,305.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.384765625,18000.0,0.0,0.0,0.1737205386161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503299713134765,0.2503344714641571,-4.522850758803543e-06,0.0,0.0001763042528182,0.0,0.0,10.832621574401855,0.0,0.0,0.0,0.2511668801307678,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442205406725406,-1296.279541015625,304.1631164550781,0.5806155800819397,0.0888195112347602,0.0824576169252395,293.3829345703125,297.1499938964844,293.1499938964844,0.0135384537279605,-753.8245849609375,303.7881774902344,0.4632227718830108,0.050000000745058,0.0494486317038536,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.136474609375,304.15789794921875,0.8693165183067322,0.3034948706626892,0.2136363983154297,293.2611389160156,297.1499938964844,293.1499938964844,0.2975330054759979,-5747.2197265625,304.1612854003906,0.9461181163787842,0.3844137787818908,0.365636795759201,293.21954345703125,297.1499938964844,293.1499938964844,0.0135847851634025,-3581.00244140625,303.7925109863281,0.4632227718830108,0.050000000745058,0.2345630228519439,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1729736328125,1.0,0.2700273394584656,0.9315407872200012,0.9315407872200012,1.0,1.0,-1.1350021362304688,0.4903392493724823,0.6446628570556641,0.2142741680145263,0.0,0.0,0.3371059894561767,60.77342987060547,31.0,3.989713191986084,-7765.642578125,200.3219146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1728579252958297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474243938922882,0.2474289089441299,-4.515401997196022e-06,0.0,0.000175428809598,0.0,0.0,10.677184104919434,0.0,0.0,0.0,0.2506294548511505,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442205406725406,-1296.279541015625,304.1631164550781,0.5806155800819397,0.0888195112347602,0.0824576169252395,293.3829345703125,297.1499938964844,293.1499938964844,0.0135384537279605,-753.8245849609375,303.7881774902344,0.4632227718830108,0.050000000745058,0.0494486317038536,293.2169494628906,297.1499938964844,293.1499938964844,0.2211167365312576,-3357.136474609375,304.15789794921875,0.8693165183067322,0.3034948706626892,0.2136363983154297,293.2611389160156,297.1499938964844,293.1499938964844,0.2975330054759979,-5747.2197265625,304.1612854003906,0.9461181163787842,0.3844137787818908,0.365636795759201,293.21954345703125,297.1499938964844,293.1499938964844,0.0135847851634025,-3581.00244140625,303.7925109863281,0.4632227718830108,0.050000000745058,0.2345630228519439,291.1726379394531,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043212890625,291.1729736328125,1.0,0.2700273394584656,0.9315407872200012,0.9315407872200012,1.0,1.0,-1.1350021362304688,0.4903392493724823,0.6446628570556641,0.2142741680145263,0.0,0.0,0.3371059894561767,60.77342987060547,31.0,3.989713191986084,-7765.642578125,200.3219146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.203125,18000.0,0.0,0.0,0.1728579252958297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474243938922882,0.2474289089441299,-4.515401997196022e-06,0.0,0.000175428809598,0.0,0.0,10.677184104919434,0.0,0.0,0.0,0.2506294548511505,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429396294057369,-1275.4046630859375,304.1630554199219,0.5852644443511963,0.0875234380364418,0.0811417326331138,293.389404296875,297.1499938964844,293.1499938964844,0.0133232660591602,-748.0579833984375,303.7300109863281,0.4713348150253296,0.050000000745058,0.0493071377277374,293.21636962890625,297.1499938964844,293.1499938964844,0.2202751040458679,-3346.947021484375,304.1579895019531,0.8791730403900146,0.3027622401714325,0.2130169421434402,293.2600402832031,297.1499938964844,293.1499938964844,0.2961877286434173,-5726.53076171875,304.16168212890625,0.9575113654136658,0.383220911026001,0.3643618524074554,293.22027587890625,297.1499938964844,293.1499938964844,0.0134802171960473,-3566.296142578125,303.77862548828125,0.4713348150253296,0.050000000745058,0.2338918298482895,291.17449951171875,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074951171875,291.17486572265625,1.0,0.2648208737373352,0.9314056038856506,0.9314056038856506,1.0,1.0,-1.1301733255386353,0.488142192363739,0.6420311331748962,0.2131372690200805,0.0,0.0,0.3352866470813751,57.12686920166016,31.0,4.633398532867432,-7721.92822265625,191.7562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,305.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.22265625,18000.0,0.0,0.0,0.1723990887403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457946240901947,0.2457991391420364,-4.511262432060903e-06,0.0,0.0001749631628626,0.0,0.0,10.590455055236816,0.0,0.0,0.0,0.2503295242786407,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416756384074687,-1254.8349609375,304.1629638671875,0.5912320613861084,0.0862537696957588,0.0798451080918312,293.3960266113281,297.1499938964844,293.1499938964844,0.0131046259775757,-742.0604858398438,303.67047119140625,0.4793197214603424,0.050000000745058,0.0491548329591751,293.2157592773437,297.1499938964844,293.1499938964844,0.2194354683160781,-3336.777099609375,304.1580505371094,0.8910712599754333,0.3020423054695129,0.2123992145061493,293.2589111328125,297.1499938964844,293.1499938964844,0.2948504686355591,-5705.9755859375,304.1619873046875,0.9702112674713136,0.3820500373840332,0.3630980551242828,293.220947265625,297.1499938964844,293.1499938964844,0.0133717730641365,-3550.85107421875,303.7647705078125,0.4793197214603424,0.050000000745058,0.2331693768501281,291.1763916015625,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109436035156,291.1767578125,1.0,0.2591437101364136,0.9312837719917296,0.9312837719917296,1.0,1.0,-1.1253087520599363,0.4859291017055511,0.6393796801567078,0.2119977176189422,0.0,0.0,0.3333368897438049,53.20659637451172,25.0,4.9427595138549805,-7677.4365234375,182.72450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217224121094,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21484375,18000.0,0.0,0.0,0.1719094216823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244045078754425,0.2440495938062667,-4.506826826400356e-06,0.0,0.0001744662149576,0.0,0.0,10.497663497924805,0.0,0.0,0.0,0.2500088214874267,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391930043697357,-1214.4521484375,304.16278076171875,0.6030712723731995,0.0836903527379036,0.0772955864667892,293.4100952148437,297.1499938964844,293.1499938964844,0.0126849487423896,-730.3314819335938,303.5458679199219,0.4935771226882934,0.050000000745058,0.0488839596509933,293.2145690917969,297.1499938964844,293.1499938964844,0.21781787276268,-3317.195068359375,304.1580505371094,0.9166611433029176,0.3006154298782348,0.2112044692039489,293.2566223144531,297.1499938964844,293.1499938964844,0.2922644019126892,-5666.28173828125,304.16229248046875,0.9926660060882568,0.3797501921653747,0.3606522381305694,293.22216796875,297.1499938964844,293.1499938964844,0.013174083083868,-3522.60693359375,303.7370910644531,0.4935771226882934,0.050000000745058,0.2318844497203827,291.1796569824219,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1799011230469,1.0,0.2488212436437606,0.931040108203888,0.931040108203888,1.0,1.0,-1.116011142730713,0.4816938638687134,0.6343172788619995,0.2098464071750641,0.0,0.0,0.3291534781455993,46.227012634277344,25.0,4.329336166381836,-7588.48681640625,166.64260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231872558594,305.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.669921875,18000.0,0.0,0.0,0.1708102226257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240276038646698,0.2402805387973785,-4.497224381339038e-06,0.0,0.0001733506651362,0.0,0.0,10.298691749572754,0.0,0.0,0.0,0.2493211328983307,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391930043697357,-1214.4521484375,304.16278076171875,0.6030712723731995,0.0836903527379036,0.0772955864667892,293.4100952148437,297.1499938964844,293.1499938964844,0.0126849487423896,-730.3314819335938,303.5458679199219,0.4935771226882934,0.050000000745058,0.0488839596509933,293.2145690917969,297.1499938964844,293.1499938964844,0.21781787276268,-3317.195068359375,304.1580505371094,0.9166611433029176,0.3006154298782348,0.2112044692039489,293.2566223144531,297.1499938964844,293.1499938964844,0.2922644019126892,-5666.28173828125,304.16229248046875,0.9926660060882568,0.3797501921653747,0.3606522381305694,293.22216796875,297.1499938964844,293.1499938964844,0.013174083083868,-3522.60693359375,303.7370910644531,0.4935771226882934,0.050000000745058,0.2318844497203827,291.1796569824219,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1799011230469,1.0,0.2488212436437606,0.931040108203888,0.931040108203888,1.0,1.0,-1.116011142730713,0.4816938638687134,0.6343172788619995,0.2098464071750641,0.0,0.0,0.3291534781455993,46.227012634277344,25.0,4.329336166381836,-7588.48681640625,166.64260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231872558594,305.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.669921875,18000.0,0.0,0.0,0.1708102226257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240276038646698,0.2402805387973785,-4.497224381339038e-06,0.0,0.0001733506651362,0.0,0.0,10.298691749572754,0.0,0.0,0.0,0.2493211328983307,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367718450725078,-1174.8878173828125,304.1625671386719,0.6091663241386414,0.0811176598072052,0.0748210772871971,293.425048828125,297.1499938964844,293.1499938964844,0.0123089421540498,-719.6085205078125,303.41436767578125,0.5037564039230347,0.050000000745058,0.0487182587385177,293.2135009765625,297.1499938964844,293.1499938964844,0.2162287831306457,-3297.87646484375,304.1580505371094,0.9364726543426514,0.2991957664489746,0.2100935131311416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818201184272766,-5500.1494140625,304.1764831542969,0.9990000128746032,0.3784472644329071,0.3498644232749939,293.2232666015625,297.1499938964844,293.1499938964844,0.0130221853032708,-3500.836181640625,303.70928955078125,0.5037564039230347,0.050000000745058,0.2310984581708908,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.1883850097656,1.0,0.240756556391716,0.9307965040206908,0.9307965040206908,1.0,1.0,-1.0976701974868774,0.4733586013317108,0.6243115663528442,0.2056299299001693,0.0,0.0,0.3240669071674347,41.79635238647461,25.0,15.833849906921388,-7473.732421875,153.0933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.1695047616958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361073046922683,0.2361117899417877,-4.4869639168609865e-06,0.0,0.0001720257860142,0.0,0.0,10.081021308898926,0.0,0.0,0.0,0.2485643923282623,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367718450725078,-1174.8878173828125,304.1625671386719,0.6091663241386414,0.0811176598072052,0.0748210772871971,293.425048828125,297.1499938964844,293.1499938964844,0.0123089421540498,-719.6085205078125,303.41436767578125,0.5037564039230347,0.050000000745058,0.0487182587385177,293.2135009765625,297.1499938964844,293.1499938964844,0.2162287831306457,-3297.87646484375,304.1580505371094,0.9364726543426514,0.2991957664489746,0.2100935131311416,293.24957275390625,297.1499938964844,293.1499938964844,0.2818201184272766,-5500.1494140625,304.1764831542969,0.9990000128746032,0.3784472644329071,0.3498644232749939,293.2232666015625,297.1499938964844,293.1499938964844,0.0130221853032708,-3500.836181640625,303.70928955078125,0.5037564039230347,0.050000000745058,0.2310984581708908,291.1861572265625,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.1883850097656,1.0,0.240756556391716,0.9307965040206908,0.9307965040206908,1.0,1.0,-1.0976701974868774,0.4733586013317108,0.6243115663528442,0.2056299299001693,0.0,0.0,0.3240669071674347,41.79635238647461,25.0,15.833849906921388,-7473.732421875,153.0933380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,305.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.1695047616958618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361073046922683,0.2361117899417877,-4.4869639168609865e-06,0.0,0.0001720257860142,0.0,0.0,10.081021308898926,0.0,0.0,0.0,0.2485643923282623,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343799069523811,-1135.251220703125,304.162353515625,0.6113906502723694,0.0785763710737228,0.072429172694683,293.4404296875,297.1499938964844,293.1499938964844,0.0119445398449897,-708.5946655273438,303.27801513671875,0.5114043951034546,0.050000000745058,0.0486124642193317,293.2127380371094,297.1499938964844,293.1499938964844,0.2143784910440445,-3275.067626953125,304.1584167480469,0.9498994946479796,0.297743022441864,0.2090126276016235,293.22442626953125,297.1499938964844,293.1499938964844,0.2670780122280121,-5266.12939453125,304.19189453125,0.9990000128746032,0.3809925317764282,0.3352081179618835,293.2243957519531,297.1499938964844,293.1499938964844,0.0128793325275182,-3478.946044921875,303.681640625,0.5114043951034546,0.050000000745058,0.230596587061882,291.2098083496094,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2115173339844,1.0,0.2340360134840011,0.9306281805038452,0.9306281805038452,1.0,1.0,-1.0751320123672483,0.4630950391292572,0.6120370030403137,0.2006115168333053,0.0,0.0,0.3144322335720062,38.836063385009766,25.0,24.34949493408203,-7300.6083984375,141.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,305.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.69921875,18000.0,0.0,0.0,0.1677784919738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228580504655838,0.2285849750041961,-4.47117599833291e-06,0.0,0.0001702738518361,0.0,0.0,9.697900772094728,0.0,0.0,0.0,0.2472546845674514,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343799069523811,-1135.251220703125,304.162353515625,0.6113906502723694,0.0785763710737228,0.072429172694683,293.4404296875,297.1499938964844,293.1499938964844,0.0119445398449897,-708.5946655273438,303.27801513671875,0.5114043951034546,0.050000000745058,0.0486124642193317,293.2127380371094,297.1499938964844,293.1499938964844,0.2143784910440445,-3275.067626953125,304.1584167480469,0.9498994946479796,0.297743022441864,0.2090126276016235,293.22442626953125,297.1499938964844,293.1499938964844,0.2670780122280121,-5266.12939453125,304.19189453125,0.9990000128746032,0.3809925317764282,0.3352081179618835,293.2243957519531,297.1499938964844,293.1499938964844,0.0128793325275182,-3478.946044921875,303.681640625,0.5114043951034546,0.050000000745058,0.230596587061882,291.2098083496094,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.341796875,291.2115173339844,1.0,0.2340360134840011,0.9306281805038452,0.9306281805038452,1.0,1.0,-1.0751320123672483,0.4630950391292572,0.6120370030403137,0.2006115168333053,0.0,0.0,0.3144322335720062,38.836063385009766,25.0,24.34949493408203,-7300.6083984375,141.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891357421875,305.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.69921875,18000.0,0.0,0.0,0.1677784919738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228580504655838,0.2285849750041961,-4.47117599833291e-06,0.0,0.0001702738518361,0.0,0.0,9.697900772094728,0.0,0.0,0.0,0.2472546845674514,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321592986583709,-1098.0972900390625,304.16192626953125,0.6122725009918213,0.0761062204837799,0.0701110512018203,293.45574951171875,297.1499938964844,293.1499938964844,0.0116082020103931,-698.4381713867188,303.1358947753906,0.5183081030845642,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127948552370071,-3255.74951171875,304.15826416015625,0.9606802463531494,0.2962751686573028,0.2079308032989502,293.1914978027344,297.1499938964844,293.1499938964844,0.2550254464149475,-5075.20654296875,304.1978454589844,0.9990000128746032,0.385776549577713,0.3231411874294281,293.2253723144531,297.1499938964844,293.1499938964844,0.0127655211836099,-3462.59228515625,303.6535949707031,0.5183081030845642,0.050000000745058,0.2301995307207107,291.2196044921875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676147460937,291.2203369140625,1.0,0.2284571975469589,0.9304599165916444,0.9304599165916444,1.0,1.0,-1.0559896230697632,0.4543102383613586,0.6016793847084045,0.1966046839952469,0.0,0.0,0.3044041097164154,36.48702239990234,43.0,14.810773849487305,-7123.75,132.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,305.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.62890625,18000.0,0.0,0.0,0.1654136627912521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199716866016388,0.2199761420488357,-4.450468622962944e-06,0.0,0.0001678738481132,0.0,0.0,9.260515213012695,0.0,0.0,0.0,0.2457547783851623,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321592986583709,-1098.0972900390625,304.16192626953125,0.6122725009918213,0.0761062204837799,0.0701110512018203,293.45574951171875,297.1499938964844,293.1499938964844,0.0116082020103931,-698.4381713867188,303.1358947753906,0.5183081030845642,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127948552370071,-3255.74951171875,304.15826416015625,0.9606802463531494,0.2962751686573028,0.2079308032989502,293.1914978027344,297.1499938964844,293.1499938964844,0.2550254464149475,-5075.20654296875,304.1978454589844,0.9990000128746032,0.385776549577713,0.3231411874294281,293.2253723144531,297.1499938964844,293.1499938964844,0.0127655211836099,-3462.59228515625,303.6535949707031,0.5183081030845642,0.050000000745058,0.2301995307207107,291.2196044921875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445861816406,293.3676147460937,291.2203369140625,1.0,0.2284571975469589,0.9304599165916444,0.9304599165916444,1.0,1.0,-1.0559896230697632,0.4543102383613586,0.6016793847084045,0.1966046839952469,0.0,0.0,0.3044041097164154,36.48702239990234,43.0,14.810773849487305,-7123.75,132.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738830566406,305.8418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.62890625,18000.0,0.0,0.0,0.1654136627912521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199716866016388,0.2199761420488357,-4.450468622962944e-06,0.0,0.0001678738481132,0.0,0.0,9.260515213012695,0.0,0.0,0.0,0.2457547783851623,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311424285173416,-1080.894775390625,304.16162109375,0.6085039377212524,0.0748889148235321,0.0690189450979232,293.4634094238281,297.1499938964844,293.1499938964844,0.0114617459475994,-694.111328125,303.062744140625,0.5179632902145386,0.050000000745058,0.0485327318310737,293.2119445800781,297.1499938964844,293.1499938964844,0.2121095210313797,-3247.45849609375,304.1579895019531,0.9592535495758056,0.2955265045166015,0.207418754696846,293.1769714355469,297.1499938964844,293.1499938964844,0.2551339268684387,-5080.14599609375,304.1887512207031,0.9990000128746032,0.3881123960018158,0.3237203061580658,293.22576904296875,297.1499938964844,293.1499938964844,0.0127335609868168,-3458.698486328125,303.6395568847656,0.5179632902145386,0.050000000745058,0.2302183955907821,291.22119140625,291.1499938964844,272.875,271.10699462890625,284.5637512207031,293.384033203125,291.22027587890625,1.0,0.2289441376924514,0.9303757548332214,0.9303757548332214,1.0,1.0,-1.0547785758972168,0.453719288110733,0.6010592579841614,0.1964389979839325,0.0,0.0,0.2994684875011444,36.57478713989258,43.0,2.891507148742676,-7058.42236328125,132.2235870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254272460937,305.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.009765625,18000.0,0.0,0.0,0.1639994382858276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215757668018341,0.2157621085643768,-4.4402381718100514e-06,0.0,0.0001664385927142,0.0,0.0,9.048713684082031,0.0,0.0,0.0,0.2450251579284668,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302223376929759,-1065.354248046875,304.1611633300781,0.6014309525489807,0.0736771374940872,0.0679628849029541,293.47100830078125,297.1499938964844,293.1499938964844,0.0113401217386126,-690.9068603515625,302.9872741699219,0.5147674679756165,0.050000000745058,0.0485704764723777,293.2118225097656,297.1499938964844,293.1499938964844,0.2116886526346206,-3242.64111328125,304.15728759765625,0.9526946544647216,0.2947656512260437,0.2069209963083267,293.170166015625,297.1499938964844,293.1499938964844,0.2601426243782043,-5164.64111328125,304.17254638671875,0.9990000128746032,0.3891177177429199,0.3292024731636047,293.2261657714844,297.1499938964844,293.1499938964844,0.0127311255782842,-3460.701416015625,303.62481689453125,0.5147674679756165,0.050000000745058,0.2303974330425262,291.2102355957031,291.1499938964844,272.8933410644531,271.1163330078125,284.5773010253906,293.39605712890625,291.2059326171875,1.0,0.2312579452991485,0.9303502440452576,0.9303502440452576,1.0,1.0,-1.0597500801086426,0.455929547548294,0.6038205027580261,0.1976548880338668,0.0,0.0,0.2964714765548706,37.593360900878906,61.0,-22.48483657836914,-7021.19482421875,135.3157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6766662597656,305.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.677734375,18000.0,0.0,0.0,0.1624841094017028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123515903949737,0.2123560309410095,-4.43077260570135e-06,0.0,0.000164900717209,0.0,0.0,8.876399040222168,0.0,0.0,0.0,0.2444352954626083,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284866094589233,-1040.4244384765625,304.1603088378906,0.5797662138938904,0.0712693259119987,0.0659461095929145,293.48602294921875,297.1499938964844,293.1499938964844,0.0111477961763739,-686.8085327148438,302.8295593261719,0.5029925107955933,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113815546035766,-3239.943359375,304.1553649902344,0.9276960492134094,0.2932166159152984,0.2059669643640518,293.1859436035156,297.1499938964844,293.1499938964844,0.2816568911075592,-5516.11376953125,304.12890625,0.9990000128746032,0.385493665933609,0.3514096140861511,293.227783203125,297.1499938964844,293.1499938964844,0.0127864498645067,-3476.848876953125,303.5917663574219,0.5029925107955933,0.050000000745058,0.2311532646417617,291.1602783203125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974304199219,291.1539001464844,1.0,0.2406828999519348,0.9302991628646852,0.9302991628646852,1.0,1.0,-1.0839303731918335,0.4668382406234741,0.6170921325683594,0.2032248228788375,0.0,0.0,0.2982226014137268,41.93038558959961,64.0,-62.09407043457031,-7077.3115234375,149.5900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,305.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.1594929546117782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115373313426971,0.2115417569875717,-4.422327947395388e-06,0.0,0.0001618650712771,0.0,0.0,8.823517799377441,0.0,0.0,0.0,0.2442189157009124,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284866094589233,-1040.4244384765625,304.1603088378906,0.5797662138938904,0.0712693259119987,0.0659461095929145,293.48602294921875,297.1499938964844,293.1499938964844,0.0111477961763739,-686.8085327148438,302.8295593261719,0.5029925107955933,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113815546035766,-3239.943359375,304.1553649902344,0.9276960492134094,0.2932166159152984,0.2059669643640518,293.1859436035156,297.1499938964844,293.1499938964844,0.2816568911075592,-5516.11376953125,304.12890625,0.9990000128746032,0.385493665933609,0.3514096140861511,293.227783203125,297.1499938964844,293.1499938964844,0.0127864498645067,-3476.848876953125,303.5917663574219,0.5029925107955933,0.050000000745058,0.2311532646417617,291.1602783203125,291.1499938964844,272.92999267578125,271.1353759765625,284.5844421386719,293.3974304199219,291.1539001464844,1.0,0.2406828999519348,0.9302991628646852,0.9302991628646852,1.0,1.0,-1.0839303731918335,0.4668382406234741,0.6170921325683594,0.2032248228788375,0.0,0.0,0.2982226014137268,41.93038558959961,64.0,-62.09407043457031,-7077.3115234375,149.5900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,305.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7578125,18000.0,0.0,0.0,0.1594929546117782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115373313426971,0.2115417569875717,-4.422327947395388e-06,0.0,0.0001618650712771,0.0,0.0,8.823517799377441,0.0,0.0,0.0,0.2442189157009124,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027011340484023,-1010.4475708007812,304.1592712402344,0.5550752282142639,0.0689401403069496,0.0640314668416976,293.50067138671875,297.1499938964844,293.1499938964844,0.0109612178057432,-682.5257568359375,302.667724609375,0.4901232123374939,0.050000000745058,0.0489467196166515,293.2115783691406,297.1499938964844,293.1499938964844,0.2108925580978393,-3234.6396484375,304.15447998046875,0.8999969363212585,0.2916838526725769,0.2050515860319137,293.22760009765625,297.1499938964844,293.1499938964844,0.2891938090324402,-5640.732421875,304.12628173828125,0.9857656359672546,0.3761266767978668,0.3588911592960357,293.2306823730469,297.1499938964844,293.1499938964844,0.0128429774194955,-3492.4619140625,303.5547180175781,0.4901232123374939,0.050000000745058,0.2321821749210357,291.1194763183594,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.1204833984375,1.0,0.248856782913208,0.9302480816841124,0.9302480816841124,1.0,1.0,-1.089713454246521,0.469281405210495,0.6204320788383484,0.2050211876630783,0.0,0.0,0.3056571781635284,47.507354736328125,67.0,-31.57748985290528,-7179.96533203125,161.69700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73455810546875,305.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.1572357714176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171652615070343,0.21716970205307,-4.430574790603714e-06,0.0,0.0001595743233337,0.0,0.0,9.093531608581545,0.0,0.0,0.0,0.2450991570949554,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027011340484023,-1010.4475708007812,304.1592712402344,0.5550752282142639,0.0689401403069496,0.0640314668416976,293.50067138671875,297.1499938964844,293.1499938964844,0.0109612178057432,-682.5257568359375,302.667724609375,0.4901232123374939,0.050000000745058,0.0489467196166515,293.2115783691406,297.1499938964844,293.1499938964844,0.2108925580978393,-3234.6396484375,304.15447998046875,0.8999969363212585,0.2916838526725769,0.2050515860319137,293.22760009765625,297.1499938964844,293.1499938964844,0.2891938090324402,-5640.732421875,304.12628173828125,0.9857656359672546,0.3761266767978668,0.3588911592960357,293.2306823730469,297.1499938964844,293.1499938964844,0.0128429774194955,-3492.4619140625,303.5547180175781,0.4901232123374939,0.050000000745058,0.2321821749210357,291.1194763183594,291.1499938964844,272.9666748046875,271.1550598144531,284.5962829589844,293.3922424316406,291.1204833984375,1.0,0.248856782913208,0.9302480816841124,0.9302480816841124,1.0,1.0,-1.089713454246521,0.469281405210495,0.6204320788383484,0.2050211876630783,0.0,0.0,0.3056571781635284,47.507354736328125,67.0,-31.57748985290528,-7179.96533203125,161.69700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73455810546875,305.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.458984375,18000.0,0.0,0.0,0.1572357714176178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171652615070343,0.21716970205307,-4.430574790603714e-06,0.0,0.0001595743233337,0.0,0.0,9.093531608581545,0.0,0.0,0.0,0.2450991570949554,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253336019814014,-978.9471435546876,304.1589660644531,0.5329293012619019,0.0666477084159851,0.0621841996908187,293.51531982421875,297.1499938964844,293.1499938964844,0.0107133481651544,-674.3214111328125,302.5089111328125,0.4784442484378814,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091529369354248,-3212.753662109375,304.1558532714844,0.8775947093963623,0.2900994718074798,0.2041316032409668,293.2459716796875,297.1499938964844,293.1499938964844,0.2839567363262176,-5546.173828125,304.1428527832031,0.9591666460037231,0.3703905642032623,0.3527390360832214,293.2343444824219,297.1499938964844,293.1499938964844,0.0128163630142807,-3489.293701171875,303.51806640625,0.4784442484378814,0.050000000745058,0.2332516014575958,291.14990234375,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.1521911621094,1.0,0.2556104362010956,0.9297926425933838,0.9297926425933838,1.0,1.0,-1.0818723440170288,0.4656493663787842,0.6162230372428894,0.203390747308731,0.0,0.0,0.3037425875663757,53.120304107666016,70.0,18.740936279296875,-7145.47021484375,169.62672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659912109375,305.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.1557862907648086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177182585000991,0.2177226990461349,-4.437424649950117e-06,0.0,0.0001581032847752,0.0,0.0,9.13210678100586,0.0,0.0,0.0,0.2452477514743805,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253336019814014,-978.9471435546876,304.1589660644531,0.5329293012619019,0.0666477084159851,0.0621841996908187,293.51531982421875,297.1499938964844,293.1499938964844,0.0107133481651544,-674.3214111328125,302.5089111328125,0.4784442484378814,0.050000000745058,0.0491721667349338,293.2117004394531,297.1499938964844,293.1499938964844,0.2091529369354248,-3212.753662109375,304.1558532714844,0.8775947093963623,0.2900994718074798,0.2041316032409668,293.2459716796875,297.1499938964844,293.1499938964844,0.2839567363262176,-5546.173828125,304.1428527832031,0.9591666460037231,0.3703905642032623,0.3527390360832214,293.2343444824219,297.1499938964844,293.1499938964844,0.0128163630142807,-3489.293701171875,303.51806640625,0.4784442484378814,0.050000000745058,0.2332516014575958,291.14990234375,291.1499938964844,273.0033264160156,271.1754150390625,284.62554931640625,293.4053955078125,291.1521911621094,1.0,0.2556104362010956,0.9297926425933838,0.9297926425933838,1.0,1.0,-1.0818723440170288,0.4656493663787842,0.6162230372428894,0.203390747308731,0.0,0.0,0.3037425875663757,53.120304107666016,70.0,18.740936279296875,-7145.47021484375,169.62672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.659912109375,305.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.1557862907648086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177182585000991,0.2177226990461349,-4.437424649950117e-06,0.0,0.0001581032847752,0.0,0.0,9.13210678100586,0.0,0.0,0.0,0.2452477514743805,4.0,0.0,1.0
