time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237861350178718,-949.3861083984376,304.1585693359375,0.5155150294303894,0.0644228458404541,0.0603531375527381,293.5299987792969,297.1499938964844,293.1499938964844,0.0104728396981954,-666.53076171875,302.3429260253906,0.4678675234317779,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077341228723526,-3195.230712890625,304.15625,0.8605826497077942,0.2884879410266876,0.2031579464673996,293.251708984375,297.1499938964844,293.1499938964844,0.280483603477478,-5489.53369140625,304.1508483886719,0.9367550611495972,0.3667826950550079,0.3491758704185486,293.2380065917969,297.1499938964844,293.1499938964844,0.0127995954826474,-3489.597900390625,303.4791564941406,0.4678675234317779,0.050000000745058,0.2341896295547485,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.1607971191406,1.0,0.2614119350910187,0.929337203502655,0.929337203502655,1.0,1.0,-1.0755919218063354,0.4626716375350952,0.6129202842712402,0.2022661119699478,0.0,0.0,0.3015924394130707,58.05553436279297,73.0,13.82604694366455,-7071.37060546875,176.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859069824219,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1546385437250137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157356142997741,0.2157400548458099,-4.433822596183745e-06,0.0,0.0001569384621689,0.0,0.0,9.035168647766112,0.0,0.0,0.0,0.2449361830949783,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237861350178718,-949.3861083984376,304.1585693359375,0.5155150294303894,0.0644228458404541,0.0603531375527381,293.5299987792969,297.1499938964844,293.1499938964844,0.0104728396981954,-666.53076171875,302.3429260253906,0.4678675234317779,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077341228723526,-3195.230712890625,304.15625,0.8605826497077942,0.2884879410266876,0.2031579464673996,293.251708984375,297.1499938964844,293.1499938964844,0.280483603477478,-5489.53369140625,304.1508483886719,0.9367550611495972,0.3667826950550079,0.3491758704185486,293.2380065917969,297.1499938964844,293.1499938964844,0.0127995954826474,-3489.597900390625,303.4791564941406,0.4678675234317779,0.050000000745058,0.2341896295547485,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.6569519042969,293.42352294921875,291.1607971191406,1.0,0.2614119350910187,0.929337203502655,0.929337203502655,1.0,1.0,-1.0755919218063354,0.4626716375350952,0.6129202842712402,0.2022661119699478,0.0,0.0,0.3015924394130707,58.05553436279297,73.0,13.82604694366455,-7071.37060546875,176.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5859069824219,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1546385437250137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157356142997741,0.2157400548458099,-4.433822596183745e-06,0.0,0.0001569384621689,0.0,0.0,9.035168647766112,0.0,0.0,0.0,0.2449361830949783,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230582673102617,-935.0780639648438,304.1583251953125,0.5082075595855713,0.063347615301609,0.0594611167907714,293.5372314453125,297.1499938964844,293.1499938964844,0.0103501891717314,-662.4437255859375,302.2581481933594,0.4625111222267151,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070358544588089,-3186.620849609375,304.1564025878906,0.8534977436065674,0.2876835465431213,0.2026646435260772,293.2526550292969,297.1499938964844,293.1499938964844,0.2791066765785217,-5467.34619140625,304.1531982421875,0.927063524723053,0.3653120696544647,0.3477992117404938,293.2397766113281,297.1499938964844,293.1499938964844,0.0127881467342376,-3489.353515625,303.4593505859375,0.4625111222267151,0.050000000745058,0.2346201688051223,291.1636047363281,291.1499938964844,273.0583190917969,271.20733642578125,284.67303466796875,293.43359375,291.1643981933594,1.0,0.2640415728092193,0.929109513759613,0.929109513759613,1.0,1.0,-1.0729024410247805,0.4613877534866333,0.6115146279335022,0.2018058449029922,0.0,0.0,0.3003221750259399,60.323524475097656,73.0,12.257400512695312,-7037.1689453125,180.19204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522766113281,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1541370749473571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148017883300781,0.2148062139749527,-4.431777142599458e-06,0.0,0.0001564295380376,0.0,0.0,8.98893928527832,0.0,0.0,0.0,0.244776040315628,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.022362733259797,-921.1388549804688,304.1580810546875,0.5016164779663086,0.0622989498078823,0.0585885792970657,293.5444030761719,297.1499938964844,293.1499938964844,0.01022704038769,-658.268310546875,302.1723022460937,0.4574257433414459,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063490450382232,-3178.164306640625,304.1564636230469,0.8471137881278992,0.286880761384964,0.2021693736314773,293.2529296875,297.1499938964844,293.1499938964844,0.2778560221195221,-5447.34033203125,304.1548767089844,0.9183173775672911,0.3639550805091858,0.346557468175888,293.2414855957031,297.1499938964844,293.1499938964844,0.0127754043787717,-3488.966796875,303.4393920898437,0.4574257433414459,0.050000000745058,0.2350309193134308,291.1665954589844,291.1499938964844,273.07666015625,271.2184143066406,284.6892395019531,293.4441833496094,291.1670837402344,1.0,0.2665216326713562,0.9290152788162231,0.9290152788162231,1.0,1.0,-1.0703670978546145,0.4601792097091675,0.6101879477500916,0.2013825178146362,0.0,0.0,0.2989115715026855,62.487789154052734,61.0,9.677619934082031,-7001.1142578125,183.3773956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,305.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.1536746770143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136988937854766,0.2137033194303512,-4.4294197323324624e-06,0.0,0.0001559602678753,0.0,0.0,8.934551239013672,0.0,0.0,0.0,0.2445902526378631,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209723394364118,-892.388427734375,304.15771484375,0.4956762790679931,0.0603188574314117,0.0567772388458251,293.55828857421875,297.1499938964844,293.1499938964844,0.0099360086023807,-647.6747436523438,301.9979858398437,0.4569694101810455,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.20487742125988,-3160.02783203125,304.1567687988281,0.845123827457428,0.2852983772754669,0.2010667622089386,293.2523803710937,297.1499938964844,293.1499938964844,0.2754382193088531,-5408.95263671875,304.1572570800781,0.9152019023895264,0.3614541292190552,0.3441482782363891,293.2445678710937,297.1499938964844,293.1499938964844,0.0126823997125029,-3477.1748046875,303.39947509765625,0.4569694101810455,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.1707458496094,1.0,0.2655442357063293,0.9288267493247986,0.9288267493247986,1.0,1.0,-1.0640345811843872,0.4571847915649414,0.6068497896194458,0.2002725005149841,0.0,0.0,0.2959668338298797,62.62143707275391,49.0,6.779722213745117,-6926.2998046875,181.7180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,305.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6171875,18000.0,0.0,0.0,0.1528184711933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113686203956604,0.2113730460405349,-4.424163762450917e-06,0.0,0.0001550913148093,0.0,0.0,8.819450378417969,0.0,0.0,0.0,0.2441950291395187,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209723394364118,-892.388427734375,304.15771484375,0.4956762790679931,0.0603188574314117,0.0567772388458251,293.55828857421875,297.1499938964844,293.1499938964844,0.0099360086023807,-647.6747436523438,301.9979858398437,0.4569694101810455,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.20487742125988,-3160.02783203125,304.1567687988281,0.845123827457428,0.2852983772754669,0.2010667622089386,293.2523803710937,297.1499938964844,293.1499938964844,0.2754382193088531,-5408.95263671875,304.1572570800781,0.9152019023895264,0.3614541292190552,0.3441482782363891,293.2445678710937,297.1499938964844,293.1499938964844,0.0126823997125029,-3477.1748046875,303.39947509765625,0.4569694101810455,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.72283935546875,293.46636962890625,291.1707458496094,1.0,0.2655442357063293,0.9288267493247986,0.9288267493247986,1.0,1.0,-1.0640345811843872,0.4571847915649414,0.6068497896194458,0.2002725005149841,0.0,0.0,0.2959668338298797,62.62143707275391,49.0,6.779722213745117,-6926.2998046875,181.7180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692687988281,305.6376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6171875,18000.0,0.0,0.0,0.1528184711933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113686203956604,0.2113730460405349,-4.424163762450917e-06,0.0,0.0001550913148093,0.0,0.0,8.819450378417969,0.0,0.0,0.0,0.2441950291395187,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196721535176038,-864.2310180664062,304.15728759765625,0.4954740703105926,0.0585294850170612,0.0550059527158737,293.5712280273437,297.1499938964844,293.1499938964844,0.0096151642501354,-635.1990966796875,301.8216247558594,0.4644173383712768,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033208906650543,-3140.80322265625,304.1571044921875,0.8518652319908142,0.2837812602519989,0.199905514717102,293.2510070800781,297.1499938964844,293.1499938964844,0.2730354368686676,-5371.00341796875,304.1588134765625,0.923612117767334,0.3591419458389282,0.34180748462677,293.2470397949219,297.1499938964844,293.1499938964844,0.0125351091846823,-3456.0166015625,303.3602905273437,0.4644173383712768,0.050000000745058,0.2344712018966674,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1751708984375,1.0,0.2603932023048401,0.928638219833374,0.928638219833374,1.0,1.0,-1.056836485862732,0.453801155090332,0.6030352711677551,0.1989675909280777,0.0,0.0,0.2923744022846222,59.347110748291016,37.0,6.200343132019043,-6846.044921875,173.6858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,305.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1519806832075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086181491613388,0.2086225599050521,-4.418182925292058e-06,0.0,0.0001542410755064,0.0,0.0,8.684622764587402,0.0,0.0,0.0,0.2437327802181244,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196721535176038,-864.2310180664062,304.15728759765625,0.4954740703105926,0.0585294850170612,0.0550059527158737,293.5712280273437,297.1499938964844,293.1499938964844,0.0096151642501354,-635.1990966796875,301.8216247558594,0.4644173383712768,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033208906650543,-3140.80322265625,304.1571044921875,0.8518652319908142,0.2837812602519989,0.199905514717102,293.2510070800781,297.1499938964844,293.1499938964844,0.2730354368686676,-5371.00341796875,304.1588134765625,0.923612117767334,0.3591419458389282,0.34180748462677,293.2470397949219,297.1499938964844,293.1499938964844,0.0125351091846823,-3456.0166015625,303.3602905273437,0.4644173383712768,0.050000000745058,0.2344712018966674,291.1747131347656,291.1499938964844,273.1499938964844,271.2649230957031,284.7576599121094,293.4898986816406,291.1751708984375,1.0,0.2603932023048401,0.928638219833374,0.928638219833374,1.0,1.0,-1.056836485862732,0.453801155090332,0.6030352711677551,0.1989675909280777,0.0,0.0,0.2923744022846222,59.347110748291016,37.0,6.200343132019043,-6846.044921875,173.6858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,305.5910949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.1519806832075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086181491613388,0.2086225599050521,-4.418182925292058e-06,0.0,0.0001542410755064,0.0,0.0,8.684622764587402,0.0,0.0,0.0,0.2437327802181244,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184838138520717,-837.2557373046875,304.1568603515625,0.5000070333480835,0.0569063387811183,0.0533066429197788,293.5830078125,297.1499938964844,293.1499938964844,0.0092834010720252,-621.619873046875,301.6441345214844,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017514109611511,-3121.4111328125,304.1573486328125,0.8662616014480591,0.2823322713375091,0.1987260729074478,293.2491455078125,297.1499938964844,293.1499938964844,0.2706653475761413,-5333.701171875,304.1598205566406,0.9417245388031006,0.3569556176662445,0.3395077288150787,293.2488708496094,297.1499938964844,293.1499938964844,0.0123563352972269,-3429.13037109375,303.3221130371094,0.476298987865448,0.050000000745058,0.2334496676921844,291.1786499023437,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.1790466308594,1.0,0.2521271407604217,0.9284598231315612,0.9284598231315612,1.0,1.0,-1.0491366386413574,0.4501985907554626,0.5989380478858948,0.1975386589765548,0.0,0.0,0.2882888913154602,53.80680084228516,25.0,5.5248188972473145,-6762.0859375,161.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,305.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1510749161243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054753303527832,0.2054797410964965,-4.411293048178777e-06,0.0,0.0001533218310214,0.0,0.0,8.531244277954102,0.0,0.0,0.0,0.2432073205709457,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184838138520717,-837.2557373046875,304.1568603515625,0.5000070333480835,0.0569063387811183,0.0533066429197788,293.5830078125,297.1499938964844,293.1499938964844,0.0092834010720252,-621.619873046875,301.6441345214844,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017514109611511,-3121.4111328125,304.1573486328125,0.8662616014480591,0.2823322713375091,0.1987260729074478,293.2491455078125,297.1499938964844,293.1499938964844,0.2706653475761413,-5333.701171875,304.1598205566406,0.9417245388031006,0.3569556176662445,0.3395077288150787,293.2488708496094,297.1499938964844,293.1499938964844,0.0123563352972269,-3429.13037109375,303.3221130371094,0.476298987865448,0.050000000745058,0.2334496676921844,291.1786499023437,291.1499938964844,273.1866760253906,271.2892761230469,284.79296875,293.5140686035156,291.1790466308594,1.0,0.2521271407604217,0.9284598231315612,0.9284598231315612,1.0,1.0,-1.0491366386413574,0.4501985907554626,0.5989380478858948,0.1975386589765548,0.0,0.0,0.2882888913154602,53.80680084228516,25.0,5.5248188972473145,-6762.0859375,161.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,305.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1510749161243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054753303527832,0.2054797410964965,-4.411293048178777e-06,0.0,0.0001533218310214,0.0,0.0,8.531244277954102,0.0,0.0,0.0,0.2432073205709457,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.017400337383151,-811.467529296875,304.1563720703125,0.5096967816352844,0.0554196760058403,0.0516801215708255,293.59375,297.1499938964844,293.1499938964844,0.0089498050510883,-607.3299560546875,301.4653015136719,0.49052694439888,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001904249191284,-3102.114990234375,304.1575012207031,0.8892964720726013,0.2809440195560455,0.1975468844175338,293.2470703125,297.1499938964844,293.1499938964844,0.2683294117450714,-5297.0029296875,304.1604309082031,0.9679293632507324,0.354863703250885,0.3372439742088318,293.25006103515625,297.1499938964844,293.1499938964844,0.0121598932892084,-3398.66259765625,303.28497314453125,0.49052694439888,0.050000000745058,0.232148066163063,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1824951171875,1.0,0.2414601445198059,0.9282814264297484,0.9282814264297484,1.0,1.0,-1.0411603450775146,0.4464832842350006,0.5946770310401917,0.1960253417491912,0.0,0.0,0.2837640941143036,46.76813507080078,25.0,4.850147247314453,-6676.15771484375,146.88504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.92578125,18000.0,0.0,0.0,0.1500349640846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020260840654373,0.2020304799079895,-4.4037333282176405e-06,0.0,0.0001522664097137,0.0,0.0,8.363877296447754,0.0,0.0,0.0,0.2426338046789169,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.017400337383151,-811.467529296875,304.1563720703125,0.5096967816352844,0.0554196760058403,0.0516801215708255,293.59375,297.1499938964844,293.1499938964844,0.0089498050510883,-607.3299560546875,301.4653015136719,0.49052694439888,0.050000000745058,0.0489395298063755,293.2104797363281,297.1499938964844,293.1499938964844,0.2001904249191284,-3102.114990234375,304.1575012207031,0.8892964720726013,0.2809440195560455,0.1975468844175338,293.2470703125,297.1499938964844,293.1499938964844,0.2683294117450714,-5297.0029296875,304.1604309082031,0.9679293632507324,0.354863703250885,0.3372439742088318,293.25006103515625,297.1499938964844,293.1499938964844,0.0121598932892084,-3398.66259765625,303.28497314453125,0.49052694439888,0.050000000745058,0.232148066163063,291.18212890625,291.1499938964844,273.22332763671875,271.3139343261719,284.8283386230469,293.5383605957031,291.1824951171875,1.0,0.2414601445198059,0.9282814264297484,0.9282814264297484,1.0,1.0,-1.0411603450775146,0.4464832842350006,0.5946770310401917,0.1960253417491912,0.0,0.0,0.2837640941143036,46.76813507080078,25.0,4.850147247314453,-6676.15771484375,146.88504028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134826660156,305.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.92578125,18000.0,0.0,0.0,0.1500349640846252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020260840654373,0.2020304799079895,-4.4037333282176405e-06,0.0,0.0001522664097137,0.0,0.0,8.363877296447754,0.0,0.0,0.0,0.2426338046789169,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169189516454935,-799.60595703125,304.1560974121094,0.5142810940742493,0.0547147803008556,0.0509311705827713,293.5989685058594,297.1499938964844,293.1499938964844,0.0087938969954848,-600.5033569335938,301.3749084472656,0.4968317151069641,0.050000000745058,0.0488282106816768,293.21002197265625,297.1499938964844,293.1499938964844,0.1994550973176956,-3093.037109375,304.157470703125,0.9001769423484802,0.2802651524543762,0.1969897300004959,293.2460327148437,297.1499938964844,293.1499938964844,0.2672171294689178,-5279.56787109375,304.1605529785156,0.9787060022354126,0.3538431525230407,0.3361657559871673,293.2504577636719,297.1499938964844,293.1499938964844,0.0120744267478585,-3385.429931640625,303.2666931152344,0.4968317151069641,0.050000000745058,0.2316200137138366,291.1835632324219,291.1499938964844,273.2416687011719,271.32635498046875,284.84576416015625,293.5505676269531,291.1838073730469,1.0,0.2372151762247085,0.9281922578811646,0.9281922578811646,1.0,1.0,-1.037530779838562,0.4447982311248779,0.5927324891090393,0.1953244656324386,0.0,0.0,0.2813792824745178,43.90800476074219,25.0,3.9889941215515137,-6633.75146484375,140.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41876220703125,305.5031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.1494504809379577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002117931842804,0.2002161890268325,-4.399758381623542e-06,0.0,0.0001516732445452,0.0,0.0,8.276244163513184,0.0,0.0,0.0,0.2423336803913116,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164706092327833,-788.3239135742188,304.1557922363281,0.5182092785835266,0.0540218502283096,0.0502158626914024,293.60418701171875,297.1499938964844,293.1499938964844,0.0086455037817358,-593.9315185546875,301.28350830078125,0.5025635957717896,0.050000000745058,0.0487365312874317,293.2096252441406,297.1499938964844,293.1499938964844,0.1987548768520355,-3084.405029296875,304.1573791503906,0.9101434350013732,0.2795871496200561,0.1964498162269592,293.2449951171875,297.1499938964844,293.1499938964844,0.2661508321762085,-5262.8828125,304.1605834960937,0.9874082207679749,0.3528305888175964,0.3351174890995025,293.2508239746094,297.1499938964844,293.1499938964844,0.0119984848424792,-3373.802001953125,303.2484436035156,0.5025635957717896,0.050000000745058,0.2311851233243942,291.18426513671875,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,293.562255859375,291.184326171875,1.0,0.233474850654602,0.9281225204467772,0.9281225204467772,1.0,1.0,-1.034133791923523,0.4432249367237091,0.5909088850021362,0.1946622282266616,0.0,0.0,0.2790203094482422,41.54780960083008,25.0,2.43461012840271,-6592.5283203125,135.85382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3828125,18000.0,0.0,0.0,0.1488193422555923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983914673328399,0.1983958631753921,-4.395720679895021e-06,0.0,0.0001510327128926,0.0,0.0,8.188508033752441,0.0,0.0,0.0,0.242033302783966,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156459715217351,-766.9385375976562,304.1552429199219,0.5243763327598572,0.0526660121977329,0.0488523952662944,293.6145935058594,297.1499938964844,293.1499938964844,0.0083644725382328,-581.2534790039062,301.0973815917969,0.5128553509712219,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1974277198314666,-3068.066650390625,304.1571350097656,0.9285575747489928,0.2782293856143951,0.1953997611999511,293.2428283691406,297.1499938964844,293.1499938964844,0.2633403837680816,-5218.13037109375,304.16192626953125,0.9990000128746032,0.350859522819519,0.3321884870529175,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659576401114,-3353.867919921875,303.2115173339844,0.5128553509712219,0.050000000745058,0.2305101603269577,291.1835632324219,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1834411621094,1.0,0.2272634357213974,0.9279830455780028,0.9279830455780028,1.0,1.0,-1.02677583694458,0.4398245811462402,0.5869513154029846,0.1932164579629898,0.0,0.0,0.2745714783668518,37.860931396484375,25.0,-0.2060735672712326,-6514.39990234375,127.55908966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.1474247127771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949526816606521,0.1949570775032043,-4.387923127069371e-06,0.0,0.0001496173354098,0.0,0.0,8.02321720123291,0.0,0.0,0.0,0.2414656281471252,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156459715217351,-766.9385375976562,304.1552429199219,0.5243763327598572,0.0526660121977329,0.0488523952662944,293.6145935058594,297.1499938964844,293.1499938964844,0.0083644725382328,-581.2534790039062,301.0973815917969,0.5128553509712219,0.050000000745058,0.0485942438244819,293.2088623046875,297.1499938964844,293.1499938964844,0.1974277198314666,-3068.066650390625,304.1571350097656,0.9285575747489928,0.2782293856143951,0.1953997611999511,293.2428283691406,297.1499938964844,293.1499938964844,0.2633403837680816,-5218.13037109375,304.16192626953125,0.9990000128746032,0.350859522819519,0.3321884870529175,293.25152587890625,297.1499938964844,293.1499938964844,0.0118659576401114,-3353.867919921875,303.2115173339844,0.5128553509712219,0.050000000745058,0.2305101603269577,291.1835632324219,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5791015625,291.1834411621094,1.0,0.2272634357213974,0.9279830455780028,0.9279830455780028,1.0,1.0,-1.02677583694458,0.4398245811462402,0.5869513154029846,0.1932164579629898,0.0,0.0,0.2745714783668518,37.860931396484375,25.0,-0.2060735672712326,-6514.39990234375,127.55908966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,305.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.384765625,18000.0,0.0,0.0,0.1474247127771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949526816606521,0.1949570775032043,-4.387923127069371e-06,0.0,0.0001496173354098,0.0,0.0,8.02321720123291,0.0,0.0,0.0,0.2414656281471252,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148884011432528,-746.2839965820312,304.1547546386719,0.5263376235961914,0.051283448934555,0.0475786142051219,293.6252136230469,297.1499938964844,293.1499938964844,0.008097305893898,-568.6170043945312,300.90985107421875,0.5196531414985657,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959642916917801,-3049.796875,304.1572265625,0.9396305084228516,0.2768762409687042,0.1943986117839813,293.231201171875,297.1499938964844,293.1499938964844,0.2527206838130951,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508332073688507,0.3209058940410614,293.2522888183594,297.1499938964844,293.1499938964844,0.0117471674457192,-3335.117919921875,303.1750183105469,0.5196531414985657,0.050000000745058,0.2301285117864608,291.1936340332031,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892944335937,291.195556640625,1.0,0.2220972776412964,0.9278435707092284,0.9278435707092284,1.0,1.0,-1.0103248357772827,0.4322691261768341,0.578055739402771,0.189915120601654,0.0,0.0,0.2683330476284027,35.63582992553711,25.0,14.5573091506958,-6408.48583984375,119.72540283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,305.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.1458323001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601837396621,0.1909645646810531,-4.380128302727826e-06,0.0,0.0001480012579122,0.0,0.0,7.834729194641113,0.0,0.0,0.0,0.2408186048269271,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148884011432528,-746.2839965820312,304.1547546386719,0.5263376235961914,0.051283448934555,0.0475786142051219,293.6252136230469,297.1499938964844,293.1499938964844,0.008097305893898,-568.6170043945312,300.90985107421875,0.5196531414985657,0.050000000745058,0.0485137850046157,293.20819091796875,297.1499938964844,293.1499938964844,0.1959642916917801,-3049.796875,304.1572265625,0.9396305084228516,0.2768762409687042,0.1943986117839813,293.231201171875,297.1499938964844,293.1499938964844,0.2527206838130951,-5044.27880859375,304.1754150390625,0.9990000128746032,0.3508332073688507,0.3209058940410614,293.2522888183594,297.1499938964844,293.1499938964844,0.0117471674457192,-3335.117919921875,303.1750183105469,0.5196531414985657,0.050000000745058,0.2301285117864608,291.1936340332031,291.1499938964844,273.3333435058594,271.38946533203125,284.9242248535156,293.5892944335937,291.195556640625,1.0,0.2220972776412964,0.9278435707092284,0.9278435707092284,1.0,1.0,-1.0103248357772827,0.4322691261768341,0.578055739402771,0.189915120601654,0.0,0.0,0.2683330476284027,35.63582992553711,25.0,14.5573091506958,-6408.48583984375,119.72540283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,305.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.1458323001861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601837396621,0.1909645646810531,-4.380128302727826e-06,0.0,0.0001480012579122,0.0,0.0,7.834729194641113,0.0,0.0,0.0,0.2408186048269271,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139864096418023,-721.0923461914062,304.14013671875,0.525691568851471,0.050000000745058,0.0460609048604965,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408811241388,-556.219970703125,300.7169494628906,0.5254640579223633,0.050000000745058,0.0484519191086292,293.2075500488281,297.1499938964844,293.1499938964844,0.1946228593587875,-3033.14697265625,304.15704345703125,0.9482831358909608,0.2755329012870788,0.1934144496917724,293.21051025390625,297.1499938964844,293.1499938964844,0.2434061169624328,-4896.46044921875,304.1822509765625,0.9990000128746032,0.3529592454433441,0.3116229176521301,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420844569802,-3319.1064453125,303.1379089355469,0.5254640579223633,0.050000000745058,0.229835033416748,291.1996154785156,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.199462890625,1.0,0.2177663594484329,0.927770972251892,0.927770972251892,1.0,1.0,-0.995344877243042,0.4253985583782196,0.5699463486671448,0.1869335174560547,0.0,0.0,0.2611099779605865,33.90049743652344,25.0,5.212249755859375,-6287.38720703125,113.36292266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,305.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.1439236402511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855747997760772,0.185579165816307,-4.369223006506218e-06,0.0,0.0001460641942685,0.0,0.0,7.581772804260254,0.0,0.0,0.0,0.2399674206972122,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139864096418023,-721.0923461914062,304.14013671875,0.525691568851471,0.050000000745058,0.0460609048604965,293.6361694335937,297.1499938964844,293.1499938964844,0.0078408811241388,-556.219970703125,300.7169494628906,0.5254640579223633,0.050000000745058,0.0484519191086292,293.2075500488281,297.1499938964844,293.1499938964844,0.1946228593587875,-3033.14697265625,304.15704345703125,0.9482831358909608,0.2755329012870788,0.1934144496917724,293.21051025390625,297.1499938964844,293.1499938964844,0.2434061169624328,-4896.46044921875,304.1822509765625,0.9990000128746032,0.3529592454433441,0.3116229176521301,293.2530822753906,297.1499938964844,293.1499938964844,0.0116420844569802,-3319.1064453125,303.1379089355469,0.5254640579223633,0.050000000745058,0.229835033416748,291.1996154785156,291.1499938964844,273.3699951171875,271.4151306152344,284.9373474121094,293.5687255859375,291.199462890625,1.0,0.2177663594484329,0.927770972251892,0.927770972251892,1.0,1.0,-0.995344877243042,0.4253985583782196,0.5699463486671448,0.1869335174560547,0.0,0.0,0.2611099779605865,33.90049743652344,25.0,5.212249755859375,-6287.38720703125,113.36292266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53204345703125,305.44097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.1439236402511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855747997760772,0.185579165816307,-4.369223006506218e-06,0.0,0.0001460641942685,0.0,0.0,7.581772804260254,0.0,0.0,0.0,0.2399674206972122,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815077021718,-717.0867919921875,304.0959167480469,0.5308982729911804,0.050000000745058,0.0459605418145656,293.6473388671875,297.1499938964844,293.1499938964844,0.0075935521163046,-544.0126953125,300.5176086425781,0.5308992266654968,0.050000000745058,0.0483988784253597,293.2089233398437,297.1499938964844,293.1499938964844,0.1932599246501922,-3016.26025390625,304.156982421875,0.9555351734161376,0.2738073468208313,0.1923063844442367,293.1872253417969,297.1499938964844,293.1499938964844,0.2355054020881652,-4769.46923828125,304.1845703125,0.9990000128746032,0.3561469316482544,0.3034394979476928,293.2538146972656,297.1499938964844,293.1499938964844,0.0115485209971666,-3305.553466796875,303.10009765625,0.5308992266654968,0.050000000745058,0.2295834422111511,291.1976318359375,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.197265625,1.0,0.2141571193933487,0.9276983737945556,0.9276983737945556,1.0,1.0,-0.98370623588562,0.4201038181781769,0.5636024475097656,0.1845304667949676,0.0,0.0,0.2548737823963165,32.42586898803711,43.0,-1.1106561422348022,-6189.16064453125,108.28419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,305.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.1417026072740554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810444742441177,0.1810488402843475,-4.35916945207282e-06,0.0,0.0001438101462554,0.0,0.0,7.369283676147461,0.0,0.0,0.0,0.2392382025718689,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815077021718,-717.0867919921875,304.0959167480469,0.5308982729911804,0.050000000745058,0.0459605418145656,293.6473388671875,297.1499938964844,293.1499938964844,0.0075935521163046,-544.0126953125,300.5176086425781,0.5308992266654968,0.050000000745058,0.0483988784253597,293.2089233398437,297.1499938964844,293.1499938964844,0.1932599246501922,-3016.26025390625,304.156982421875,0.9555351734161376,0.2738073468208313,0.1923063844442367,293.1872253417969,297.1499938964844,293.1499938964844,0.2355054020881652,-4769.46923828125,304.1845703125,0.9990000128746032,0.3561469316482544,0.3034394979476928,293.2538146972656,297.1499938964844,293.1499938964844,0.0115485209971666,-3305.553466796875,303.10009765625,0.5308992266654968,0.050000000745058,0.2295834422111511,291.1976318359375,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.197265625,1.0,0.2141571193933487,0.9276983737945556,0.9276983737945556,1.0,1.0,-0.98370623588562,0.4201038181781769,0.5636024475097656,0.1845304667949676,0.0,0.0,0.2548737823963165,32.42586898803711,43.0,-1.1106561422348022,-6189.16064453125,108.28419494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,305.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.1417026072740554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810444742441177,0.1810488402843475,-4.35916945207282e-06,0.0,0.0001438101462554,0.0,0.0,7.369283676147461,0.0,0.0,0.0,0.2392382025718689,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137717286124825,-716.3073120117188,304.0744934082031,0.5293015241622925,0.050000000745058,0.0459751486778259,293.6530456542969,297.1499938964844,293.1499938964844,0.0074795484542846,-538.3438110351562,300.4156494140625,0.5293015837669373,0.050000000745058,0.0484140515327453,293.210693359375,297.1499938964844,293.1499938964844,0.1923883706331253,-3005.4140625,304.15728759765625,0.951521098613739,0.2727097272872925,0.1915626525878906,293.178466796875,297.1499938964844,293.1499938964844,0.2374354749917984,-4803.79736328125,304.1745910644531,0.9990000128746032,0.3574048578739166,0.3057992458343506,293.25421142578125,297.1499938964844,293.1499938964844,0.0115189822390675,-3302.057861328125,303.0808410644531,0.5293015837669373,0.050000000745058,0.2296554148197174,291.19500732421875,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592041015625,291.1932678222656,1.0,0.2155173271894455,0.9276620745658876,0.9276620745658876,1.0,1.0,-0.9857604503631592,0.4211107790470123,0.5646497011184692,0.1847582161426544,0.0,0.0,0.2521132528781891,32.82875442504883,43.0,-10.353025436401367,-6159.9716796875,109.41304779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61785888671875,305.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.908203125,18000.0,0.0,0.0,0.1405139118432998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789813041687011,0.1789856553077697,-4.354636530479183e-06,0.0,0.0001426037488272,0.0,0.0,7.273135662078857,0.0,0.0,0.0,0.2389097064733505,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137591855600476,-716.6097412109375,304.0531921386719,0.524626612663269,0.050000000745058,0.046019297093153,293.6588439941406,297.1499938964844,293.1499938964844,0.0073758922517299,-533.3753662109375,300.309326171875,0.524626612663269,0.050000000745058,0.0484605357050895,293.2115783691406,297.1499938964844,293.1499938964844,0.1917891055345535,-2998.197998046875,304.15704345703125,0.9421414136886596,0.2717695832252502,0.1908943802118301,293.1777648925781,297.1499938964844,293.1499938964844,0.2440354079008102,-4914.85400390625,304.1580505371094,0.9990000128746032,0.3571914434432983,0.3129248917102813,293.2547302246094,297.1499938964844,293.1499938964844,0.0115105435252189,-3303.3642578125,303.06024169921875,0.524626612663269,0.050000000745058,0.2298759073019027,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699157714844,291.1772766113281,1.0,0.2186523973941803,0.92764014005661,0.92764014005661,1.0,1.0,-0.9938805103302002,0.4249046146869659,0.5689759254455566,0.186164915561676,0.0,0.0,0.2512108385562897,34.0916748046875,46.0,-31.03130340576172,-6154.017578125,113.35650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409606933594,305.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.1393230259418487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776090264320373,0.1776133775711059,-4.350713425083086e-06,0.0,0.0001413951540598,0.0,0.0,7.207911491394043,0.0,0.0,0.0,0.238687664270401,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137361269444227,-717.3679809570312,304.010498046875,0.5173012018203735,0.050000000745058,0.0460953637957572,293.6705322265625,297.1499938964844,293.1499938964844,0.0071703819558024,-523.3798828125,300.08966064453125,0.5173012018203735,0.050000000745058,0.0485406368970871,293.2107849121094,297.1499938964844,293.1499938964844,0.1910261958837509,-2989.34912109375,304.1559753417969,0.9266300797462464,0.2703610360622406,0.1898335665464401,293.1944274902344,297.1499938964844,293.1499938964844,0.2556920051574707,-5107.43505859375,304.13629150390625,0.9990000128746032,0.3531421720981598,0.3248405754566192,293.2563171386719,297.1499938964844,293.1499938964844,0.0114923808723688,-3306.343994140625,303.0164794921875,0.5173012018203735,0.050000000745058,0.2302558869123459,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.1436767578125,1.0,0.2233912497758865,0.9275963306427002,0.9275963306427002,1.0,1.0,-1.0075547695159912,0.4312909841537475,0.5762637853622437,0.1885633170604705,0.0,0.0,0.2543874979019165,36.26692581176758,49.0,-35.90888595581055,-6201.10888671875,120.20890808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,305.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1371801644563675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788833141326904,0.1788876503705978,-4.34959702033666e-06,0.0,0.0001392204285366,0.0,0.0,7.260754585266113,0.0,0.0,0.0,0.2388336211442947,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137361269444227,-717.3679809570312,304.010498046875,0.5173012018203735,0.050000000745058,0.0460953637957572,293.6705322265625,297.1499938964844,293.1499938964844,0.0071703819558024,-523.3798828125,300.08966064453125,0.5173012018203735,0.050000000745058,0.0485406368970871,293.2107849121094,297.1499938964844,293.1499938964844,0.1910261958837509,-2989.34912109375,304.1559753417969,0.9266300797462464,0.2703610360622406,0.1898335665464401,293.1944274902344,297.1499938964844,293.1499938964844,0.2556920051574707,-5107.43505859375,304.13629150390625,0.9990000128746032,0.3531421720981598,0.3248405754566192,293.2563171386719,297.1499938964844,293.1499938964844,0.0114923808723688,-3306.343994140625,303.0164794921875,0.5173012018203735,0.050000000745058,0.2302558869123459,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.99737548828125,293.6119079589844,291.1436767578125,1.0,0.2233912497758865,0.9275963306427002,0.9275963306427002,1.0,1.0,-1.0075547695159912,0.4312909841537475,0.5762637853622437,0.1885633170604705,0.0,0.0,0.2543874979019165,36.26692581176758,49.0,-35.90888595581055,-6201.10888671875,120.20890808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543884277344,305.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1371801644563675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788833141326904,0.1788876503705978,-4.34959702033666e-06,0.0,0.0001392204285366,0.0,0.0,7.260754585266113,0.0,0.0,0.0,0.2388336211442947,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137134073302149,-717.60791015625,303.9731750488281,0.5087912678718567,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.0069616567343473,-512.4370727539062,299.8717956542969,0.5087912678718567,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1904995739459991,-2983.133056640625,304.1548767089844,0.9095371961593628,0.2694774866104126,0.1892887204885482,293.2221069335937,297.1499938964844,293.1499938964844,0.261127233505249,-5193.978515625,304.1330871582031,0.992748200893402,0.3464025557041168,0.3301051557064056,293.2585144042969,297.1499938964844,293.1499938964844,0.011457766406238,-3304.484375,302.97235107421875,0.5087912678718567,0.050000000745058,0.2307619899511337,291.1336364746094,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6632995605469,291.13360595703125,1.0,0.2283290177583694,0.9275525212287904,0.9275525212287904,1.0,1.0,-1.014113426208496,0.4343999326229095,0.5797135233879089,0.189600795507431,0.0,0.0,0.2575528025627136,39.037330627441406,52.0,-14.279513359069824,-6238.1796875,126.52947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1356610655784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540573835373,0.1811584085226059,-4.3536670091270935e-06,0.0,0.0001376787404296,0.0,0.0,7.364968776702881,0.0,0.0,0.0,0.2391773015260696,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137134073302149,-717.60791015625,303.9731750488281,0.5087912678718567,0.050000000745058,0.0461966805160045,293.6825256347656,297.1499938964844,293.1499938964844,0.0069616567343473,-512.4370727539062,299.8717956542969,0.5087912678718567,0.050000000745058,0.048647329211235,293.2075500488281,297.1499938964844,293.1499938964844,0.1904995739459991,-2983.133056640625,304.1548767089844,0.9095371961593628,0.2694774866104126,0.1892887204885482,293.2221069335937,297.1499938964844,293.1499938964844,0.261127233505249,-5193.978515625,304.1330871582031,0.992748200893402,0.3464025557041168,0.3301051557064056,293.2585144042969,297.1499938964844,293.1499938964844,0.011457766406238,-3304.484375,302.97235107421875,0.5087912678718567,0.050000000745058,0.2307619899511337,291.1336364746094,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6632995605469,291.13360595703125,1.0,0.2283290177583694,0.9275525212287904,0.9275525212287904,1.0,1.0,-1.014113426208496,0.4343999326229095,0.5797135233879089,0.189600795507431,0.0,0.0,0.2575528025627136,39.037330627441406,52.0,-14.279513359069824,-6238.1796875,126.52947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61151123046875,305.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.798828125,18000.0,0.0,0.0,0.1356610655784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540573835373,0.1811584085226059,-4.3536670091270935e-06,0.0,0.0001376787404296,0.0,0.0,7.364968776702881,0.0,0.0,0.0,0.2391773015260696,4.0,0.0,1.0
814860,293.2438659667969,297.1499938964844,293.1499938964844,0.0136757465079426,-716.8760375976562,303.9415283203125,0.4992648363113403,0.050000000745058,0.0463305674493312,293.69482421875,297.1499938964844,293.1499938964844,0.006746815983206,-500.2871398925781,299.6585998535156,0.4992648363113403,0.050000000745058,0.0487883165478706,293.2069396972656,297.1499938964844,293.1499938964844,0.1892542243003845,-2967.27734375,304.1553649902344,0.8911421895027161,0.2681490182876587,0.1885346174240112,293.2355041503906,297.1499938964844,293.1499938964844,0.2564460039138794,-5115.6845703125,304.146240234375,0.973134458065033,0.3418323695659637,0.3252626657485962,293.2610168457031,297.1499938964844,293.1499938964844,0.0114055480808019,-3297.005615234375,302.9292907714844,0.4992648363113403,0.050000000745058,0.2314307689666748,291.1505126953125,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1525573730469,1.0,0.2329338788986206,0.9272210001945496,0.9272210001945496,1.0,1.0,-1.008498191833496,0.4319276511669159,0.5765705704689026,0.1881704926490783,0.0,0.0,0.2565590143203735,42.53716278076172,55.0,15.1165771484375,-6209.01318359375,131.1875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,305.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1347023248672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814557313919067,0.1814600974321365,-4.356365479907254e-06,0.0,0.0001367057411698,0.0,0.0,7.382391452789307,0.0,0.0,0.0,0.2392439842224121,4.0,0.0,1.0
