time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814920,293.2438659667969,297.1499938964844,293.1499938964844,0.0136757465079426,-716.8760375976562,303.9415283203125,0.4992648363113403,0.050000000745058,0.0463305674493312,293.69482421875,297.1499938964844,293.1499938964844,0.006746815983206,-500.2871398925781,299.6585998535156,0.4992648363113403,0.050000000745058,0.0487883165478706,293.2069396972656,297.1499938964844,293.1499938964844,0.1892542243003845,-2967.27734375,304.1553649902344,0.8911421895027161,0.2681490182876587,0.1885346174240112,293.2355041503906,297.1499938964844,293.1499938964844,0.2564460039138794,-5115.6845703125,304.146240234375,0.973134458065033,0.3418323695659637,0.3252626657485962,293.2610168457031,297.1499938964844,293.1499938964844,0.0114055480808019,-3297.005615234375,302.9292907714844,0.4992648363113403,0.050000000745058,0.2314307689666748,291.1505126953125,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1525573730469,1.0,0.2329338788986206,0.9272210001945496,0.9272210001945496,1.0,1.0,-1.008498191833496,0.4319276511669159,0.5765705704689026,0.1881704926490783,0.0,0.0,0.2565590143203735,42.53716278076172,55.0,15.1165771484375,-6209.01318359375,131.1875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,305.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1347023248672485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814557313919067,0.1814600974321365,-4.356365479907254e-06,0.0,0.0001367057411698,0.0,0.0,7.382391452789307,0.0,0.0,0.0,0.2392439842224121,4.0,0.0,1.0
814980,293.2460021972656,297.1499938964844,293.1499938964844,0.013629931025207,-716.2193603515625,303.9030456542969,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074584960937,297.1499938964844,293.1499938964844,0.0065337228588759,-488.0773010253906,299.4374694824219,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879939585924148,-2951.39501953125,304.1556701660156,0.8756130933761597,0.2666710317134857,0.1876190602779388,293.23956298828125,297.1499938964844,293.1499938964844,0.2536009848117828,-5068.70654296875,304.152099609375,0.9548951983451844,0.3388307392597198,0.3223013877868652,293.2636413574219,297.1499938964844,293.1499938964844,0.0113580096513032,-3291.357177734375,302.88427734375,0.4915248453617096,0.050000000745058,0.2320623248815536,291.158203125,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.158447265625,1.0,0.237387865781784,0.9268894791603088,0.9268894791603088,1.0,1.0,-1.004914164543152,0.4304038882255554,0.5745102763175964,0.1871037483215332,0.0,0.0,0.2547904551029205,45.86046600341797,58.0,8.694567680358887,-6155.6767578125,135.9915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642028808594,305.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1340334713459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800959855318069,0.1801003366708755,-4.354306838649791e-06,0.0,0.0001360269234282,0.0,0.0,7.320503234863281,0.0,0.0,0.0,0.2390482425689697,4.0,0.0,1.0
815040,293.2460021972656,297.1499938964844,293.1499938964844,0.013629931025207,-716.2193603515625,303.9030456542969,0.4915248453617096,0.050000000745058,0.0464569963514804,293.7074584960937,297.1499938964844,293.1499938964844,0.0065337228588759,-488.0773010253906,299.4374694824219,0.4915248453617096,0.050000000745058,0.0489214546978473,293.2071228027344,297.1499938964844,293.1499938964844,0.1879939585924148,-2951.39501953125,304.1556701660156,0.8756130933761597,0.2666710317134857,0.1876190602779388,293.23956298828125,297.1499938964844,293.1499938964844,0.2536009848117828,-5068.70654296875,304.152099609375,0.9548951983451844,0.3388307392597198,0.3223013877868652,293.2636413574219,297.1499938964844,293.1499938964844,0.0113580096513032,-3291.357177734375,302.88427734375,0.4915248453617096,0.050000000745058,0.2320623248815536,291.158203125,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.158447265625,1.0,0.237387865781784,0.9268894791603088,0.9268894791603088,1.0,1.0,-1.004914164543152,0.4304038882255554,0.5745102763175964,0.1871037483215332,0.0,0.0,0.2547904551029205,45.86046600341797,58.0,8.694567680358887,-6155.6767578125,135.9915313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642028808594,305.2939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1340334713459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800959855318069,0.1801003366708755,-4.354306838649791e-06,0.0,0.0001360269234282,0.0,0.0,7.320503234863281,0.0,0.0,0.0,0.2390482425689697,4.0,0.0,1.0
815100,293.2479553222656,297.1499938964844,293.1499938964844,0.0136028882116079,-715.853271484375,303.881103515625,0.4880167841911316,0.050000000745058,0.0465189740061759,293.7138061523437,297.1499938964844,293.1499938964844,0.0064277439378201,-481.91204833984375,299.32421875,0.4880167841911316,0.050000000745058,0.0489867217838764,293.2072448730469,297.1499938964844,293.1499938964844,0.1873844265937805,-2943.745849609375,304.1557312011719,0.8685940504074097,0.2659203112125397,0.1871461272239685,293.2402038574219,297.1499938964844,293.1499938964844,0.2524791955947876,-5050.40185546875,304.1537475585937,0.946148693561554,0.33757284283638,0.3211222887039184,293.26495361328125,297.1499938964844,293.1499938964844,0.0113353636115789,-3288.938720703125,302.8611755371094,0.4880167841911316,0.050000000745058,0.232371911406517,291.15924072265625,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395679801702499,0.9267237186431884,0.9267237186431884,1.0,1.0,-1.0034555196762085,0.4297987520694732,0.5736567974090576,0.186627447605133,0.0,0.0,0.2540695667266845,47.49273300170898,58.0,6.1722846031188965,-6133.8798828125,138.41384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9609375,18000.0,0.0,0.0,0.1337701678276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795922666788101,0.1795966178178787,-4.353191798145417e-06,0.0,0.0001357597066089,0.0,0.0,7.297034740447998,0.0,0.0,0.0,0.2389674335718155,4.0,0.0,1.0
815160,293.2503356933594,297.1499938964844,293.1499938964844,0.0135725019499659,-715.411865234375,303.85772705078125,0.4846424162387848,0.050000000745058,0.0465805269777774,293.7201538085937,297.1499938964844,293.1499938964844,0.0063222148455679,-475.6857604980469,299.2098083496094,0.4846424162387848,0.050000000745058,0.0490515381097793,293.2073974609375,297.1499938964844,293.1499938964844,0.1867746263742447,-2936.092529296875,304.1557922363281,0.8619959950447083,0.2651681900024414,0.1866707354784011,293.2403869628906,297.1499938964844,293.1499938964844,0.251439481973648,-5033.52978515625,304.15496826171875,0.9376500844955444,0.3363946974277496,0.3200410902500152,293.2662353515625,297.1499938964844,293.1499938964844,0.0113123673945665,-3286.46484375,302.8378295898437,0.4846424162387848,0.050000000745058,0.2326793819665908,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.71923828125,291.1602783203125,1.0,0.2417197078466415,0.9266543984413148,0.9266543984413148,1.0,1.0,-1.002107858657837,0.4292496740818023,0.5728582143783569,0.1861708462238311,0.0,0.0,0.2533029019832611,49.1148567199707,61.0,4.25670051574707,-6112.63037109375,140.83975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001770019531,305.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.943359375,18000.0,0.0,0.0,0.1335495710372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790763884782791,0.1790807396173477,-4.35212632510229e-06,0.0,0.0001355358253931,0.0,0.0,7.273146152496338,0.0,0.0,0.0,0.2388856261968612,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135053433477878,-714.4054565429688,303.8076171875,0.4780461192131042,0.050000000745058,0.046702891588211,293.7328491210937,297.1499938964844,293.1499938964844,0.0061122379265725,-463.0524291992188,298.9773254394531,0.4780461192131042,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855752319097519,-2921.052490234375,304.1558532714844,0.8499005436897278,0.2636641263961792,0.1857184767723083,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126873254776,-5002.46875,304.156494140625,0.9215980768203736,0.3341700434684753,0.3180374205112457,293.26885986328125,297.1499938964844,293.1499938964844,0.0112660937011241,-3281.573486328125,302.7904052734375,0.4780461192131042,0.050000000745058,0.2332906275987625,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605834960937,1.0,0.2459425628185272,0.9265156984329224,0.9265156984329224,1.0,1.0,-0.9995951056480408,0.4282413423061371,0.5713537931442261,0.1852806806564331,0.0,0.0,0.2518409192562103,52.34116744995117,49.0,1.174858331680298,-6072.32470703125,145.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454284667969,305.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1332093030214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780473738908767,0.1780517101287841,-4.3499899220478255e-06,0.0,0.0001351905084447,0.0,0.0,7.225536346435547,0.0,0.0,0.0,0.2387237250804901,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135053433477878,-714.4054565429688,303.8076171875,0.4780461192131042,0.050000000745058,0.046702891588211,293.7328491210937,297.1499938964844,293.1499938964844,0.0061122379265725,-463.0524291992188,298.9773254394531,0.4780461192131042,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855752319097519,-2921.052490234375,304.1558532714844,0.8499005436897278,0.2636641263961792,0.1857184767723083,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126873254776,-5002.46875,304.156494140625,0.9215980768203736,0.3341700434684753,0.3180374205112457,293.26885986328125,297.1499938964844,293.1499938964844,0.0112660937011241,-3281.573486328125,302.7904052734375,0.4780461192131042,0.050000000745058,0.2332906275987625,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.73193359375,291.1605834960937,1.0,0.2459425628185272,0.9265156984329224,0.9265156984329224,1.0,1.0,-0.9995951056480408,0.4282413423061371,0.5713537931442261,0.1852806806564331,0.0,0.0,0.2518409192562103,52.34116744995117,49.0,1.174858331680298,-6072.32470703125,145.68788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454284667969,305.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1332093030214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780473738908767,0.1780517101287841,-4.3499899220478255e-06,0.0,0.0001351905084447,0.0,0.0,7.225536346435547,0.0,0.0,0.0,0.2387237250804901,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133631648495793,-711.09716796875,303.7547302246094,0.4789298474788666,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.005882479250431,-448.7204284667969,298.74102783203125,0.4789298474788666,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842524111270904,-2904.396240234375,304.1561279296875,0.8497006297111511,0.2621871531009674,0.1846692860126495,293.2391967773437,297.1499938964844,293.1499938964844,0.2475310415029525,-4970.60205078125,304.1576232910156,0.9210732579231262,0.3320596516132355,0.3160071671009063,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672105267643,-3266.632080078125,302.7425231933594,0.4789298474788666,0.050000000745058,0.2332090586423874,291.16143798828125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1617736816406,1.0,0.2443845719099044,0.92637699842453,0.92637699842453,1.0,1.0,-0.9957615733146667,0.4266334772109985,0.5691280961036682,0.1841171532869339,0.0,0.0,0.2502947151660919,51.85464096069336,37.0,2.300839424133301,-6032.1650390625,143.8727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1329615265130996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770452409982681,0.1770495772361755,-4.347964477346977e-06,0.0,0.0001349390367977,0.0,0.0,7.179339408874512,0.0,0.0,0.0,0.2385657727718353,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133631648495793,-711.09716796875,303.7547302246094,0.4789298474788666,0.050000000745058,0.0466865636408329,293.7453918457031,297.1499938964844,293.1499938964844,0.005882479250431,-448.7204284667969,298.74102783203125,0.4789298474788666,0.050000000745058,0.0491631999611854,293.2077331542969,297.1499938964844,293.1499938964844,0.1842524111270904,-2904.396240234375,304.1561279296875,0.8497006297111511,0.2621871531009674,0.1846692860126495,293.2391967773437,297.1499938964844,293.1499938964844,0.2475310415029525,-4970.60205078125,304.1576232910156,0.9210732579231262,0.3320596516132355,0.3160071671009063,293.2713317871094,297.1499938964844,293.1499938964844,0.0111672105267643,-3266.632080078125,302.7425231933594,0.4789298474788666,0.050000000745058,0.2332090586423874,291.16143798828125,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444763183594,291.1617736816406,1.0,0.2443845719099044,0.92637699842453,0.92637699842453,1.0,1.0,-0.9957615733146667,0.4266334772109985,0.5691280961036682,0.1841171532869339,0.0,0.0,0.2502947151660919,51.85464096069336,37.0,2.300839424133301,-6032.1650390625,143.8727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3012390136719,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1329615265130996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770452409982681,0.1770495772361755,-4.347964477346977e-06,0.0,0.0001349390367977,0.0,0.0,7.179339408874512,0.0,0.0,0.0,0.2385657727718353,4.0,0.0,1.0
815460,293.26641845703125,297.1499938964844,293.1499938964844,0.0131717063486576,-706.0833129882812,303.70330810546875,0.4858887493610382,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056403996422886,-433.0938720703125,298.5024108886719,0.4858887493610382,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827544569969177,-2885.442138671875,304.1565856933594,0.8592647314071655,0.2606062591075897,0.1835060268640518,293.23797607421875,297.1499938964844,293.1499938964844,0.2454650104045868,-4937.37646484375,304.15850830078125,0.933413028717041,0.3300499618053436,0.3139565885066986,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266963019967,-3243.2685546875,302.6949462890625,0.4858887493610382,0.050000000745058,0.2325653284788131,291.16485595703125,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1653137207031,1.0,0.238748088479042,0.926231861114502,0.926231861114502,1.0,1.0,-0.9908143877983092,0.4245243072509765,0.5662900805473328,0.1827151179313659,0.0,0.0,0.248095229268074,48.35482406616211,25.0,4.411380290985107,-5985.74169921875,136.7061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1327383071184158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756692826747894,0.175673633813858,-4.345485194789944e-06,0.0,0.0001347125071333,0.0,0.0,7.116513729095459,0.0,0.0,0.0,0.2383543252944946,4.0,0.0,1.0
815520,293.26641845703125,297.1499938964844,293.1499938964844,0.0131717063486576,-706.0833129882812,303.70330810546875,0.4858887493610382,0.050000000745058,0.0465576946735382,293.75762939453125,297.1499938964844,293.1499938964844,0.0056403996422886,-433.0938720703125,298.5024108886719,0.4858887493610382,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827544569969177,-2885.442138671875,304.1565856933594,0.8592647314071655,0.2606062591075897,0.1835060268640518,293.23797607421875,297.1499938964844,293.1499938964844,0.2454650104045868,-4937.37646484375,304.15850830078125,0.933413028717041,0.3300499618053436,0.3139565885066986,293.2735290527344,297.1499938964844,293.1499938964844,0.0110266963019967,-3243.2685546875,302.6949462890625,0.4858887493610382,0.050000000745058,0.2325653284788131,291.16485595703125,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7567443847656,291.1653137207031,1.0,0.238748088479042,0.926231861114502,0.926231861114502,1.0,1.0,-0.9908143877983092,0.4245243072509765,0.5662900805473328,0.1827151179313659,0.0,0.0,0.248095229268074,48.35482406616211,25.0,4.411380290985107,-5985.74169921875,136.7061004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,305.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1327383071184158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756692826747894,0.175673633813858,-4.345485194789944e-06,0.0,0.0001347125071333,0.0,0.0,7.116513729095459,0.0,0.0,0.0,0.2383543252944946,4.0,0.0,1.0
815580,293.2686462402344,297.1499938964844,293.1499938964844,0.0130012547597289,-701.379150390625,303.6651916503906,0.4949474632740021,0.050000000745058,0.0463993027806282,293.76715087890625,297.1499938964844,293.1499938964844,0.0054426742717623,-419.9915771484375,298.3095092773437,0.4949474632740021,0.050000000745058,0.0488606989383697,293.2093505859375,297.1499938964844,293.1499938964844,0.1813728809356689,-2867.907958984375,304.1571655273437,0.8734674453735352,0.2592158317565918,0.182428628206253,293.2367858886719,297.1499938964844,293.1499938964844,0.24379763007164,-4910.57421875,304.1590270996094,0.9512027502059937,0.3285033106803894,0.3123181164264679,293.2749938964844,297.1499938964844,293.1499938964844,0.0108961649239063,-3220.723388671875,302.6571350097656,0.4949474632740021,0.050000000745058,0.2317741215229034,291.1681213378906,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662658691406,291.16864013671875,1.0,0.2319470942020416,0.9261156916618348,0.9261156916618348,1.0,1.0,-0.9862149357795716,0.422549158334732,0.5636658072471619,0.1814565360546112,0.0,0.0,0.2459028214216232,44.07352066040039,25.0,5.42492151260376,-5944.4052734375,128.37962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,305.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1325223892927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742786914110183,0.1742830276489257,-4.342934516898822e-06,0.0,0.0001344933698419,0.0,0.0,7.05308723449707,0.0,0.0,0.0,0.2381410300731659,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.012956908904016,-700.1292114257812,303.65594482421875,0.4977715909481048,0.050000000745058,0.0463538691401481,293.7695007324219,297.1499938964844,293.1499938964844,0.0053930799476802,-416.6601867675781,298.2610168457031,0.4977715909481048,0.050000000745058,0.0488128550350666,293.2096252441406,297.1499938964844,293.1499938964844,0.1810155063867569,-2863.369384765625,304.15728759765625,0.8780480623245239,0.2588657736778259,0.1821499764919281,293.2364807128906,297.1499938964844,293.1499938964844,0.2433805763721466,-4903.87109375,304.1591491699219,0.9566063284873962,0.3281241655349731,0.3119097054004669,293.2753295898437,297.1499938964844,293.1499938964844,0.0108618158847093,-3214.696044921875,302.6477355957031,0.4977715909481048,0.050000000745058,0.2315471768379211,291.1689758300781,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.76861572265625,291.16949462890625,1.0,0.2299786657094955,0.9260866641998292,0.9260866641998292,1.0,1.0,-0.9850059151649476,0.4220290780067444,0.5629768371582031,0.1811290383338928,0.0,0.0,0.2452935129404068,42.84696960449219,25.0,5.579283237457275,-5933.58203125,126.03372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,305.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1324581652879715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738918721675872,0.1738962084054947,-4.342220108810579e-06,0.0,0.0001344282063655,0.0,0.0,7.03546142578125,0.0,0.0,0.0,0.2380817234516143,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128610599786043,-697.4627685546875,303.6330871582031,0.5034313797950745,0.050000000745058,0.0462692789733409,293.7752990722656,297.1499938964844,293.1499938964844,0.0052734981290996,-408.5704956054688,298.13922119140625,0.5034313797950745,0.050000000745058,0.0487237758934497,293.2102355957031,297.1499938964844,293.1499938964844,0.1801474243402481,-2852.353759765625,304.15753173828125,0.8869318962097168,0.2579877972602844,0.1814738661050796,293.2356872558594,297.1499938964844,293.1499938964844,0.2423774302005767,-4887.77099609375,304.1593017578125,0.966597318649292,0.3271847367286682,0.310930073261261,293.276123046875,297.1499938964844,293.1499938964844,0.0107868090271949,-3201.671875,302.62420654296875,0.5034313797950745,0.050000000745058,0.2311246246099472,291.1710510253906,291.1499938964844,273.7916564941406,271.7245788574219,285.21484375,293.7744140625,291.1714782714844,1.0,0.2264790385961532,0.9260140657424928,0.9260140657424928,1.0,1.0,-0.982302725315094,0.420876532793045,0.5614261627197266,0.1803704053163528,0.0,0.0,0.2436825186014175,40.55711364746094,25.0,5.327641487121582,-5906.61279296875,121.56493377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,305.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.1322747617959976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728603839874267,0.1728647202253341,-4.340300620242488e-06,0.0,0.0001342420728178,0.0,0.0,6.988490581512451,0.0,0.0,0.0,0.2379237413406372,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127744153141975,-695.0744018554688,303.6104431152344,0.5085801482200623,0.050000000745058,0.0461996011435985,293.781005859375,297.1499938964844,293.1499938964844,0.005157230887562,-400.6258239746094,298.016357421875,0.5085801482200623,0.050000000745058,0.0486504025757312,293.2108459472656,297.1499938964844,293.1499938964844,0.1792999655008316,-2841.610107421875,304.15771484375,0.8947106003761292,0.257105141878128,0.1808065921068191,293.2348937988281,297.1499938964844,293.1499938964844,0.2414113879203796,-4872.2890625,304.15936279296875,0.9747754335403442,0.3262525498867035,0.3099755942821502,293.27685546875,297.1499938964844,293.1499938964844,0.010718242265284,-3189.862548828125,302.6005554199219,0.5085801482200623,0.050000000745058,0.2307765632867813,291.1724853515625,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801513671875,291.1727294921875,1.0,0.2233817130327224,0.925961434841156,0.925961434841156,1.0,1.0,-0.9797666668891908,0.419801265001297,0.5599653720855713,0.1796463578939438,0.0,0.0,0.2420356720685959,38.66682815551758,25.0,4.196390151977539,-5879.81005859375,117.82380676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,305.07489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1320538073778152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717756539583206,0.1717800050973892,-4.338225153333042e-06,0.0,0.0001340178278042,0.0,0.0,6.939089775085449,0.0,0.0,0.0,0.237757533788681,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126186413690447,-690.8212890625,303.5654296875,0.5179744362831116,0.050000000745058,0.0460881553590297,293.7922058105469,297.1499938964844,293.1499938964844,0.0049309679307043,-384.9303894042969,297.7676086425781,0.5179744362831116,0.050000000745058,0.0485330484807491,293.2120056152344,297.1499938964844,293.1499938964844,0.1776423752307891,-2820.60546875,304.15789794921875,0.9082369804382324,0.2553266584873199,0.1794844716787338,293.2333984375,297.1499938964844,293.1499938964844,0.2395531684160232,-4842.53857421875,304.1593322753906,0.9875696301460266,0.3244035542011261,0.3081127107143402,293.2782897949219,297.1499938964844,293.1499938964844,0.0105932997539639,-3168.515380859375,302.5528869628906,0.5179744362831116,0.050000000745058,0.2302198857069015,291.173828125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1739196777344,1.0,0.2182323932647705,0.9258562326431274,0.9258562326431274,1.0,1.0,-0.9750009775161744,0.4177926182746887,0.5572083592414856,0.1782586276531219,0.0,0.0,0.2387572973966598,35.634063720703125,25.0,2.1448514461517334,-5828.94775390625,111.70507049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.1314886510372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169613629579544,0.1696179658174514,-4.333942342782393e-06,0.0,0.0001334442786173,0.0,0.0,6.8406596183776855,0.0,0.0,0.0,0.237424686551094,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126186413690447,-690.8212890625,303.5654296875,0.5179744362831116,0.050000000745058,0.0460881553590297,293.7922058105469,297.1499938964844,293.1499938964844,0.0049309679307043,-384.9303894042969,297.7676086425781,0.5179744362831116,0.050000000745058,0.0485330484807491,293.2120056152344,297.1499938964844,293.1499938964844,0.1776423752307891,-2820.60546875,304.15789794921875,0.9082369804382324,0.2553266584873199,0.1794844716787338,293.2333984375,297.1499938964844,293.1499938964844,0.2395531684160232,-4842.53857421875,304.1593322753906,0.9875696301460266,0.3244035542011261,0.3081127107143402,293.2782897949219,297.1499938964844,293.1499938964844,0.0105932997539639,-3168.515380859375,302.5528869628906,0.5179744362831116,0.050000000745058,0.2302198857069015,291.173828125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.7913513183594,291.1739196777344,1.0,0.2182323932647705,0.9258562326431274,0.9258562326431274,1.0,1.0,-0.9750009775161744,0.4177926182746887,0.5572083592414856,0.1782586276531219,0.0,0.0,0.2387572973966598,35.634063720703125,25.0,2.1448514461517334,-5828.94775390625,111.70507049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,305.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.966796875,18000.0,0.0,0.0,0.1314886510372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169613629579544,0.1696179658174514,-4.333942342782393e-06,0.0,0.0001334442786173,0.0,0.0,6.8406596183776855,0.0,0.0,0.0,0.237424686551094,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124793816357851,-687.0465087890625,303.5205993652344,0.5261158347129822,0.050000000745058,0.0460050217807292,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107245773077,-369.3411560058594,297.5149230957031,0.5261158347129822,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.176006868481636,-2799.86328125,304.1579895019531,0.9199438095092772,0.2535281181335449,0.1781709939241409,293.2320251464844,297.1499938964844,293.1499938964844,0.2377516776323318,-4813.7060546875,304.15924072265625,0.9966636896133424,0.3225709795951843,0.3062958419322967,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798385873436,-3149.22119140625,302.5047302246094,0.5261158347129822,0.050000000745058,0.2298046052455902,291.1744689941406,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.17449951171875,1.0,0.2141831964254379,0.925750970840454,0.925750970840454,1.0,1.0,-0.9705364108085632,0.4159225523471832,0.5546138882637024,0.1769328564405441,0.0,0.0,0.2354489862918853,33.35966110229492,25.0,0.9885189533233644,-5780.74365234375,106.9605941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.908203125,18000.0,0.0,0.0,0.1307590752840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674644351005554,0.1674687564373016,-4.329688636062201e-06,0.0,0.0001327038335148,0.0,0.0,6.743162631988525,0.0,0.0,0.0,0.2370946854352951,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124793816357851,-687.0465087890625,303.5205993652344,0.5261158347129822,0.050000000745058,0.0460050217807292,293.8033142089844,297.1499938964844,293.1499938964844,0.0047107245773077,-369.3411560058594,297.5149230957031,0.5261158347129822,0.050000000745058,0.0484455041587352,293.213134765625,297.1499938964844,293.1499938964844,0.176006868481636,-2799.86328125,304.1579895019531,0.9199438095092772,0.2535281181335449,0.1781709939241409,293.2320251464844,297.1499938964844,293.1499938964844,0.2377516776323318,-4813.7060546875,304.15924072265625,0.9966636896133424,0.3225709795951843,0.3062958419322967,293.2796630859375,297.1499938964844,293.1499938964844,0.0104798385873436,-3149.22119140625,302.5047302246094,0.5261158347129822,0.050000000745058,0.2298046052455902,291.1744689941406,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.8024597167969,291.17449951171875,1.0,0.2141831964254379,0.925750970840454,0.925750970840454,1.0,1.0,-0.9705364108085632,0.4159225523471832,0.5546138882637024,0.1769328564405441,0.0,0.0,0.2354489862918853,33.35966110229492,25.0,0.9885189533233644,-5780.74365234375,106.9605941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.04168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.908203125,18000.0,0.0,0.0,0.1307590752840042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674644351005554,0.1674687564373016,-4.329688636062201e-06,0.0,0.0001327038335148,0.0,0.0,6.743162631988525,0.0,0.0,0.0,0.2370946854352951,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539743945002,-683.648681640625,303.4758605957031,0.5320809483528137,0.050000000745058,0.0459504537284374,293.8144226074219,297.1499938964844,293.1499938964844,0.0044957054778933,-353.8114318847656,297.25885009765625,0.5320809483528137,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743475347757339,-2778.756103515625,304.1581115722656,0.9277130961418152,0.2516596615314483,0.1768503040075302,293.2290954589844,297.1499938964844,293.1499938964844,0.2335195243358612,-4743.57373046875,304.1634521484375,0.9990000128746032,0.3210796415805816,0.301718145608902,293.281005859375,297.1499938964844,293.1499938964844,0.0103763528168201,-3131.5703125,302.456298828125,0.5320809483528137,0.050000000745058,0.2295320332050323,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135681152344,291.1766662597656,1.0,0.2108938544988632,0.9256537556648254,0.9256537556648254,1.0,1.0,-0.963117241859436,0.4127092361450195,0.5504080057144165,0.1750238686800003,0.0,0.0,0.231929525732994,31.815275192260746,25.0,4.340010643005371,-5727.07080078125,102.81573486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.134765625,18000.0,0.0,0.0,0.1298704445362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652835309505462,0.1652878522872924,-4.325473128119484e-06,0.0,0.0001318019931204,0.0,0.0,6.644724845886231,0.0,0.0,0.0,0.2367615699768066,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123539743945002,-683.648681640625,303.4758605957031,0.5320809483528137,0.050000000745058,0.0459504537284374,293.8144226074219,297.1499938964844,293.1499938964844,0.0044957054778933,-353.8114318847656,297.25885009765625,0.5320809483528137,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.1743475347757339,-2778.756103515625,304.1581115722656,0.9277130961418152,0.2516596615314483,0.1768503040075302,293.2290954589844,297.1499938964844,293.1499938964844,0.2335195243358612,-4743.57373046875,304.1634521484375,0.9990000128746032,0.3210796415805816,0.301718145608902,293.281005859375,297.1499938964844,293.1499938964844,0.0103763528168201,-3131.5703125,302.456298828125,0.5320809483528137,0.050000000745058,0.2295320332050323,291.1759948730469,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135681152344,291.1766662597656,1.0,0.2108938544988632,0.9256537556648254,0.9256537556648254,1.0,1.0,-0.963117241859436,0.4127092361450195,0.5504080057144165,0.1750238686800003,0.0,0.0,0.231929525732994,31.815275192260746,25.0,4.340010643005371,-5727.07080078125,102.81573486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.134765625,18000.0,0.0,0.0,0.1298704445362091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652835309505462,0.1652878522872924,-4.325473128119484e-06,0.0,0.0001318019931204,0.0,0.0,6.644724845886231,0.0,0.0,0.0,0.2367615699768066,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.012231595814228,-680.1914672851562,303.4315490722656,0.5363318920135498,0.050000000745058,0.0459143370389938,293.8256225585937,297.1499938964844,293.1499938964844,0.0042808386497199,-337.9360656738281,297.0024719238281,0.5363318920135498,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723892539739608,-2753.6337890625,304.1586608886719,0.931962549686432,0.2494526952505111,0.1753542423248291,293.2200012207031,297.1499938964844,293.1499938964844,0.2275830954313278,-4646.68701171875,304.1687316894531,0.9990000128746032,0.3209067285060882,0.295675128698349,293.2821655273437,297.1499938964844,293.1499938964844,0.0102754980325698,-3113.656005859375,302.40887451171875,0.5363318920135498,0.050000000745058,0.2293516248464584,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1849670410156,1.0,0.2081023454666137,0.9255565404891968,0.9255565404891968,1.0,1.0,-0.9536467790603638,0.4085759818553924,0.5450707674026489,0.172690212726593,0.0,0.0,0.2268572300672531,30.740732192993164,25.0,9.049589157104492,-5656.6796875,99.0917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,305.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1287898570299148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623507291078567,0.1623550355434417,-4.320457719586557e-06,0.0,0.000130705331685,0.0,0.0,6.513854026794434,0.0,0.0,0.0,0.2363244593143463,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.012231595814228,-680.1914672851562,303.4315490722656,0.5363318920135498,0.050000000745058,0.0459143370389938,293.8256225585937,297.1499938964844,293.1499938964844,0.0042808386497199,-337.9360656738281,297.0024719238281,0.5363318920135498,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723892539739608,-2753.6337890625,304.1586608886719,0.931962549686432,0.2494526952505111,0.1753542423248291,293.2200012207031,297.1499938964844,293.1499938964844,0.2275830954313278,-4646.68701171875,304.1687316894531,0.9990000128746032,0.3209067285060882,0.295675128698349,293.2821655273437,297.1499938964844,293.1499938964844,0.0102754980325698,-3113.656005859375,302.40887451171875,0.5363318920135498,0.050000000745058,0.2293516248464584,291.1841125488281,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.8247375488281,291.1849670410156,1.0,0.2081023454666137,0.9255565404891968,0.9255565404891968,1.0,1.0,-0.9536467790603638,0.4085759818553924,0.5450707674026489,0.172690212726593,0.0,0.0,0.2268572300672531,30.740732192993164,25.0,9.049589157104492,-5656.6796875,99.0917510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,305.0294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1287898570299148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623507291078567,0.1623550355434417,-4.320457719586557e-06,0.0,0.000130705331685,0.0,0.0,6.513854026794434,0.0,0.0,0.0,0.2363244593143463,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121744079515337,-678.6026611328125,303.4094543457031,0.538221001625061,0.050000000745058,0.0458989404141902,293.8312072753906,297.1499938964844,293.1499938964844,0.004175420384854,-330.0736999511719,296.8721618652344,0.538221001625061,0.050000000745058,0.0483337976038455,293.2188720703125,297.1499938964844,293.1499938964844,0.1713422089815139,-2740.20166015625,304.15899658203125,0.9334667325019836,0.2482923120260238,0.1745272576808929,293.2145080566406,297.1499938964844,293.1499938964844,0.2250452488660812,-4605.15673828125,304.169921875,0.9990000128746032,0.3210998177528381,0.293061226606369,293.2826232910156,297.1499938964844,293.1499938964844,0.0102279605343937,-3105.332275390625,302.38507080078125,0.538221001625061,0.050000000745058,0.229274719953537,291.186767578125,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275451660156,291.1871643066406,1.0,0.2068744450807571,0.92550790309906,0.92550790309906,1.0,1.0,-0.9493866562843324,0.4067264795303345,0.5426601767539978,0.1716213375329971,0.0,0.0,0.2241270244121551,30.27998161315918,25.0,6.9889068603515625,-5619.1640625,97.46834564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719482421875,305.0187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.888671875,18000.0,0.0,0.0,0.1281582713127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160650223493576,0.1606545448303222,-4.317373168305494e-06,0.0,0.000130064348923,0.0,0.0,6.437981605529785,0.0,0.0,0.0,0.2360720634460449,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121201910078525,-677.13330078125,303.3872985839844,0.539989173412323,0.050000000745058,0.0458848737180233,293.8367919921875,297.1499938964844,293.1499938964844,0.0040700542740523,-322.1789245605469,296.7398986816406,0.539989173412323,0.050000000745058,0.0483189821243286,293.21954345703125,297.1499938964844,293.1499938964844,0.1703968346118927,-2728.1181640625,304.1590881347656,0.9348697066307068,0.2472904324531555,0.1737644672393798,293.2095642089844,297.1499938964844,293.1499938964844,0.2227260321378708,-4567.29248046875,304.1705017089844,0.9990000128746032,0.3212561011314392,0.2906518578529358,293.2831115722656,297.1499938964844,293.1499938964844,0.0101822819560766,-3097.504150390625,302.3609619140625,0.539989173412323,0.050000000745058,0.2292044460773468,291.18756103515625,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875,1.0,0.2057431638240814,0.9254910945892334,0.9254910945892334,1.0,1.0,-0.945460081100464,0.4050295054912567,0.5404305458068848,0.1706228703260421,0.0,0.0,0.2215320914983749,29.85839462280273,25.0,3.497103214263916,-5583.88037109375,95.98814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3945007324219,305.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.814453125,18000.0,0.0,0.0,0.1274657249450683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589988023042678,0.1590031236410141,-4.314204488764517e-06,0.0,0.0001293615059694,0.0,0.0,6.364241600036621,0.0,0.0,0.0,0.2358250617980957,4.0,0.0,1.0
816420,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179615914821,-674.4234008789062,303.343017578125,0.5431880950927734,0.050000000745058,0.0458602085709571,293.8479309082031,297.1499938964844,293.1499938964844,0.0038601488340646,-306.3212280273437,296.47052001953125,0.5431880950927734,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688068211078643,-2707.8818359375,304.15869140625,0.9374862909317015,0.2454933226108551,0.1724537760019302,293.20123291015625,297.1499938964844,293.1499938964844,0.2186445891857147,-4500.81396484375,304.1704406738281,0.9990000128746032,0.3214429318904876,0.2863788902759552,293.2840881347656,297.1499938964844,293.1499938964844,0.0100948428735136,-3082.78515625,302.3119812011719,0.5431880950927734,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238525390625,291.18536376953125,1.0,0.203744426369667,0.9254573583602904,0.9254573583602904,1.0,1.0,-0.9385494589805604,0.4020618498325348,0.5364876389503479,0.1688257455825805,0.0,0.0,0.2168692499399185,29.1185359954834,25.0,-1.6441535949707031,-5521.7548828125,93.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411315917969,304.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.412109375,18000.0,0.0,0.0,0.1259252279996872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560490280389785,0.1560533344745636,-4.30830641562352e-06,0.0,0.000127798091853,0.0,0.0,6.232667446136475,0.0,0.0,0.0,0.2353808283805847,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120179615914821,-674.4234008789062,303.343017578125,0.5431880950927734,0.050000000745058,0.0458602085709571,293.8479309082031,297.1499938964844,293.1499938964844,0.0038601488340646,-306.3212280273437,296.47052001953125,0.5431880950927734,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688068211078643,-2707.8818359375,304.15869140625,0.9374862909317015,0.2454933226108551,0.1724537760019302,293.20123291015625,297.1499938964844,293.1499938964844,0.2186445891857147,-4500.81396484375,304.1704406738281,0.9990000128746032,0.3214429318904876,0.2863788902759552,293.2840881347656,297.1499938964844,293.1499938964844,0.0100948428735136,-3082.78515625,302.3119812011719,0.5431880950927734,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238525390625,291.18536376953125,1.0,0.203744426369667,0.9254573583602904,0.9254573583602904,1.0,1.0,-0.9385494589805604,0.4020618498325348,0.5364876389503479,0.1688257455825805,0.0,0.0,0.2168692499399185,29.1185359954834,25.0,-1.6441535949707031,-5521.7548828125,93.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411315917969,304.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.412109375,18000.0,0.0,0.0,0.1259252279996872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560490280389785,0.1560533344745636,-4.30830641562352e-06,0.0,0.000127798091853,0.0,0.0,6.232667446136475,0.0,0.0,0.0,0.2353808283805847,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202630594372,-671.8411865234375,303.2988586425781,0.5459433794021606,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036508643534034,-290.3182373046875,296.1966857910156,0.5459433794021606,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673337817192077,-2689.1220703125,304.15826416015625,0.9394657611846924,0.2437608540058136,0.1712250560522079,293.19464111328125,297.1499938964844,293.1499938964844,0.2152066379785537,-4444.9140625,304.1693420410156,0.9990000128746032,0.3214847445487976,0.2827809453010559,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099146366119,-3068.494873046875,302.2624816894531,0.5459433794021606,0.050000000745058,0.2289789170026779,291.18280029296875,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8240966796875,291.1823425292969,1.0,0.2020427286624908,0.9254236817359924,0.9254236817359924,1.0,1.0,-0.9325827956199646,0.3995186686515808,0.5330641269683838,0.167233720421791,0.0,0.0,0.2126916646957397,28.50102996826172,25.0,-3.763401746749878,-5467.1025390625,91.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,304.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1242464184761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534701734781265,0.1534744799137115,-4.3031795939896256e-06,0.0,0.0001260943245142,0.0,0.0,6.118188858032227,0.0,0.0,0.0,0.2349940836429596,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119202630594372,-671.8411865234375,303.2988586425781,0.5459433794021606,0.050000000745058,0.0458397269248962,293.8590393066406,297.1499938964844,293.1499938964844,0.0036508643534034,-290.3182373046875,296.1966857910156,0.5459433794021606,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673337817192077,-2689.1220703125,304.15826416015625,0.9394657611846924,0.2437608540058136,0.1712250560522079,293.19464111328125,297.1499938964844,293.1499938964844,0.2152066379785537,-4444.9140625,304.1693420410156,0.9990000128746032,0.3214847445487976,0.2827809453010559,293.2850646972656,297.1499938964844,293.1499938964844,0.0100099146366119,-3068.494873046875,302.2624816894531,0.5459433794021606,0.050000000745058,0.2289789170026779,291.18280029296875,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8240966796875,291.1823425292969,1.0,0.2020427286624908,0.9254236817359924,0.9254236817359924,1.0,1.0,-0.9325827956199646,0.3995186686515808,0.5330641269683838,0.167233720421791,0.0,0.0,0.2126916646957397,28.50102996826172,25.0,-3.763401746749878,-5467.1025390625,91.24807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,304.9752502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1242464184761047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534701734781265,0.1534744799137115,-4.3031795939896256e-06,0.0,0.0001260943245142,0.0,0.0,6.118188858032227,0.0,0.0,0.0,0.2349940836429596,4.0,0.0,1.0
