time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258092552423,-669.3335571289062,303.2548828125,0.5482887029647827,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034414085093885,-274.1268005371094,295.9188232421875,0.5482887029647827,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658854782581329,-2670.626708984375,304.1579284667969,0.9407469034194946,0.2420353889465332,0.1700096428394317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123222798109054,-4398.06298828125,304.1676940917969,0.9990000128746032,0.3213831782341003,0.2797667682170868,293.2860717773437,297.1499938964844,293.1499938964844,0.0099264848977327,-3054.370361328125,302.21246337890625,0.5482887029647827,0.050000000745058,0.2288944274187088,291.1796264648437,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.17919921875,1.0,0.2005902677774429,0.9253940582275392,0.9253940582275392,1.0,1.0,-0.9273630380630492,0.3973088264465332,0.5300542116165161,0.1658097803592682,0.0,0.0,0.2089557945728302,27.987274169921875,25.0,-4.3807549476623535,-5417.48486328125,89.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,304.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1225032806396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511958986520767,0.1512001901865005,-4.298703970562201e-06,0.0,0.0001243252627318,0.0,0.0,6.017683029174805,0.0,0.0,0.0,0.2346551716327667,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118258092552423,-669.3335571289062,303.2548828125,0.5482887029647827,0.050000000745058,0.0458228103816509,293.8701171875,297.1499938964844,293.1499938964844,0.0034414085093885,-274.1268005371094,295.9188232421875,0.5482887029647827,0.050000000745058,0.0482536256313324,293.2193603515625,297.1499938964844,293.1499938964844,0.1658854782581329,-2670.626708984375,304.1579284667969,0.9407469034194946,0.2420353889465332,0.1700096428394317,293.1895751953125,297.1499938964844,293.1499938964844,0.2123222798109054,-4398.06298828125,304.1676940917969,0.9990000128746032,0.3213831782341003,0.2797667682170868,293.2860717773437,297.1499938964844,293.1499938964844,0.0099264848977327,-3054.370361328125,302.21246337890625,0.5482887029647827,0.050000000745058,0.2288944274187088,291.1796264648437,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.17919921875,1.0,0.2005902677774429,0.9253940582275392,0.9253940582275392,1.0,1.0,-0.9273630380630492,0.3973088264465332,0.5300542116165161,0.1658097803592682,0.0,0.0,0.2089557945728302,27.987274169921875,25.0,-4.3807549476623535,-5417.48486328125,89.41619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,304.9585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1225032806396484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511958986520767,0.1512001901865005,-4.298703970562201e-06,0.0,0.0001243252627318,0.0,0.0,6.017683029174805,0.0,0.0,0.0,0.2346551716327667,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.011733847670257,-666.871337890625,303.2110595703125,0.5502743124961853,0.050000000745058,0.0458088442683219,293.88116455078125,297.1499938964844,293.1499938964844,0.0032313375268131,-257.7359924316406,295.6371459960937,0.5502743124961853,0.050000000745058,0.048238918185234,293.2192077636719,297.1499938964844,293.1499938964844,0.1644412577152252,-2652.1279296875,304.1576843261719,0.9414041638374328,0.2403063625097274,0.1687950491905212,293.18585205078125,297.1499938964844,293.1499938964844,0.2098985314369201,-4358.70947265625,304.16583251953125,0.9990000128746032,0.3211402893066406,0.2772376537322998,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439836874604,-3040.27001953125,302.16192626953125,0.5502743124961853,0.050000000745058,0.2288246601819992,291.17657470703125,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1761779785156,1.0,0.1993448436260223,0.9253644347190856,0.9253644347190856,1.0,1.0,-0.9227515459060668,0.3953677415847778,0.5273838043212891,0.1645283252000808,0.0,0.0,0.2056168466806411,27.559194564819336,25.0,-4.281888484954834,-5371.64453125,87.85304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1207640245556831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491918265819549,0.1491961181163787,-4.2947926885972265e-06,0.0,0.0001225601299665,0.0,0.0,5.9294610023498535,0.0,0.0,0.0,0.2343580573797226,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.011733847670257,-666.871337890625,303.2110595703125,0.5502743124961853,0.050000000745058,0.0458088442683219,293.88116455078125,297.1499938964844,293.1499938964844,0.0032313375268131,-257.7359924316406,295.6371459960937,0.5502743124961853,0.050000000745058,0.048238918185234,293.2192077636719,297.1499938964844,293.1499938964844,0.1644412577152252,-2652.1279296875,304.1576843261719,0.9414041638374328,0.2403063625097274,0.1687950491905212,293.18585205078125,297.1499938964844,293.1499938964844,0.2098985314369201,-4358.70947265625,304.16583251953125,0.9990000128746032,0.3211402893066406,0.2772376537322998,293.28717041015625,297.1499938964844,293.1499938964844,0.0098439836874604,-3040.27001953125,302.16192626953125,0.5502743124961853,0.050000000745058,0.2288246601819992,291.17657470703125,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.1761779785156,1.0,0.1993448436260223,0.9253644347190856,0.9253644347190856,1.0,1.0,-0.9227515459060668,0.3953677415847778,0.5273838043212891,0.1645283252000808,0.0,0.0,0.2056168466806411,27.559194564819336,25.0,-4.281888484954834,-5371.64453125,87.85304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53961181640625,304.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1207640245556831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491918265819549,0.1491961181163787,-4.2947926885972265e-06,0.0,0.0001225601299665,0.0,0.0,5.9294610023498535,0.0,0.0,0.0,0.2343580573797226,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116886664181947,-665.6526489257812,303.189208984375,0.5511458516120911,0.050000000745058,0.0458028130233287,293.8866882324219,297.1499938964844,293.1499938964844,0.0031259264796972,-249.4626007080078,295.494873046875,0.5511458516120911,0.050000000745058,0.0482325665652751,293.2191772460937,297.1499938964844,293.1499938964844,0.1637186706066131,-2642.8525390625,304.1575927734375,0.941522479057312,0.2394395470619201,0.1681870371103286,293.1844177246094,297.1499938964844,293.1499938964844,0.2088380455970764,-4341.49365234375,304.1648864746094,0.9990000128746032,0.3209659159183502,0.2761320471763611,293.2877197265625,297.1499938964844,293.1499938964844,0.0098029747605323,-3033.205078125,302.136474609375,0.5511458516120911,0.050000000745058,0.2287945300340652,291.1751403808594,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343505859375,291.1747741699219,1.0,0.1987897455692291,0.9253495931625366,0.9253495931625366,1.0,1.0,-0.92064368724823,0.3944838941097259,0.5261598229408264,0.1639356762170791,0.0,0.0,0.2040847837924957,27.37285804748535,25.0,-4.132678508758545,-5349.84765625,87.15763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459289550781,304.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5390625,18000.0,0.0,0.0,0.1199148446321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482807695865631,0.1482850611209869,-4.293025540391682e-06,0.0,0.000121698321891,0.0,0.0,5.889461517333984,0.0,0.0,0.0,0.2342234998941421,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116439657285809,-664.4407958984375,303.1673889160156,0.5519452095031738,0.050000000745058,0.0457973331212997,293.8922119140625,297.1499938964844,293.1499938964844,0.003020200645551,-241.1366577148437,295.3516845703125,0.5519452095031738,0.050000000745058,0.0482267960906028,293.2191467285156,297.1499938964844,293.1499938964844,0.1629953384399414,-2633.554931640625,304.15753173828125,0.9415153861045836,0.2385710775852203,0.1675782650709152,293.1832580566406,297.1499938964844,293.1499938964844,0.207866758108139,-4325.7255859375,304.1639404296875,0.9990000128746032,0.3207570314407348,0.2751195430755615,293.2882995605469,297.1499938964844,293.1499938964844,0.0097620906308293,-3026.123291015625,302.1108703613281,0.5519452095031738,0.050000000745058,0.2287671566009521,291.1737670898437,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.17340087890625,1.0,0.1982741355895996,0.9253306984901428,0.9253306984901428,1.0,1.0,-0.9186514019966124,0.3936500549316406,0.5250013470649719,0.1633719950914383,0.0,0.0,0.2026385217905044,27.20256996154785,25.0,-3.96506929397583,-5328.69140625,86.51197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5490417480469,304.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.126953125,18000.0,0.0,0.0,0.1190882846713066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474252939224243,0.1474295854568481,-4.291371169529157e-06,0.0,0.0001208594694617,0.0,0.0,5.851960182189941,0.0,0.0,0.0,0.2340974062681198,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115558942779898,-662.0342407226562,303.12384033203125,0.5533503293991089,0.050000000745058,0.0457878150045871,293.9032287597656,297.1499938964844,293.1499938964844,0.002807633485645,-224.326400756836,295.0625305175781,0.5533503293991089,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615460813045501,-2614.889892578125,304.1574401855469,0.9411635398864746,0.2368291169404983,0.1663583368062973,293.1816711425781,297.1499938964844,293.1499938964844,0.2061622142791748,-4298.052734375,304.1621398925781,0.9990000128746032,0.3202374875545501,0.2733425498008728,293.2895202636719,297.1499938964844,293.1499938964844,0.0096806194633245,-3011.891845703125,302.0592346191406,0.5533503293991089,0.050000000745058,0.2287196069955825,291.17120361328125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.8445129394531,291.1708679199219,1.0,0.1973475813865661,0.9252928495407104,0.9252928495407104,1.0,1.0,-0.914973795413971,0.3921144008636474,0.5228593945503235,0.1623248010873794,0.0,0.0,0.1999867856502533,26.904216766357425,25.0,-3.611698627471924,-5288.11279296875,85.35130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,304.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1175245195627212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458685547113418,0.1458728313446045,-4.288372565497411e-06,0.0,0.0001192724448628,0.0,0.0,5.783861637115479,0.0,0.0,0.0,0.2338686138391494,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115558942779898,-662.0342407226562,303.12384033203125,0.5533503293991089,0.050000000745058,0.0457878150045871,293.9032287597656,297.1499938964844,293.1499938964844,0.002807633485645,-224.326400756836,295.0625305175781,0.5533503293991089,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615460813045501,-2614.889892578125,304.1574401855469,0.9411635398864746,0.2368291169404983,0.1663583368062973,293.1816711425781,297.1499938964844,293.1499938964844,0.2061622142791748,-4298.052734375,304.1621398925781,0.9990000128746032,0.3202374875545501,0.2733425498008728,293.2895202636719,297.1499938964844,293.1499938964844,0.0096806194633245,-3011.891845703125,302.0592346191406,0.5533503293991089,0.050000000745058,0.2287196069955825,291.17120361328125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.8445129394531,291.1708679199219,1.0,0.1973475813865661,0.9252928495407104,0.9252928495407104,1.0,1.0,-0.914973795413971,0.3921144008636474,0.5228593945503235,0.1623248010873794,0.0,0.0,0.1999867856502533,26.904216766357425,25.0,-3.611698627471924,-5288.11279296875,85.35130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,304.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1175245195627212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458685547113418,0.1458728313446045,-4.288372565497411e-06,0.0,0.0001192724448628,0.0,0.0,5.783861637115479,0.0,0.0,0.0,0.2338686138391494,4.0,0.0,1.0
817140,293.2754821777344,297.1499938964844,293.1499938964844,0.0114694247022271,-659.6453857421875,303.08038330078125,0.5545274019241333,0.050000000745058,0.0457799546420574,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933117140084,-207.30389404296875,294.7697448730469,0.5545274019241333,0.050000000745058,0.0482084937393665,293.2190856933594,297.1499938964844,293.1499938964844,0.1600916534662246,-2596.111328125,304.1573791503906,0.9404099583625792,0.235078752040863,0.1651342809200287,293.1809387207031,297.1499938964844,293.1499938964844,0.2047360986471176,-4274.8984375,304.1604919433594,0.9990000128746032,0.319583922624588,0.2718553245067596,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994286239147,-2997.54345703125,302.0069885253906,0.5545274019241333,0.050000000745058,0.2286803424358368,291.1688842773437,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.1685485839844,1.0,0.1965424567461013,0.9252550601959229,0.9252550601959229,1.0,1.0,-0.9116531014442444,0.39073047041893,0.5209226012229919,0.1613750159740448,0.0,0.0,0.1976295709609985,26.65440368652344,28.0,-3.2359559535980225,-5249.64013671875,84.3404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,304.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1161081120371818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144498273730278,0.1445025652647018,-4.285746854293393e-06,0.0,0.0001178349775727,0.0,0.0,5.724073886871338,0.0,0.0,0.0,0.2336679100990295,4.0,0.0,1.0
817200,293.2754821777344,297.1499938964844,293.1499938964844,0.0114694247022271,-659.6453857421875,303.08038330078125,0.5545274019241333,0.050000000745058,0.0457799546420574,293.9142150878906,297.1499938964844,293.1499938964844,0.0025933117140084,-207.30389404296875,294.7697448730469,0.5545274019241333,0.050000000745058,0.0482084937393665,293.2190856933594,297.1499938964844,293.1499938964844,0.1600916534662246,-2596.111328125,304.1573791503906,0.9404099583625792,0.235078752040863,0.1651342809200287,293.1809387207031,297.1499938964844,293.1499938964844,0.2047360986471176,-4274.8984375,304.1604919433594,0.9990000128746032,0.319583922624588,0.2718553245067596,293.2908020019531,297.1499938964844,293.1499938964844,0.0095994286239147,-2997.54345703125,302.0069885253906,0.5545274019241333,0.050000000745058,0.2286803424358368,291.1688842773437,291.1499938964844,274.25,272.0779113769531,285.4529724121094,293.85223388671875,291.1685485839844,1.0,0.1965424567461013,0.9252550601959229,0.9252550601959229,1.0,1.0,-0.9116531014442444,0.39073047041893,0.5209226012229919,0.1613750159740448,0.0,0.0,0.1976295709609985,26.65440368652344,28.0,-3.2359559535980225,-5249.64013671875,84.3404769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,304.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1161081120371818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144498273730278,0.1445025652647018,-4.285746854293393e-06,0.0,0.0001178349775727,0.0,0.0,5.724073886871338,0.0,0.0,0.0,0.2336679100990295,4.0,0.0,1.0
817260,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918343558907,-657.582763671875,303.0367736816406,0.5532740950584412,0.050000000745058,0.0457883514463901,293.9252014160156,297.1499938964844,293.1499938964844,0.0023776674643158,-190.14077758789065,294.4718933105469,0.5532740950584412,0.050000000745058,0.048217337578535,293.2191772460937,297.1499938964844,293.1499938964844,0.1586687862873077,-2577.7353515625,304.15728759765625,0.9357012510299684,0.23331019282341,0.163912296295166,293.1828308105469,297.1499938964844,293.1499938964844,0.2060993760824203,-4299.2265625,304.15460205078125,0.9990000128746032,0.3184275329113006,0.2734390497207641,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238015055656,-2984.448974609375,301.9537048339844,0.5532740950584412,0.050000000745058,0.2287222892045974,291.1649169921875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1639404296875,1.0,0.1971117258071899,0.9252154231071472,0.9252154231071472,1.0,1.0,-0.9121564030647278,0.3910683393478393,0.5210880637168884,0.161188542842865,0.0,0.0,0.1958472430706024,26.87786674499512,25.0,-7.198206901550293,-5220.68505859375,84.78148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1148674488067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433706730604171,0.143374964594841,-4.283483576728031e-06,0.0,0.0001165758585557,0.0,0.0,5.674834728240967,0.0,0.0,0.0,0.2335027456283569,4.0,0.0,1.0
817320,293.2754211425781,297.1499938964844,293.1499938964844,0.0113918343558907,-657.582763671875,303.0367736816406,0.5532740950584412,0.050000000745058,0.0457883514463901,293.9252014160156,297.1499938964844,293.1499938964844,0.0023776674643158,-190.14077758789065,294.4718933105469,0.5532740950584412,0.050000000745058,0.048217337578535,293.2191772460937,297.1499938964844,293.1499938964844,0.1586687862873077,-2577.7353515625,304.15728759765625,0.9357012510299684,0.23331019282341,0.163912296295166,293.1828308105469,297.1499938964844,293.1499938964844,0.2060993760824203,-4299.2265625,304.15460205078125,0.9990000128746032,0.3184275329113006,0.2734390497207641,293.2922058105469,297.1499938964844,293.1499938964844,0.0095238015055656,-2984.448974609375,301.9537048339844,0.5532740950584412,0.050000000745058,0.2287222892045974,291.1649169921875,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1639404296875,1.0,0.1971117258071899,0.9252154231071472,0.9252154231071472,1.0,1.0,-0.9121564030647278,0.3910683393478393,0.5210880637168884,0.161188542842865,0.0,0.0,0.1958472430706024,26.87786674499512,25.0,-7.198206901550293,-5220.68505859375,84.78148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,304.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1148674488067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433706730604171,0.143374964594841,-4.283483576728031e-06,0.0,0.0001165758585557,0.0,0.0,5.674834728240967,0.0,0.0,0.0,0.2335027456283569,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104814663529,-655.3578491210938,302.9931335449219,0.5541934967041016,0.050000000745058,0.0457821935415267,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595901343971,-172.75379943847656,294.1692199707031,0.5541934967041016,0.050000000745058,0.0482108555734157,293.21929931640625,297.1499938964844,293.1499938964844,0.1572348773479461,-2559.17529296875,304.1572570800781,0.9344442486763,0.2315349578857422,0.1626704931259155,293.1865539550781,297.1499938964844,293.1499938964844,0.2051137834787368,-4282.7919921875,304.1549072265625,0.9990000128746032,0.3168357312679291,0.272277295589447,293.293701171875,297.1499938964844,293.1499938964844,0.0094442795962095,-2970.393798828125,301.8993530273437,0.5541934967041016,0.050000000745058,0.2286915332078933,291.1595458984375,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.15966796875,1.0,0.1962686777114868,0.9251758456230164,0.9251758456230164,1.0,1.0,-0.9092219471931458,0.3898729979991913,0.5193489193916321,0.1602809131145477,0.0,0.0,0.1950229108333587,26.67708969116211,25.0,-3.466099500656128,-5195.22607421875,83.92234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,304.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1138460114598274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428554505109787,0.1428597271442413,-4.282143436284969e-06,0.0,0.0001155392237706,0.0,0.0,5.651968955993652,0.0,0.0,0.0,0.2334213852882385,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113104814663529,-655.3578491210938,302.9931335449219,0.5541934967041016,0.050000000745058,0.0457821935415267,293.9360656738281,297.1499938964844,293.1499938964844,0.0021595901343971,-172.75379943847656,294.1692199707031,0.5541934967041016,0.050000000745058,0.0482108555734157,293.21929931640625,297.1499938964844,293.1499938964844,0.1572348773479461,-2559.17529296875,304.1572570800781,0.9344442486763,0.2315349578857422,0.1626704931259155,293.1865539550781,297.1499938964844,293.1499938964844,0.2051137834787368,-4282.7919921875,304.1549072265625,0.9990000128746032,0.3168357312679291,0.272277295589447,293.293701171875,297.1499938964844,293.1499938964844,0.0094442795962095,-2970.393798828125,301.8993530273437,0.5541934967041016,0.050000000745058,0.2286915332078933,291.1595458984375,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.15966796875,1.0,0.1962686777114868,0.9251758456230164,0.9251758456230164,1.0,1.0,-0.9092219471931458,0.3898729979991913,0.5193489193916321,0.1602809131145477,0.0,0.0,0.1950229108333587,26.67708969116211,25.0,-3.466099500656128,-5195.22607421875,83.92234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47332763671875,304.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1138460114598274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428554505109787,0.1428597271442413,-4.282143436284969e-06,0.0,0.0001155392237706,0.0,0.0,5.651968955993652,0.0,0.0,0.0,0.2334213852882385,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112664299085736,-654.0446166992188,302.9717102050781,0.5547748804092407,0.050000000745058,0.0457783341407775,293.94146728515625,297.1499938964844,293.1499938964844,0.0020492291077971,-163.9229736328125,294.0194396972656,0.5547748804092407,0.050000000745058,0.0482067912817001,293.2193603515625,297.1499938964844,293.1499938964844,0.1564658880233764,-2549.14208984375,304.1573486328125,0.9340007901191713,0.2306444495916366,0.1620480716228485,293.1874084472656,297.1499938964844,293.1499938964844,0.204404279589653,-4270.908203125,304.1553039550781,0.9990000128746032,0.3162068128585815,0.2715428173542022,293.29449462890625,297.1499938964844,293.1499938964844,0.0094017870724201,-2962.3779296875,301.8725891113281,0.5547748804092407,0.050000000745058,0.2286722660064697,291.1607360839844,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832397460937,291.1611328125,1.0,0.1959065794944763,0.9251560568809508,0.9251560568809508,1.0,1.0,-0.9075601100921632,0.3891992568969726,0.5183608531951904,0.1597601175308227,0.0,0.0,0.1941982358694076,26.553266525268555,25.0,0.0693490132689476,-5180.16064453125,83.42243957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,304.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.1134198755025863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424979418516159,0.1425022333860397,-4.281633664504625e-06,0.0,0.0001151067554019,0.0,0.0,5.636658668518066,0.0,0.0,0.0,0.2333702743053436,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112234065309166,-652.7701416015625,302.9502868652344,0.5552394390106201,0.050000000745058,0.0457752682268619,293.9468688964844,297.1499938964844,293.1499938964844,0.0019381169695407,-155.03350830078125,293.8685913085937,0.5552394390106201,0.050000000745058,0.0482035614550113,293.21942138671875,297.1499938964844,293.1499938964844,0.1557030379772186,-2539.189697265625,304.1573791503906,0.933358371257782,0.2297518700361251,0.1614242792129516,293.1881408691406,297.1499938964844,293.1499938964844,0.203836515545845,-4261.44580078125,304.1553649902344,0.9990000128746032,0.315589040517807,0.2709559202194214,293.2952575683594,297.1499938964844,293.1499938964844,0.0093597881495952,-2954.477783203125,301.8456115722656,0.5552394390106201,0.050000000745058,0.2286569476127624,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.8874816894531,291.1617126464844,1.0,0.1955653578042984,0.9251267313957214,0.9251267313957214,1.0,1.0,-0.9060810208320618,0.3886080682277679,0.5174729824066162,0.1592745631933212,0.0,0.0,0.1933188736438751,26.4525089263916,25.0,0.3615347445011139,-5163.1259765625,82.99333190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,304.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1130436658859252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420191079378128,0.1420233845710754,-4.280915163690224e-06,0.0,0.0001147249495261,0.0,0.0,5.616116523742676,0.0,0.0,0.0,0.233303964138031,4.0,0.0,1.0
817620,293.2750244140625,297.1499938964844,293.1499938964844,0.0111407143995165,-650.3551025390625,302.9073486328125,0.5560475587844849,0.050000000745058,0.0457699708640575,293.95770263671875,297.1499938964844,293.1499938964844,0.0017146902391687,-137.1669158935547,293.56219482421875,0.5560475587844849,0.050000000745058,0.0481979846954345,293.2195739746094,297.1499938964844,293.1499938964844,0.1542064249515533,-2519.671630859375,304.15740966796875,0.9318547248840332,0.2279641032218933,0.1601748317480087,293.1896057128906,297.1499938964844,293.1499938964844,0.2028760910034179,-4245.54052734375,304.1551513671875,0.9990000128746032,0.3143242597579956,0.2699348628520965,293.2968139648437,297.1499938964844,293.1499938964844,0.0092777162790298,-2939.15625,301.7908935546875,0.5560475587844849,0.050000000745058,0.2286304831504821,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194944754242897,0.9250680208206176,0.9250680208206176,1.0,1.0,-0.9033110737800598,0.3875159025192261,0.5157951712608337,0.158328577876091,0.0,0.0,0.1918569058179855,26.275066375732425,25.0,-0.6044633984565735,-5131.734375,82.2101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1124129593372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411671191453933,0.141171395778656,-4.279352197045228e-06,0.0,0.0001140848617069,0.0,0.0,5.579236030578613,0.0,0.0,0.0,0.233181893825531,4.0,0.0,1.0
817680,293.2750244140625,297.1499938964844,293.1499938964844,0.0111407143995165,-650.3551025390625,302.9073486328125,0.5560475587844849,0.050000000745058,0.0457699708640575,293.95770263671875,297.1499938964844,293.1499938964844,0.0017146902391687,-137.1669158935547,293.56219482421875,0.5560475587844849,0.050000000745058,0.0481979846954345,293.2195739746094,297.1499938964844,293.1499938964844,0.1542064249515533,-2519.671630859375,304.15740966796875,0.9318547248840332,0.2279641032218933,0.1601748317480087,293.1896057128906,297.1499938964844,293.1499938964844,0.2028760910034179,-4245.54052734375,304.1551513671875,0.9990000128746032,0.3143242597579956,0.2699348628520965,293.2968139648437,297.1499938964844,293.1499938964844,0.0092777162790298,-2939.15625,301.7908935546875,0.5560475587844849,0.050000000745058,0.2286304831504821,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.194944754242897,0.9250680208206176,0.9250680208206176,1.0,1.0,-0.9033110737800598,0.3875159025192261,0.5157951712608337,0.158328577876091,0.0,0.0,0.1918569058179855,26.275066375732425,25.0,-0.6044633984565735,-5131.734375,82.2101821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.1124129593372345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411671191453933,0.141171395778656,-4.279352197045228e-06,0.0,0.0001140848617069,0.0,0.0,5.579236030578613,0.0,0.0,0.0,0.233181893825531,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110596101731061,-647.9664916992188,302.8645935058594,0.5567134022712708,0.050000000745058,0.045765645802021,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874676708132,-118.99384307861328,293.2515869140625,0.5567134022712708,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527118980884552,-2500.141845703125,304.1574401855469,0.9300938248634338,0.2261734008789062,0.1589239984750747,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804286003112,-4232.41552734375,304.1547546386719,0.9990000128746032,0.3129732012748718,0.269093245267868,293.2983703613281,297.1499938964844,293.1499938964844,0.009195951744914,-2923.7392578125,301.7356262207031,0.5567134022712708,0.050000000745058,0.2286088615655899,291.160400390625,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603088378906,1.0,0.1943971663713455,0.9250093698501588,0.9250093698501588,1.0,1.0,-0.900762975215912,0.3865269720554352,0.5142359733581543,0.1574200540781021,0.0,0.0,0.1905202120542526,26.12568092346192,25.0,-0.7791798710823059,-5103.4228515625,81.51454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1119294315576553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140426903963089,0.1404311805963516,-4.277972493582638e-06,0.0,0.0001135941420216,0.0,0.0,5.547204494476318,0.0,0.0,0.0,0.2330746203660965,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110596101731061,-647.9664916992188,302.8645935058594,0.5567134022712708,0.050000000745058,0.045765645802021,293.9685974121094,297.1499938964844,293.1499938964844,0.0014874676708132,-118.99384307861328,293.2515869140625,0.5567134022712708,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527118980884552,-2500.141845703125,304.1574401855469,0.9300938248634338,0.2261734008789062,0.1589239984750747,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804286003112,-4232.41552734375,304.1547546386719,0.9990000128746032,0.3129732012748718,0.269093245267868,293.2983703613281,297.1499938964844,293.1499938964844,0.009195951744914,-2923.7392578125,301.7356262207031,0.5567134022712708,0.050000000745058,0.2286088615655899,291.160400390625,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.1603088378906,1.0,0.1943971663713455,0.9250093698501588,0.9250093698501588,1.0,1.0,-0.900762975215912,0.3865269720554352,0.5142359733581543,0.1574200540781021,0.0,0.0,0.1905202120542526,26.12568092346192,25.0,-0.7791798710823059,-5103.4228515625,81.51454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1119294315576553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140426903963089,0.1404311805963516,-4.277972493582638e-06,0.0,0.0001135941420216,0.0,0.0,5.547204494476318,0.0,0.0,0.0,0.2330746203660965,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800556674599,-645.5997924804688,302.82208251953125,0.5572602152824402,0.050000000745058,0.045762114226818,293.9795837402344,297.1499938964844,293.1499938964844,0.0012580335605889,-100.64202880859376,292.93707275390625,0.5572602152824402,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512170732021331,-2480.565673828125,304.1574401855469,0.928114414215088,0.2243793457746505,0.1576714813709259,293.193359375,297.1499938964844,293.1499938964844,0.2014223039150238,-4221.59375,304.1542663574219,0.9990000128746032,0.3115116953849792,0.2684017717838287,293.2999267578125,297.1499938964844,293.1499938964844,0.0091145699843764,-2908.221435546875,301.6797790527344,0.5572602152824402,0.050000000745058,0.2285912334918975,291.1597900390625,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1596984863281,1.0,0.1939105689525604,0.9249703288078308,0.9249703288078308,1.0,1.0,-0.898399829864502,0.3856208324432373,0.5127789974212646,0.1565530151128769,0.0,0.0,0.1892563849687576,25.9996337890625,25.0,-0.7982383966445923,-5077.01171875,80.89143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,304.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1115674823522567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397284567356109,0.1397327333688736,-4.2766964725160506e-06,0.0,0.0001132268153014,0.0,0.0,5.517045974731445,0.0,0.0,0.0,0.2329740971326828,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109800556674599,-645.5997924804688,302.82208251953125,0.5572602152824402,0.050000000745058,0.045762114226818,293.9795837402344,297.1499938964844,293.1499938964844,0.0012580335605889,-100.64202880859376,292.93707275390625,0.5572602152824402,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512170732021331,-2480.565673828125,304.1574401855469,0.928114414215088,0.2243793457746505,0.1576714813709259,293.193359375,297.1499938964844,293.1499938964844,0.2014223039150238,-4221.59375,304.1542663574219,0.9990000128746032,0.3115116953849792,0.2684017717838287,293.2999267578125,297.1499938964844,293.1499938964844,0.0091145699843764,-2908.221435546875,301.6797790527344,0.5572602152824402,0.050000000745058,0.2285912334918975,291.1597900390625,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1596984863281,1.0,0.1939105689525604,0.9249703288078308,0.9249703288078308,1.0,1.0,-0.898399829864502,0.3856208324432373,0.5127789974212646,0.1565530151128769,0.0,0.0,0.1892563849687576,25.9996337890625,25.0,-0.7982383966445923,-5077.01171875,80.89143371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143920898437,304.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1115674823522567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397284567356109,0.1397327333688736,-4.2766964725160506e-06,0.0,0.0001132268153014,0.0,0.0,5.517045974731445,0.0,0.0,0.0,0.2329740971326828,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.010901796631515,-643.2456665039062,302.77978515625,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010257177054882,-82.0582046508789,292.6186828613281,0.5577054619789124,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497202813625335,-2460.919189453125,304.157470703125,0.9259464740753174,0.222581461071968,0.1564168184995651,293.1957397460937,297.1499938964844,293.1499938964844,0.200881227850914,-4212.71875,304.1537475585937,0.9990000128746032,0.3099308013916015,0.2678384780883789,293.301513671875,297.1499938964844,293.1499938964844,0.009033347479999,-2892.547119140625,301.6233825683594,0.5577054619789124,0.050000000745058,0.2285769581794738,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1593017578125,1.0,0.1934760361909866,0.9249312877655028,0.9249312877655028,1.0,1.0,-0.8961936235427856,0.3847804367542267,0.5114131569862366,0.1557309329509735,0.0,0.0,0.1880448311567306,25.89345359802246,25.0,-0.5449633002281189,-5052.56591796875,80.3296890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.1113005727529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390680819749832,0.1390723586082458,-4.275500486983219e-06,0.0,0.0001129559386754,0.0,0.0,5.48857307434082,0.0,0.0,0.0,0.2328792512416839,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010901796631515,-643.2456665039062,302.77978515625,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9906005859375,297.1499938964844,293.1499938964844,0.0010257177054882,-82.0582046508789,292.6186828613281,0.5577054619789124,0.050000000745058,0.0481867007911205,293.2200012207031,297.1499938964844,293.1499938964844,0.1497202813625335,-2460.919189453125,304.157470703125,0.9259464740753174,0.222581461071968,0.1564168184995651,293.1957397460937,297.1499938964844,293.1499938964844,0.200881227850914,-4212.71875,304.1537475585937,0.9990000128746032,0.3099308013916015,0.2678384780883789,293.301513671875,297.1499938964844,293.1499938964844,0.009033347479999,-2892.547119140625,301.6233825683594,0.5577054619789124,0.050000000745058,0.2285769581794738,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1593017578125,1.0,0.1934760361909866,0.9249312877655028,0.9249312877655028,1.0,1.0,-0.8961936235427856,0.3847804367542267,0.5114131569862366,0.1557309329509735,0.0,0.0,0.1880448311567306,25.89345359802246,25.0,-0.5449633002281189,-5052.56591796875,80.3296890258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.1113005727529525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390680819749832,0.1390723586082458,-4.275500486983219e-06,0.0,0.0001129559386754,0.0,0.0,5.48857307434082,0.0,0.0,0.0,0.2328792512416839,4.0,0.0,1.0
818100,293.2740173339844,297.1499938964844,293.1499938964844,0.0108630806207656,-642.0700073242188,302.7587280273437,0.5578954219818115,0.050000000745058,0.0457580424845218,293.9961242675781,297.1499938964844,293.1499938964844,0.0009084873599931,-72.67994689941406,292.4581298828125,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489704400300979,-2451.058837890625,304.157470703125,0.924801468849182,0.2216810137033462,0.1557886153459549,293.1970520019531,297.1499938964844,293.1499938964844,0.2006477117538452,-4208.892578125,304.15350341796875,0.9990000128746032,0.309095025062561,0.2675980925559997,293.3022766113281,297.1499938964844,293.1499938964844,0.0089927529916167,-2884.636474609375,301.5950012207031,0.5578954219818115,0.050000000745058,0.2285708934068679,291.15924072265625,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1592102050781,1.0,0.1932755559682846,0.9249117970466614,0.9249117970466614,1.0,1.0,-0.8951408267021179,0.3843799531459808,0.5107609033584595,0.1553377509117126,0.0,0.0,0.1874402463436126,25.84677505493164,25.0,-0.3545052111148834,-5040.92529296875,80.06851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,304.5841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.1111937165260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387426555156707,0.1387469321489334,-4.274920229363488e-06,0.0,0.0001128474832512,0.0,0.0,5.4745635986328125,0.0,0.0,0.0,0.232832670211792,4.0,0.0,1.0
818160,293.2738342285156,297.1499938964844,293.1499938964844,0.0108246328309178,-640.8952026367188,302.7377319335937,0.5580658316612244,0.050000000745058,0.0457569546997547,294.00164794921875,297.1499938964844,293.1499938964844,0.0007905666716396,-63.246212005615234,292.29669189453125,0.5580658316612244,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482196152210235,-2441.173828125,304.157470703125,0.9236202239990234,0.2207795530557632,0.1551597565412521,293.19842529296875,297.1499938964844,293.1499938964844,0.2004363089799881,-4205.431640625,304.1532592773437,0.9990000128746032,0.3082289695739746,0.2673823535442352,293.3030700683594,297.1499938964844,293.1499938964844,0.0089521687477827,-2876.676513671875,301.5664978027344,0.5580658316612244,0.050000000745058,0.2285654544830322,291.1592102050781,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1592102050781,1.0,0.1930851191282272,0.9248930215835572,0.9248930215835572,1.0,1.0,-0.8941179513931274,0.3839904963970184,0.5101274251937866,0.1549568921327591,0.0,0.0,0.1868296265602111,25.80392837524414,25.0,-0.1547310054302215,-5029.60107421875,79.81904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,304.5705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1110999658703804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384160816669464,0.138420358300209,-4.274343609722564e-06,0.0,0.0001127523428294,0.0,0.0,5.460518836975098,0.0,0.0,0.0,0.2327860444784164,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107485353946685,-638.5489501953125,302.6959228515625,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0127258300781,297.1499938964844,293.1499938964844,0.000559760374017,-44.77930068969727,291.9710998535156,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467156261205673,-2421.337646484375,304.1575012207031,0.921164095401764,0.2189736515283584,0.1539002209901809,293.20135498046875,297.1499938964844,293.1499938964844,0.2000715732574463,-4199.46533203125,304.1527709960937,0.9990000128746032,0.3064084351062774,0.2670151591300964,293.3046875,297.1499938964844,293.1499938964844,0.0088710431009531,-2860.61328125,301.5090637207031,0.5583558678627014,0.050000000745058,0.2285562455654144,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1593933105469,1.0,0.1927305608987808,0.9248555302619934,0.9248555302619934,1.0,1.0,-0.8921498656272888,0.3832381665706634,0.508911669254303,0.1542325168848037,0.0,0.0,0.1855748295783996,25.72829246520996,25.0,0.2217560410499572,-5007.71728515625,79.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1109374836087226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377505511045456,0.1377548277378082,-4.273181730241049e-06,0.0,0.0001125874405261,0.0,0.0,5.431933403015137,0.0,0.0,0.0,0.2326913028955459,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107485353946685,-638.5489501953125,302.6959228515625,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0127258300781,297.1499938964844,293.1499938964844,0.000559760374017,-44.77930068969727,291.9710998535156,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467156261205673,-2421.337646484375,304.1575012207031,0.921164095401764,0.2189736515283584,0.1539002209901809,293.20135498046875,297.1499938964844,293.1499938964844,0.2000715732574463,-4199.46533203125,304.1527709960937,0.9990000128746032,0.3064084351062774,0.2670151591300964,293.3046875,297.1499938964844,293.1499938964844,0.0088710431009531,-2860.61328125,301.5090637207031,0.5583558678627014,0.050000000745058,0.2285562455654144,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.1593933105469,1.0,0.1927305608987808,0.9248555302619934,0.9248555302619934,1.0,1.0,-0.8921498656272888,0.3832381665706634,0.508911669254303,0.1542325168848037,0.0,0.0,0.1855748295783996,25.72829246520996,25.0,0.2217560410499572,-5007.71728515625,79.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.1109374836087226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377505511045456,0.1377548277378082,-4.273181730241049e-06,0.0,0.0001125874405261,0.0,0.0,5.431933403015137,0.0,0.0,0.0,0.2326913028955459,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735834851861,-636.2113037109375,302.6543884277344,0.5585861802101135,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004403694765642,-24.84920120239257,291.6417541503906,0.5585861802101135,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452092081308365,-2401.421875,304.1575012207031,0.9186018109321594,0.2171637713909149,0.1526381224393844,293.2044982910156,297.1499938964844,293.1499938964844,0.1997757703065872,-4194.630859375,304.15234375,0.9990000128746032,0.3044703602790832,0.2667234241962433,293.3062744140625,297.1499938964844,293.1499938964844,0.008790023624897,-2844.372802734375,301.4511108398437,0.5585861802101135,0.050000000745058,0.2285489439964294,291.15972900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1597595214844,1.0,0.1924069970846176,0.9248180985450744,0.9248180985450744,1.0,1.0,-0.8902725577354431,0.3825141787528991,0.507758378982544,0.1535586416721344,0.0,0.0,0.1842564046382904,25.664520263671875,25.0,0.515764594078064,-4986.63232421875,78.91819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1107888743281364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370574086904525,0.1370616853237152,-4.271984835213516e-06,0.0,0.0001124366244766,0.0,0.0,5.402207851409912,0.0,0.0,0.0,0.2325929254293441,4.0,0.0,1.0
