time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106735834851861,-636.2113037109375,302.6543884277344,0.5585861802101135,0.050000000745058,0.0457536503672599,294.0237731933594,297.1499938964844,293.1499938964844,0.0004403694765642,-24.84920120239257,291.6417541503906,0.5585861802101135,0.050000000745058,0.0481807962059974,293.2204284667969,297.1499938964844,293.1499938964844,0.1452092081308365,-2401.421875,304.1575012207031,0.9186018109321594,0.2171637713909149,0.1526381224393844,293.2044982910156,297.1499938964844,293.1499938964844,0.1997757703065872,-4194.630859375,304.15234375,0.9990000128746032,0.3044703602790832,0.2667234241962433,293.3062744140625,297.1499938964844,293.1499938964844,0.008790023624897,-2844.372802734375,301.4511108398437,0.5585861802101135,0.050000000745058,0.2285489439964294,291.15972900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1597595214844,1.0,0.1924069970846176,0.9248180985450744,0.9248180985450744,1.0,1.0,-0.8902725577354431,0.3825141787528991,0.507758378982544,0.1535586416721344,0.0,0.0,0.1842564046382904,25.664520263671875,25.0,0.515764594078064,-4986.63232421875,78.91819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.376953125,18000.0,0.0,0.0,0.1107888743281364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370574086904525,0.1370616853237152,-4.271984835213516e-06,0.0,0.0001124366244766,0.0,0.0,5.402207851409912,0.0,0.0,0.0,0.2325929254293441,4.0,0.0,1.0
818460,293.2725524902344,297.1499938964844,293.1499938964844,0.0105998869985342,-633.888427734375,302.6131286621094,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003173351869918,-5.378645420074463,291.3087158203125,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437015980482101,-2381.444091796875,304.1575012207031,0.9159548282623292,0.2153501212596893,0.1513735353946685,293.20782470703125,297.1499938964844,293.1499938964844,0.199540764093399,-4190.7958984375,304.1519470214844,0.9990000128746032,0.3024133145809173,0.2664968371391296,293.3078918457031,297.1499938964844,293.1499938964844,0.008709124289453,-2827.964111328125,301.3926086425781,0.5587649941444397,0.050000000745058,0.2285433113574981,291.16021728515625,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1602783203125,1.0,0.1921103447675705,0.92478209733963,0.92478209733963,1.0,1.0,-0.8884732723236084,0.3818118274211883,0.5066614747047424,0.1529350727796554,0.0,0.0,0.1828600168228149,25.611061096191406,25.0,0.6875133514404297,-4966.1416015625,78.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1106313914060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363275647163391,0.1363318413496017,-4.270732461009175e-06,0.0,0.0001122767935157,0.0,0.0,5.370949745178223,0.0,0.0,0.0,0.2324896156787872,4.0,0.0,1.0
818520,293.2725524902344,297.1499938964844,293.1499938964844,0.0105998869985342,-633.888427734375,302.6131286621094,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0347900390625,297.1499938964844,293.1499938964844,0.0003173351869918,-5.378645420074463,291.3087158203125,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205810546875,297.1499938964844,293.1499938964844,0.1437015980482101,-2381.444091796875,304.1575012207031,0.9159548282623292,0.2153501212596893,0.1513735353946685,293.20782470703125,297.1499938964844,293.1499938964844,0.199540764093399,-4190.7958984375,304.1519470214844,0.9990000128746032,0.3024133145809173,0.2664968371391296,293.3078918457031,297.1499938964844,293.1499938964844,0.008709124289453,-2827.964111328125,301.3926086425781,0.5587649941444397,0.050000000745058,0.2285433113574981,291.16021728515625,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1602783203125,1.0,0.1921103447675705,0.92478209733963,0.92478209733963,1.0,1.0,-0.8884732723236084,0.3818118274211883,0.5066614747047424,0.1529350727796554,0.0,0.0,0.1828600168228149,25.611061096191406,25.0,0.6875133514404297,-4966.1416015625,78.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.1106313914060592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363275647163391,0.1363318413496017,-4.270732461009175e-06,0.0,0.0001122767935157,0.0,0.0,5.370949745178223,0.0,0.0,0.0,0.2324896156787872,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105273341760039,-631.5779418945312,302.5721740722656,0.5589030981063843,0.050000000745058,0.04575165361166,294.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421926617622375,-2361.401611328125,304.15753173828125,0.9132489562034608,0.2135294079780578,0.1501059234142303,293.2112731933594,297.1499938964844,293.1499938964844,0.1993542164564132,-4187.755859375,304.151611328125,0.9990000128746032,0.3002445995807647,0.2663219273090362,293.3095092773437,297.1499938964844,293.1499938964844,0.0086283218115568,-2811.384033203125,301.33355712890625,0.5589030981063843,0.050000000745058,0.2285389751195907,291.1607971191406,291.1499938964844,274.565185546875,272.3096923828125,285.6326904296875,293.9700012207031,291.1609191894531,1.0,0.1918350756168365,0.9247461557388306,0.9247461557388306,1.0,1.0,-0.8867345452308655,0.3811233937740326,0.5056111812591553,0.152357742190361,0.0,0.0,0.1813831329345703,25.56585693359375,25.0,1.0383718013763428,-4945.70751953125,78.13956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,304.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.110447734594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355613470077514,0.1355656236410141,-4.269421424396569e-06,0.0,0.0001120904053095,0.0,0.0,5.338173866271973,0.0,0.0,0.0,0.2323813289403915,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105273341760039,-631.5779418945312,302.5721740722656,0.5589030981063843,0.050000000745058,0.04575165361166,294.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6025695800781,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421926617622375,-2361.401611328125,304.15753173828125,0.9132489562034608,0.2135294079780578,0.1501059234142303,293.2112731933594,297.1499938964844,293.1499938964844,0.1993542164564132,-4187.755859375,304.151611328125,0.9990000128746032,0.3002445995807647,0.2663219273090362,293.3095092773437,297.1499938964844,293.1499938964844,0.0086283218115568,-2811.384033203125,301.33355712890625,0.5589030981063843,0.050000000745058,0.2285389751195907,291.1607971191406,291.1499938964844,274.565185546875,272.3096923828125,285.6326904296875,293.9700012207031,291.1609191894531,1.0,0.1918350756168365,0.9247461557388306,0.9247461557388306,1.0,1.0,-0.8867345452308655,0.3811233937740326,0.5056111812591553,0.152357742190361,0.0,0.0,0.1813831329345703,25.56585693359375,25.0,1.0383718013763428,-4945.70751953125,78.13956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,304.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.110447734594345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355613470077514,0.1355656236410141,-4.269421424396569e-06,0.0,0.0001120904053095,0.0,0.0,5.338173866271973,0.0,0.0,0.0,0.2323813289403915,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104911485686898,-630.409423828125,302.5517578125,0.5589576959609985,0.050000000745058,0.0457513108849525,294.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5589576959609985,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414291560649871,-2351.236083984375,304.15753173828125,0.9118694067001344,0.212610512971878,0.1494667679071426,293.21307373046875,297.1499938964844,293.1499938964844,0.1992725431919098,-4186.41650390625,304.1514892578125,0.9990000128746032,0.2991160452365875,0.2662526965141296,293.3103332519531,297.1499938964844,293.1499938964844,0.0085877254605293,-2802.948486328125,301.3038024902344,0.5589576959609985,0.050000000745058,0.2285372614860534,291.1614074707031,291.1499938964844,274.57427978515625,272.3157653808594,285.6396179199219,293.9764404296875,291.1615905761719,1.0,0.1917043328285217,0.9247282147407532,0.9247282147407532,1.0,1.0,-0.8858814239501953,0.3807817101478576,0.5050997734069824,0.152084618806839,0.0,0.0,0.1805627346038818,25.546113967895508,25.0,1.4471995830535889,-4935.42431640625,77.95866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,304.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1103416234254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351511627435684,0.135155439376831,-4.2687379391281866e-06,0.0,0.0001119827211368,0.0,0.0,5.32066535949707,0.0,0.0,0.0,0.2323234975337982,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104552647098898,-629.2474365234375,302.5314025878906,0.5590038895606995,0.050000000745058,0.0457510203123092,294.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5590038895606995,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406650692224502,-2341.052734375,304.1575622558594,0.9104794859886168,0.2116897255182266,0.1488254368305206,293.21490478515625,297.1499938964844,293.1499938964844,0.1992027461528778,-4185.2763671875,304.1513366699219,0.9990000128746032,0.2979583740234375,0.2661941945552826,293.3111877441406,297.1499938964844,293.1499938964844,0.0085471607744693,-2794.482421875,301.2738647460937,0.5590038895606995,0.050000000745058,0.2285358160734176,291.1619873046875,291.1499938964844,274.5831298828125,272.3216552734375,285.64666748046875,293.9828796386719,291.162109375,1.0,0.1915777772665023,0.9247124195098876,0.9247124195098876,1.0,1.0,-0.8850390315055847,0.3804419040679931,0.5045971274375916,0.1518213003873825,0.0,0.0,0.1797029376029968,25.528064727783203,25.0,1.416723132133484,-4924.697265625,77.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,304.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1102233901619911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347095817327499,0.1347138434648513,-4.268007614882663e-06,0.0,0.0001118627260439,0.0,0.0,5.3018341064453125,0.0,0.0,0.0,0.2322616577148437,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103843109682202,-626.9384155273438,302.4906921386719,0.5590735077857971,0.050000000745058,0.0457505881786346,294.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5590735077857971,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391339153051376,-2320.612548828125,304.1575927734375,0.9076792597770692,0.2098361104726791,0.1475357860326767,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944445133209,-4183.5166015625,304.15106201171875,0.9990000128746032,0.295555055141449,0.2661059200763702,293.3129272460937,297.1499938964844,293.1499938964844,0.0084661282598972,-2777.449951171875,301.21343994140625,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6615905761719,293.9974670410156,291.1630554199219,1.0,0.191335842013359,0.9246808886528016,0.9246808886528016,1.0,1.0,-0.8833816051483154,0.379766583442688,0.5036150217056274,0.1513208597898483,0.0,0.0,0.1779171377420425,25.496501922607425,25.0,1.3952617645263672,-4903.10546875,77.44252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1099445298314094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337936371564865,0.1337978988885879,-4.266457835910842e-06,0.0,0.0001115797203965,0.0,0.0,5.262768268585205,0.0,0.0,0.0,0.2321329116821289,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103843109682202,-626.9384155273438,302.4906921386719,0.5590735077857971,0.050000000745058,0.0457505881786346,294.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5590735077857971,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391339153051376,-2320.612548828125,304.1575927734375,0.9076792597770692,0.2098361104726791,0.1475357860326767,293.2186584472656,297.1499938964844,293.1499938964844,0.1990944445133209,-4183.5166015625,304.15106201171875,0.9990000128746032,0.295555055141449,0.2661059200763702,293.3129272460937,297.1499938964844,293.1499938964844,0.0084661282598972,-2777.449951171875,301.21343994140625,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6615905761719,293.9974670410156,291.1630554199219,1.0,0.191335842013359,0.9246808886528016,0.9246808886528016,1.0,1.0,-0.8833816051483154,0.379766583442688,0.5036150217056274,0.1513208597898483,0.0,0.0,0.1779171377420425,25.496501922607425,25.0,1.3952617645263672,-4903.10546875,77.44252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2102355957031,304.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1099445298314094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337936371564865,0.1337978988885879,-4.266457835910842e-06,0.0,0.0001115797203965,0.0,0.0,5.262768268585205,0.0,0.0,0.0,0.2321329116821289,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.010314118117094,-624.633056640625,302.4500427246094,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375928670167923,-2299.989990234375,304.1576232910156,0.9048668146133424,0.2079662829637527,0.1462344229221344,293.2225036621094,297.1499938964844,293.1499938964844,0.1990194469690323,-4182.3037109375,304.1508483886719,0.9990000128746032,0.2930348515510559,0.2660520076751709,293.3147277832031,297.1499938964844,293.1499938964844,0.0083850575610995,-2760.218994140625,301.1522216796875,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0124816894531,291.1639709472656,1.0,0.1911066472530365,0.9246493577957152,0.9246493577957152,1.0,1.0,-0.8817527890205383,0.3790951669216156,0.5026575922966003,0.1508491784334182,0.0,0.0,0.1759996265172958,25.47027587890625,25.0,1.2303156852722168,-4881.0673828125,77.11660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,304.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1096037104725837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328175216913223,0.1328217834234237,-4.264812559995335e-06,0.0,0.0001112338286475,0.0,0.0,5.2211995124816895,0.0,0.0,0.0,0.2319959700107574,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.010314118117094,-624.633056640625,302.4500427246094,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375928670167923,-2299.989990234375,304.1576232910156,0.9048668146133424,0.2079662829637527,0.1462344229221344,293.2225036621094,297.1499938964844,293.1499938964844,0.1990194469690323,-4182.3037109375,304.1508483886719,0.9990000128746032,0.2930348515510559,0.2660520076751709,293.3147277832031,297.1499938964844,293.1499938964844,0.0083850575610995,-2760.218994140625,301.1522216796875,0.5591160655021667,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67657470703125,294.0124816894531,291.1639709472656,1.0,0.1911066472530365,0.9246493577957152,0.9246493577957152,1.0,1.0,-0.8817527890205383,0.3790951669216156,0.5026575922966003,0.1508491784334182,0.0,0.0,0.1759996265172958,25.47027587890625,25.0,1.2303156852722168,-4881.0673828125,77.11660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,304.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1096037104725837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328175216913223,0.1328217834234237,-4.264812559995335e-06,0.0,0.0001112338286475,0.0,0.0,5.2211995124816895,0.0,0.0,0.0,0.2319959700107574,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.010244857519865,-622.3447265625,302.40936279296875,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360484808683395,-2279.277099609375,304.1576538085937,0.9020721912384032,0.2060835063457489,0.1449237912893295,293.2264404296875,297.1499938964844,293.1499938964844,0.1989776641130447,-4181.64599609375,304.150634765625,0.9990000128746032,0.290400356054306,0.2660266458988189,293.31658935546875,297.1499938964844,293.1499938964844,0.0083041572943329,-2742.86376953125,301.0902404785156,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16461181640625,1.0,0.1908880621194839,0.924621284008026,0.924621284008026,1.0,1.0,-0.8801482915878296,0.3784281611442566,0.501720130443573,0.1503996551036834,0.0,0.0,0.1740163564682006,25.448450088500977,25.0,0.900810480117798,-4858.82763671875,76.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1091981902718544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131806418299675,0.1318106800317764,-4.263090431777528e-06,0.0,0.0001108222786569,0.0,0.0,5.178179740905762,0.0,0.0,0.0,0.2318541556596756,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.010244857519865,-622.3447265625,302.40936279296875,0.5591360926628113,0.050000000745058,0.0457502081990242,294.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591360926628113,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360484808683395,-2279.277099609375,304.1576538085937,0.9020721912384032,0.2060835063457489,0.1449237912893295,293.2264404296875,297.1499938964844,293.1499938964844,0.1989776641130447,-4181.64599609375,304.150634765625,0.9990000128746032,0.290400356054306,0.2660266458988189,293.31658935546875,297.1499938964844,293.1499938964844,0.0083041572943329,-2742.86376953125,301.0902404785156,0.5591360926628113,0.050000000745058,0.2285317629575729,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.69171142578125,294.0279235839844,291.16461181640625,1.0,0.1908880621194839,0.924621284008026,0.924621284008026,1.0,1.0,-0.8801482915878296,0.3784281611442566,0.501720130443573,0.1503996551036834,0.0,0.0,0.1740163564682006,25.448450088500977,25.0,0.900810480117798,-4858.82763671875,76.80248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2296142578125,304.42242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1091981902718544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131806418299675,0.1318106800317764,-4.263090431777528e-06,0.0,0.0001108222786569,0.0,0.0,5.178179740905762,0.0,0.0,0.0,0.2318541556596756,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101763568818569,-620.0657348632812,302.3685913085937,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345004290342331,-2258.466552734375,304.1576843261719,0.8992433547973633,0.2041886895895004,0.1436046361923217,293.2304382324219,297.1499938964844,293.1499938964844,0.1989632248878479,-4181.44189453125,304.15045166015625,0.9990000128746032,0.2876540124416351,0.2660254538059234,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234041765332,-2725.366943359375,301.02752685546875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649780273437,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1650085449219,1.0,0.1906782984733581,0.9245932102203368,0.9245932102203368,1.0,1.0,-0.878563642501831,0.3777656555175781,0.5007979869842529,0.149965763092041,0.0,0.0,0.1719888746738433,25.4302921295166,25.0,0.6054260730743408,-4836.51025390625,76.49818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,304.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1087309345602989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307777911424636,0.1307820528745651,-4.261333288013702e-06,0.0,0.0001103480753954,0.0,0.0,5.134470939636231,0.0,0.0,0.0,0.2317100167274475,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101763568818569,-620.0657348632812,302.3685913085937,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222595214844,297.1499938964844,293.1499938964844,0.1345004290342331,-2258.466552734375,304.1576843261719,0.8992433547973633,0.2041886895895004,0.1436046361923217,293.2304382324219,297.1499938964844,293.1499938964844,0.1989632248878479,-4181.44189453125,304.15045166015625,0.9990000128746032,0.2876540124416351,0.2660254538059234,293.3184509277344,297.1499938964844,293.1499938964844,0.0082234041765332,-2725.366943359375,301.02752685546875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1649780273437,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1650085449219,1.0,0.1906782984733581,0.9245932102203368,0.9245932102203368,1.0,1.0,-0.878563642501831,0.3777656555175781,0.5007979869842529,0.149965763092041,0.0,0.0,0.1719888746738433,25.4302921295166,25.0,0.6054260730743408,-4836.51025390625,76.49818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,304.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1087309345602989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307777911424636,0.1307820528745651,-4.261333288013702e-06,0.0,0.0001103480753954,0.0,0.0,5.134470939636231,0.0,0.0,0.0,0.2317100167274475,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101423561573028,-618.928466796875,302.34820556640625,0.5591313242912292,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591313242912292,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337251812219619,-2248.026611328125,304.1576843261719,0.8978073000907898,0.2032371014356613,0.1429420709609985,293.2324523925781,297.1499938964844,293.1499938964844,0.1989650428295135,-4181.48974609375,304.1503601074219,0.9990000128746032,0.2862394750118255,0.2660328149795532,293.3193664550781,297.1499938964844,293.1499938964844,0.0081830853596329,-2716.564697265625,300.9958801269531,0.5591313242912292,0.050000000745058,0.2285319715738296,291.1651306152344,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.1651611328125,1.0,0.1905762702226638,0.9245792031288148,0.9245792031288148,1.0,1.0,-0.877777636051178,0.3774362504482269,0.5003413558006287,0.1497526913881302,0.0,0.0,0.1709652692079544,25.422393798828125,25.0,0.47128826379776,-4825.32861328125,76.3492202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,304.3983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1084761172533035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302603185176849,0.1302645802497863,-4.260447894921526e-06,0.0,0.0001100894660339,0.0,0.0,5.112504005432129,0.0,0.0,0.0,0.2316375821828842,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101084969937801,-617.7918090820312,302.3277587890625,0.5591217279434204,0.050000000745058,0.0457503162324428,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5591217279434204,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329492181539535,-2237.564453125,304.15771484375,0.8963578939437866,0.2022829502820968,0.142277643084526,293.2344665527344,297.1499938964844,293.1499938964844,0.1989722698926925,-4181.62744140625,304.1502685546875,0.9990000128746032,0.2847978174686432,0.266044944524765,293.3203125,297.1499938964844,293.1499938964844,0.0081428075209259,-2707.726318359375,300.96405029296875,0.5591217279434204,0.050000000745058,0.2285322993993759,291.16522216796875,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.0600891113281,291.1652526855469,1.0,0.1904759109020233,0.9245673418045044,0.9245673418045044,1.0,1.0,-0.8769952654838562,0.3771083354949951,0.4998869597911834,0.1495411992073059,0.0,0.0,0.1699386537075042,25.41518783569336,25.0,0.3480300009250641,-4814.13818359375,76.20213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548522949219,304.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1082086861133575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297426521778106,0.1297469139099121,-4.259562047082e-06,0.0,0.000109818058263,0.0,0.0,5.090545177459717,0.0,0.0,0.0,0.2315651625394821,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100411791354417,-615.5192260742188,302.2867431640625,0.5590813755989075,0.050000000745058,0.045750580728054,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5590813755989075,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131395548582077,-2216.577880859375,304.15771484375,0.8934069871902466,0.2003675550222396,0.1409437805414199,293.238525390625,297.1499938964844,293.1499938964844,0.1989788711071014,-4181.787109375,304.1501770019531,0.9990000128746032,0.2818360030651092,0.2660608887672424,293.3222045898437,297.1499938964844,293.1499938964844,0.0080624045804142,-2689.945068359375,300.89990234375,0.5590813755989075,0.050000000745058,0.2285336107015609,291.16534423828125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.16534423828125,1.0,0.1902790516614914,0.9245436191558838,0.9245436191558838,1.0,1.0,-0.8754106163978577,0.3764442503452301,0.4989663958549499,0.1491129547357559,0.0,0.0,0.1678833216428756,25.4041748046875,25.0,0.1624467074871063,-4791.68701171875,75.91060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1076412573456764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287110894918441,0.1287153512239456,-4.257796263118507e-06,0.0,0.0001092421953217,0.0,0.0,5.046834468841553,0.0,0.0,0.0,0.2314210534095764,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100411791354417,-615.5192260742188,302.2867431640625,0.5590813755989075,0.050000000745058,0.045750580728054,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5590813755989075,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131395548582077,-2216.577880859375,304.15771484375,0.8934069871902466,0.2003675550222396,0.1409437805414199,293.238525390625,297.1499938964844,293.1499938964844,0.1989788711071014,-4181.787109375,304.1501770019531,0.9990000128746032,0.2818360030651092,0.2660608887672424,293.3222045898437,297.1499938964844,293.1499938964844,0.0080624045804142,-2689.945068359375,300.89990234375,0.5590813755989075,0.050000000745058,0.2285336107015609,291.16534423828125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.16534423828125,1.0,0.1902790516614914,0.9245436191558838,0.9245436191558838,1.0,1.0,-0.8754106163978577,0.3764442503452301,0.4989663958549499,0.1491129547357559,0.0,0.0,0.1678833216428756,25.4041748046875,25.0,0.1624467074871063,-4791.68701171875,75.91060638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1076412573456764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287110894918441,0.1287153512239456,-4.257796263118507e-06,0.0,0.0001092421953217,0.0,0.0,5.046834468841553,0.0,0.0,0.0,0.2314210534095764,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748112261295,-613.2568359375,302.2456359863281,0.5586179494857788,0.050000000745058,0.045753538608551,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5586179494857788,0.050000000745058,0.0481806807219982,293.2233581542969,297.1499938964844,293.1499938964844,0.1298375278711319,-2195.473876953125,304.1577453613281,0.8898575305938721,0.1984453350305557,0.1396064758300781,293.2420349121094,297.1499938964844,293.1499938964844,0.1981418430805206,-4167.2802734375,304.1515808105469,0.9982582926750184,0.278877705335617,0.2651084661483764,293.3240661621094,297.1499938964844,293.1499938964844,0.0079826209694147,-2672.08642578125,300.8352355957031,0.5586179494857788,0.050000000745058,0.2285483926534652,291.165771484375,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1659240722656,1.0,0.1900624185800552,0.9245198369026184,0.9245198369026184,1.0,1.0,-0.8727054595947266,0.3752977848052978,0.4974076449871063,0.148417055606842,0.0,0.0,0.1657630652189254,25.4529972076416,25.0,1.0346909761428833,-4767.25927734375,75.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1070382967591285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276715695858001,0.1276758313179016,-4.256039119354682e-06,0.0,0.0001086302654584,0.0,0.0,5.002875328063965,0.0,0.0,0.0,0.2312761843204498,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099748112261295,-613.2568359375,302.2456359863281,0.5586179494857788,0.050000000745058,0.045753538608551,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5586179494857788,0.050000000745058,0.0481806807219982,293.2233581542969,297.1499938964844,293.1499938964844,0.1298375278711319,-2195.473876953125,304.1577453613281,0.8898575305938721,0.1984453350305557,0.1396064758300781,293.2420349121094,297.1499938964844,293.1499938964844,0.1981418430805206,-4167.2802734375,304.1515808105469,0.9982582926750184,0.278877705335617,0.2651084661483764,293.3240661621094,297.1499938964844,293.1499938964844,0.0079826209694147,-2672.08642578125,300.8352355957031,0.5586179494857788,0.050000000745058,0.2285483926534652,291.165771484375,291.1499938964844,274.6919860839844,272.3904113769531,285.7525329589844,294.0923156738281,291.1659240722656,1.0,0.1900624185800552,0.9245198369026184,0.9245198369026184,1.0,1.0,-0.8727054595947266,0.3752977848052978,0.4974076449871063,0.148417055606842,0.0,0.0,0.1657630652189254,25.4529972076416,25.0,1.0346909761428833,-4767.25927734375,75.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783203125,304.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1070382967591285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276715695858001,0.1276758313179016,-4.256039119354682e-06,0.0,0.0001086302654584,0.0,0.0,5.002875328063965,0.0,0.0,0.0,0.2312761843204498,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099083576351404,-610.93310546875,302.20465087890625,0.5575914978981018,0.050000000745058,0.0457601398229599,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5575914978981018,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282605677843094,-2174.0283203125,304.1578063964844,0.8855385184288025,0.19651959836483,0.1382692754268646,293.2432861328125,297.1499938964844,293.1499938964844,0.1958413273096084,-4127.9326171875,304.15484619140625,0.9948198199272156,0.2762903273105621,0.2625967860221863,293.32586669921875,297.1499938964844,293.1499938964844,0.0079028876498341,-2653.862060546875,300.77056884765625,0.5575914978981018,0.050000000745058,0.2285813689231872,291.168212890625,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1686096191406,1.0,0.1897777616977691,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8681300282478333,0.3733527660369873,0.4947772324085235,0.147261768579483,0.0,0.0,0.1631890386343002,25.578594207763672,25.0,3.190936088562012,-4737.60888671875,74.91127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,304.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1063982099294662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264746040105819,0.1264788657426834,-4.254147370374994e-06,0.0,0.0001079806534107,0.0,0.0,4.952487468719482,0.0,0.0,0.0,0.2311112135648727,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099083576351404,-610.93310546875,302.20465087890625,0.5575914978981018,0.050000000745058,0.0457601398229599,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5575914978981018,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282605677843094,-2174.0283203125,304.1578063964844,0.8855385184288025,0.19651959836483,0.1382692754268646,293.2432861328125,297.1499938964844,293.1499938964844,0.1958413273096084,-4127.9326171875,304.15484619140625,0.9948198199272156,0.2762903273105621,0.2625967860221863,293.32586669921875,297.1499938964844,293.1499938964844,0.0079028876498341,-2653.862060546875,300.77056884765625,0.5575914978981018,0.050000000745058,0.2285813689231872,291.168212890625,291.1499938964844,274.7063903808594,272.399169921875,285.7629089355469,294.10064697265625,291.1686096191406,1.0,0.1897777616977691,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8681300282478333,0.3733527660369873,0.4947772324085235,0.147261768579483,0.0,0.0,0.1631890386343002,25.578594207763672,25.0,3.190936088562012,-4737.60888671875,74.91127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,304.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1063982099294662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264746040105819,0.1264788657426834,-4.254147370374994e-06,0.0,0.0001079806534107,0.0,0.0,4.952487468719482,0.0,0.0,0.0,0.2311112135648727,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098422337323427,-608.6162109375,302.163330078125,0.5568347573280334,0.050000000745058,0.0457650534808635,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568347573280334,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.126693308353424,-2152.673828125,304.1578063964844,0.8815783858299255,0.1945911645889282,0.1369283348321914,293.2433166503906,297.1499938964844,293.1499938964844,0.19375641644001,-4092.43896484375,304.1566772460937,0.9917643070220948,0.2739211022853851,0.2603357434272766,293.32763671875,297.1499938964844,293.1499938964844,0.0078235380351543,-2635.60009765625,300.7052917480469,0.5568347573280334,0.050000000745058,0.2286059260368347,291.1700439453125,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.17010498046875,1.0,0.1894532144069671,0.9244927167892456,0.9244927167892456,1.0,1.0,-0.8638484477996826,0.3715370297431946,0.492311418056488,0.1461741924285888,0.0,0.0,0.160371720790863,25.662527084350582,25.0,1.9510539770126345,-4705.68017578125,74.30181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1057103499770164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251046061515808,0.1251088678836822,-4.251928658050019e-06,0.0,0.0001072825616574,0.0,0.0,4.894854068756104,0.0,0.0,0.0,0.2309232056140899,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098422337323427,-608.6162109375,302.163330078125,0.5568347573280334,0.050000000745058,0.0457650534808635,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568347573280334,0.050000000745058,0.0481928065419197,293.2239990234375,297.1499938964844,293.1499938964844,0.126693308353424,-2152.673828125,304.1578063964844,0.8815783858299255,0.1945911645889282,0.1369283348321914,293.2433166503906,297.1499938964844,293.1499938964844,0.19375641644001,-4092.43896484375,304.1566772460937,0.9917643070220948,0.2739211022853851,0.2603357434272766,293.32763671875,297.1499938964844,293.1499938964844,0.0078235380351543,-2635.60009765625,300.7052917480469,0.5568347573280334,0.050000000745058,0.2286059260368347,291.1700439453125,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.17010498046875,1.0,0.1894532144069671,0.9244927167892456,0.9244927167892456,1.0,1.0,-0.8638484477996826,0.3715370297431946,0.492311418056488,0.1461741924285888,0.0,0.0,0.160371720790863,25.662527084350582,25.0,1.9510539770126345,-4705.68017578125,74.30181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2998962402344,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1057103499770164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251046061515808,0.1251088678836822,-4.251928658050019e-06,0.0,0.0001072825616574,0.0,0.0,4.894854068756104,0.0,0.0,0.0,0.2309232056140899,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.009809585288167,-607.4778442382812,302.1425170898437,0.5565134882926941,0.050000000745058,0.0457671545445919,294.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5565134882926941,0.050000000745058,0.0481950156390666,293.22412109375,297.1499938964844,293.1499938964844,0.1259177029132843,-2142.09423828125,304.1578063964844,0.8796749114990234,0.1936271041631698,0.1362574994564056,293.2431945800781,297.1499938964844,293.1499938964844,0.1927491575479507,-4075.342529296875,304.15728759765625,0.9902889132499696,0.2727629840373993,0.2592398822307586,293.3284606933594,297.1499938964844,293.1499938964844,0.0077841901220381,-2626.528076171875,300.6723327636719,0.5565134882926941,0.050000000745058,0.2286164164543151,291.1702575683594,291.1499938964844,274.7281188964844,272.41229248046875,285.7750549316406,294.1070861816406,291.1702880859375,1.0,0.1892794370651245,0.9244859218597412,0.9244859218597412,1.0,1.0,-0.8617458343505859,0.3706462383270263,0.4910996258258819,0.1456394791603088,0.0,0.0,0.1589952558279037,25.695423126220703,25.0,1.1845555305480957,-4690.04833984375,73.9918441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,304.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1053480580449104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244313642382621,0.1244356110692024,-4.250787696946645e-06,0.0,0.0001069148929673,0.0,0.0,4.866513252258301,0.0,0.0,0.0,0.2308301031589508,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097770439460873,-606.3408203125,302.1216125488281,0.5562195181846619,0.050000000745058,0.0457690805196762,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5562195181846619,0.050000000745058,0.0481970459222793,293.2242736816406,297.1499938964844,293.1499938964844,0.125144675374031,-2131.53759765625,304.15777587890625,0.8778084516525269,0.192663311958313,0.1355866640806198,293.2430114746094,297.1499938964844,293.1499938964844,0.1917510628700256,-4058.416259765625,304.15777587890625,0.988827347755432,0.2716141641139984,0.2581546306610107,293.3293151855469,297.1499938964844,293.1499938964844,0.0077449744567275,-2617.449462890625,300.63922119140625,0.5562195181846619,0.050000000745058,0.2286260426044464,291.1703491210937,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.109130859375,291.1703491210937,1.0,0.1890993267297744,0.9244977831840516,0.9244977831840516,1.0,1.0,-0.8596544861793518,0.3697611093521118,0.48989337682724,0.1451081931591034,0.0,0.0,0.1576302796602249,25.723907470703125,25.0,0.6317552924156189,-4674.64306640625,73.67839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,304.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1049753427505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237700507044792,0.1237742975354194,-4.249663561495254e-06,0.0,0.0001065366232069,0.0,0.0,4.838696479797363,0.0,0.0,0.0,0.230738565325737,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097120823338627,-604.0592651367188,302.0795593261719,0.5556978583335876,0.050000000745058,0.0457725226879119,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5556978583335876,0.050000000745058,0.0482006706297397,293.2244873046875,297.1499938964844,293.1499938964844,0.1236040145158767,-2110.458984375,304.1577453613281,0.8741657733917236,0.1907363831996917,0.1342451423406601,293.2426452636719,297.1499938964844,293.1499938964844,0.1897719651460647,-4024.870361328125,304.1584777832031,0.9859229326248168,0.2693368792533874,0.2560052871704101,293.3309326171875,297.1499938964844,293.1499938964844,0.007666805293411,-2599.2197265625,300.5726318359375,0.5556978583335876,0.050000000745058,0.2286432236433029,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1135559082031,291.1702575683594,1.0,0.1887231916189193,0.9245213866233826,0.9245213866233826,1.0,1.0,-0.8554939031600952,0.3680010437965393,0.4874928593635559,0.1440525501966476,0.0,0.0,0.1549255847930908,25.77011680603028,25.0,-0.0144547121599316,-4644.15576171875,73.04277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,304.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.287109375,18000.0,0.0,0.0,0.1042053028941154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224709823727607,0.122475229203701,-4.247465312801069e-06,0.0,0.0001057551344274,0.0,0.0,4.784138202667236,0.0,0.0,0.0,0.230559155344963,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097120823338627,-604.0592651367188,302.0795593261719,0.5556978583335876,0.050000000745058,0.0457725226879119,294.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5556978583335876,0.050000000745058,0.0482006706297397,293.2244873046875,297.1499938964844,293.1499938964844,0.1236040145158767,-2110.458984375,304.1577453613281,0.8741657733917236,0.1907363831996917,0.1342451423406601,293.2426452636719,297.1499938964844,293.1499938964844,0.1897719651460647,-4024.870361328125,304.1584777832031,0.9859229326248168,0.2693368792533874,0.2560052871704101,293.3309326171875,297.1499938964844,293.1499938964844,0.007666805293411,-2599.2197265625,300.5726318359375,0.5556978583335876,0.050000000745058,0.2286432236433029,291.1702880859375,291.1499938964844,274.7502746582031,272.4257202148437,285.7873229980469,294.1135559082031,291.1702575683594,1.0,0.1887231916189193,0.9245213866233826,0.9245213866233826,1.0,1.0,-0.8554939031600952,0.3680010437965393,0.4874928593635559,0.1440525501966476,0.0,0.0,0.1549255847930908,25.77011680603028,25.0,-0.0144547121599316,-4644.15576171875,73.04277801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,304.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.287109375,18000.0,0.0,0.0,0.1042053028941154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224709823727607,0.122475229203701,-4.247465312801069e-06,0.0,0.0001057551344274,0.0,0.0,4.784138202667236,0.0,0.0,0.0,0.230559155344963,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096471244469285,-601.7587890625,302.0372009277344,0.5552462339401245,0.050000000745058,0.0457755140960216,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552462339401245,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.122068740427494,-2089.3984375,304.1577453613281,0.8706186413764954,0.1888099014759063,0.1329036206007003,293.2421875,297.1499938964844,293.1499938964844,0.1878104209899902,-3991.613525390625,304.1589050292969,0.9830228090286256,0.267081618309021,0.2538773417472839,293.33251953125,297.1499938964844,293.1499938964844,0.0075888955034315,-2580.859130859375,300.5055847167969,0.5552462339401245,0.050000000745058,0.2286581844091415,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700744628906,1.0,0.1883302181959152,0.9245450496673584,0.9245450496673584,1.0,1.0,-0.851355254650116,0.3662505149841308,0.4851047396659851,0.143005833029747,0.0,0.0,0.1522543132305145,25.8049373626709,25.0,-0.2384248077869415,-4613.94921875,72.39872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1034130603075027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212014555931091,0.1212057024240493,-4.245327545504551e-06,0.0,0.0001049511047312,0.0,0.0,4.730925559997559,0.0,0.0,0.0,0.2303843200206756,4.0,0.0,1.0
