time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096471244469285,-601.7587890625,302.0372009277344,0.5552462339401245,0.050000000745058,0.0457755140960216,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5552462339401245,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.122068740427494,-2089.3984375,304.1577453613281,0.8706186413764954,0.1888099014759063,0.1329036206007003,293.2421875,297.1499938964844,293.1499938964844,0.1878104209899902,-3991.613525390625,304.1589050292969,0.9830228090286256,0.267081618309021,0.2538773417472839,293.33251953125,297.1499938964844,293.1499938964844,0.0075888955034315,-2580.859130859375,300.5055847167969,0.5552462339401245,0.050000000745058,0.2286581844091415,291.1701354980469,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700744628906,1.0,0.1883302181959152,0.9245450496673584,0.9245450496673584,1.0,1.0,-0.851355254650116,0.3662505149841308,0.4851047396659851,0.143005833029747,0.0,0.0,0.1522543132305145,25.8049373626709,25.0,-0.2384248077869415,-4613.94921875,72.39872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3303527832031,304.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.1034130603075027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212014555931091,0.1212057024240493,-4.245327545504551e-06,0.0,0.0001049511047312,0.0,0.0,4.730925559997559,0.0,0.0,0.0,0.2303843200206756,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095820296555757,-599.4308471679688,301.99444580078125,0.5548492074012756,0.050000000745058,0.0457781627774238,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548492074012756,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205369681119918,-2068.327880859375,304.15771484375,0.8671461343765259,0.1868835091590881,0.1315618753433227,293.24169921875,297.1499938964844,293.1499938964844,0.1858639568090438,-3958.578125,304.1591796875,0.9801122546195984,0.2648459076881408,0.2517678141593933,293.3340759277344,297.1499938964844,293.1499938964844,0.0075112008489668,-2562.3427734375,300.43804931640625,0.5548492074012756,0.050000000745058,0.2286714017391204,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1238708496094,291.1699523925781,1.0,0.1879246234893798,0.9245747923851012,0.9245747923851012,1.0,1.0,-0.8472354412078857,0.3645075559616089,0.4827278852462768,0.1419694721698761,0.0,0.0,0.149600550532341,25.830942153930664,25.0,-0.2029431611299514,-4583.83154296875,71.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1026105657219886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199555844068527,0.1199598312377929,-4.243243438395439e-06,0.0,0.0001041366776917,0.0,0.0,4.678808212280273,0.0,0.0,0.0,0.2302132546901703,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095820296555757,-599.4308471679688,301.99444580078125,0.5548492074012756,0.050000000745058,0.0457781627774238,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548492074012756,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205369681119918,-2068.327880859375,304.15771484375,0.8671461343765259,0.1868835091590881,0.1315618753433227,293.24169921875,297.1499938964844,293.1499938964844,0.1858639568090438,-3958.578125,304.1591796875,0.9801122546195984,0.2648459076881408,0.2517678141593933,293.3340759277344,297.1499938964844,293.1499938964844,0.0075112008489668,-2562.3427734375,300.43804931640625,0.5548492074012756,0.050000000745058,0.2286714017391204,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.8051147460937,294.1238708496094,291.1699523925781,1.0,0.1879246234893798,0.9245747923851012,0.9245747923851012,1.0,1.0,-0.8472354412078857,0.3645075559616089,0.4827278852462768,0.1419694721698761,0.0,0.0,0.149600550532341,25.830942153930664,25.0,-0.2029431611299514,-4583.83154296875,71.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,304.2085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.1026105657219886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199555844068527,0.1199598312377929,-4.243243438395439e-06,0.0,0.0001041366776917,0.0,0.0,4.678808212280273,0.0,0.0,0.0,0.2302132546901703,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095167336985468,-597.0715942382812,301.9513244628906,0.5544949173927307,0.050000000745058,0.0457805357873439,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544949173927307,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1190079525113105,-2047.2354736328125,304.1576843261719,0.8637327551841736,0.1849569827318191,0.1302198022603988,293.2411804199219,297.1499938964844,293.1499938964844,0.1839323043823242,-3925.744873046875,304.1593322753906,0.9771811366081238,0.2626285552978515,0.2496754378080368,293.3356018066406,297.1499938964844,293.1499938964844,0.0074337101541459,-2543.662841796875,300.3701171875,0.5544949173927307,0.050000000745058,0.2286832481622696,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297607421875,291.169921875,1.0,0.1875097453594207,0.9246045351028442,0.9246045351028442,1.0,1.0,-0.8431335687637329,0.3627708256244659,0.4803627431392669,0.1409449279308319,0.0,0.0,0.1469451785087585,25.850112915039062,25.0,-0.0634225308895111,-4553.60205078125,71.09810638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,304.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1018082648515701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187238320708274,0.1187280714511871,-4.241198439558502e-06,0.0,0.0001033224471029,0.0,0.0,4.627382755279541,0.0,0.0,0.0,0.2300446629524231,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095167336985468,-597.0715942382812,301.9513244628906,0.5544949173927307,0.050000000745058,0.0457805357873439,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544949173927307,0.050000000745058,0.0482091084122657,293.2250061035156,297.1499938964844,293.1499938964844,0.1190079525113105,-2047.2354736328125,304.1576843261719,0.8637327551841736,0.1849569827318191,0.1302198022603988,293.2411804199219,297.1499938964844,293.1499938964844,0.1839323043823242,-3925.744873046875,304.1593322753906,0.9771811366081238,0.2626285552978515,0.2496754378080368,293.3356018066406,297.1499938964844,293.1499938964844,0.0074337101541459,-2543.662841796875,300.3701171875,0.5544949173927307,0.050000000745058,0.2286832481622696,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8147888183594,294.1297607421875,291.169921875,1.0,0.1875097453594207,0.9246045351028442,0.9246045351028442,1.0,1.0,-0.8431335687637329,0.3627708256244659,0.4803627431392669,0.1409449279308319,0.0,0.0,0.1469451785087585,25.850112915039062,25.0,-0.0634225308895111,-4553.60205078125,71.09810638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,304.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1018082648515701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187238320708274,0.1187280714511871,-4.241198439558502e-06,0.0,0.0001033224471029,0.0,0.0,4.627382755279541,0.0,0.0,0.0,0.2300446629524231,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094840116798877,-595.8801879882812,301.9296264648437,0.5543311834335327,0.050000000745058,0.045781634747982,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543311834335327,0.050000000745058,0.0482102669775486,293.2250671386719,297.1499938964844,293.1499938964844,0.1182444468140602,-2036.6806640625,304.1576843261719,0.8620448708534241,0.1839936077594757,0.1295486241579055,293.24090576171875,297.1499938964844,293.1499938964844,0.1829722076654434,-3909.40380859375,304.1593933105469,0.975705862045288,0.2615265548229217,0.2486354559659958,293.3363342285156,297.1499938964844,293.1499938964844,0.0073950528167188,-2534.26416015625,300.33599853515625,0.5543311834335327,0.050000000745058,0.2286887466907501,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1872996240854263,0.924619436264038,0.924619436264038,1.0,1.0,-0.8410891890525818,0.361904501914978,0.4791846871376037,0.1404376029968261,0.0,0.0,0.145612359046936,25.85759353637696,25.0,0.0168946981430053,-4538.4052734375,70.77214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,304.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.021484375,18000.0,0.0,0.0,0.1014096811413765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181109622120857,0.1181152015924453,-4.240185717208078e-06,0.0,0.0001029179329634,0.0,0.0,4.601832866668701,0.0,0.0,0.0,0.2299609631299972,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094512281939387,-594.680419921875,301.9078063964844,0.5541750192642212,0.050000000745058,0.0457826852798461,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541750192642212,0.050000000745058,0.0482113733887672,293.2251281738281,297.1499938964844,293.1499938964844,0.1174816340208053,-2026.1202392578125,304.1576538085937,0.8603677153587341,0.183030217885971,0.1288773417472839,293.2406311035156,297.1499938964844,293.1499938964844,0.1820160150527954,-3893.114013671875,304.159423828125,0.9742229580879213,0.2604289352893829,0.2475995272397995,293.33709716796875,297.1499938964844,293.1499938964844,0.0073564355261623,-2524.822265625,300.3017272949219,0.5541750192642212,0.050000000745058,0.2286940068006515,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250427246094,294.1361389160156,291.1700134277344,1.0,0.1870881170034408,0.924643099308014,0.924643099308014,1.0,1.0,-0.8390491008758545,0.3610395789146423,0.4780095219612121,0.1399341523647308,0.0,0.0,0.1442736834287643,25.863901138305664,25.0,0.0952876135706901,-4523.14111328125,70.44636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,304.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.101013995707035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117498941719532,0.1175031810998916,-4.239177997078514e-06,0.0,0.0001025163655867,0.0,0.0,4.576342582702637,0.0,0.0,0.0,0.2298775017261505,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093855122104287,-592.25732421875,301.86383056640625,0.5538827180862427,0.050000000745058,0.0457846596837043,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538827180862427,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159584075212478,-2004.9874267578125,304.1576538085937,0.8570427298545837,0.1811035126447677,0.1275346577167511,293.2400817871094,297.1499938964844,293.1499938964844,0.1801160871982574,-3860.697021484375,304.1594543457031,0.9712332487106324,0.258246898651123,0.2455399930477142,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793615981936,-2505.81982421875,300.2329406738281,0.5538827180862427,0.050000000745058,0.2287038564682006,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866618245840072,0.9246904850006104,0.9246904850006104,1.0,1.0,-0.8349825143814087,0.3593132495880127,0.475669264793396,0.1389390528202057,0.0,0.0,0.1415733247995376,25.873476028442383,25.0,0.2320914566516876,-4492.3837890625,69.7961196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1002338603138923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162747591733932,0.1162789985537529,-4.237171197019052e-06,0.0,0.000101724624983,0.0,0.0,4.525426864624023,0.0,0.0,0.0,0.2297109216451645,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093855122104287,-592.25732421875,301.86383056640625,0.5538827180862427,0.050000000745058,0.0457846596837043,294.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538827180862427,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159584075212478,-2004.9874267578125,304.1576538085937,0.8570427298545837,0.1811035126447677,0.1275346577167511,293.2400817871094,297.1499938964844,293.1499938964844,0.1801160871982574,-3860.697021484375,304.1594543457031,0.9712332487106324,0.258246898651123,0.2455399930477142,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793615981936,-2505.81982421875,300.2329406738281,0.5538827180862427,0.050000000745058,0.2287038564682006,291.170166015625,291.1499938964844,274.8315734863281,272.476318359375,285.8359069824219,294.14288330078125,291.1701965332031,1.0,0.1866618245840072,0.9246904850006104,0.9246904850006104,1.0,1.0,-0.8349825143814087,0.3593132495880127,0.475669264793396,0.1389390528202057,0.0,0.0,0.1415733247995376,25.873476028442383,25.0,0.2320914566516876,-4492.3837890625,69.7961196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1002338603138923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162747591733932,0.1162789985537529,-4.237171197019052e-06,0.0,0.000101724624983,0.0,0.0,4.525426864624023,0.0,0.0,0.0,0.2297109216451645,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093196462839841,-589.8045654296875,301.8194274902344,0.5536127090454102,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536127090454102,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144388318061828,-1983.844482421875,304.1576232910156,0.8537517189979553,0.1791771650314331,0.1261920630931854,293.239501953125,297.1499938964844,293.1499938964844,0.1782328188419342,-3828.49658203125,304.159423828125,0.968208372592926,0.2560819387435913,0.2434963285923004,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025237604975,-2486.66552734375,300.1636657714844,0.5536127090454102,0.050000000745058,0.2287130057811737,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.14996337890625,291.1704406738281,1.0,0.1862325370311737,0.924737811088562,0.924737811088562,1.0,1.0,-0.8309339284896851,0.3575909435749054,0.4733429551124573,0.1379610300064087,0.0,0.0,0.1388350278139114,25.879777908325195,25.0,0.3526241481304168,-4461.33056640625,69.14871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.0994706749916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150473654270172,0.1150515973567962,-4.235170308675151e-06,0.0,0.000100950092019,0.0,0.0,4.474471092224121,0.0,0.0,0.0,0.2295443713665008,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093196462839841,-589.8045654296875,301.8194274902344,0.5536127090454102,0.050000000745058,0.0457864925265312,294.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536127090454102,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144388318061828,-1983.844482421875,304.1576232910156,0.8537517189979553,0.1791771650314331,0.1261920630931854,293.239501953125,297.1499938964844,293.1499938964844,0.1782328188419342,-3828.49658203125,304.159423828125,0.968208372592926,0.2560819387435913,0.2434963285923004,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025237604975,-2486.66552734375,300.1636657714844,0.5536127090454102,0.050000000745058,0.2287130057811737,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.14996337890625,291.1704406738281,1.0,0.1862325370311737,0.924737811088562,0.924737811088562,1.0,1.0,-0.8309339284896851,0.3575909435749054,0.4733429551124573,0.1379610300064087,0.0,0.0,0.1388350278139114,25.879777908325195,25.0,0.3526241481304168,-4461.33056640625,69.14871978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.0994706749916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150473654270172,0.1150515973567962,-4.235170308675151e-06,0.0,0.000100950092019,0.0,0.0,4.474471092224121,0.0,0.0,0.0,0.2295443713665008,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811863869428,-588.3759765625,301.791015625,0.5538855791091919,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538855791091919,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135696172714233,-1971.8697509765625,304.1565246582031,0.8524227142333984,0.1783140450716018,0.1254337280988693,293.23370361328125,297.1499938964844,293.1499938964844,0.1770710200071334,-3808.910888671875,304.158203125,0.966968297958374,0.2549979388713836,0.2422591745853424,293.3353881835937,297.1499938964844,293.1499938964844,0.0071468502283096,-2472.731201171875,300.110595703125,0.5538855791091919,0.050000000745058,0.2287039309740066,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1694641113281,1.0,0.1858370006084442,0.924794852733612,0.924794852733612,1.0,1.0,-0.8285230994224548,0.3565710186958313,0.4719520807266235,0.1373693645000457,0.0,0.0,0.1362061947584152,25.80586051940918,25.0,-1.6119763851165771,-4432.8466796875,68.65595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.098727710545063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138445138931274,0.1138487458229065,-4.23317942477297e-06,0.0,0.0001001960772555,0.0,0.0,4.424582958221436,0.0,0.0,0.0,0.2293814420700073,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092811863869428,-588.3759765625,301.791015625,0.5538855791091919,0.050000000745058,0.0457846745848655,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538855791091919,0.050000000745058,0.0482134670019149,293.22021484375,297.1499938964844,293.1499938964844,0.1135696172714233,-1971.8697509765625,304.1565246582031,0.8524227142333984,0.1783140450716018,0.1254337280988693,293.23370361328125,297.1499938964844,293.1499938964844,0.1770710200071334,-3808.910888671875,304.158203125,0.966968297958374,0.2549979388713836,0.2422591745853424,293.3353881835937,297.1499938964844,293.1499938964844,0.0071468502283096,-2472.731201171875,300.110595703125,0.5538855791091919,0.050000000745058,0.2287039309740066,291.1697998046875,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.1694641113281,1.0,0.1858370006084442,0.924794852733612,0.924794852733612,1.0,1.0,-0.8285230994224548,0.3565710186958313,0.4719520807266235,0.1373693645000457,0.0,0.0,0.1362061947584152,25.80586051940918,25.0,-1.6119763851165771,-4432.8466796875,68.65595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.098727710545063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138445138931274,0.1138487458229065,-4.23317942477297e-06,0.0,0.0001001960772555,0.0,0.0,4.424582958221436,0.0,0.0,0.0,0.2293814420700073,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092340493574738,-586.624267578125,301.7587280273437,0.553990364074707,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.553990364074707,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126274168491363,-1958.786865234375,304.15594482421875,0.8507041931152344,0.1770415753126144,0.1245945394039154,293.2306213378906,297.1499938964844,293.1499938964844,0.175841137766838,-3787.98193359375,304.15753173828125,0.9653218388557434,0.2535019516944885,0.2409161776304245,293.3326110839844,297.1499938964844,293.1499938964844,0.007085005287081,-2457.16845703125,300.0536804199219,0.553990364074707,0.050000000745058,0.2287004739046096,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1683959960937,1.0,0.1854677945375442,0.9248518347740172,0.9248518347740172,1.0,1.0,-0.8258984088897705,0.3554563224315643,0.4704421162605285,0.1367367208003997,0.0,0.0,0.1338662952184677,25.76007080078125,25.0,-0.9248373508453368,-4405.923828125,68.17069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.0980170965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128003373742103,0.1128045693039894,-4.231391358189285e-06,0.0,9.947489888872953e-05,0.0,0.0,4.381277561187744,0.0,0.0,0.0,0.2292387187480926,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092340493574738,-586.624267578125,301.7587280273437,0.553990364074707,0.050000000745058,0.0457839854061603,294.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.553990364074707,0.050000000745058,0.0482127405703067,293.2177429199219,297.1499938964844,293.1499938964844,0.1126274168491363,-1958.786865234375,304.15594482421875,0.8507041931152344,0.1770415753126144,0.1245945394039154,293.2306213378906,297.1499938964844,293.1499938964844,0.175841137766838,-3787.98193359375,304.15753173828125,0.9653218388557434,0.2535019516944885,0.2409161776304245,293.3326110839844,297.1499938964844,293.1499938964844,0.007085005287081,-2457.16845703125,300.0536804199219,0.553990364074707,0.050000000745058,0.2287004739046096,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1762390136719,291.1683959960937,1.0,0.1854677945375442,0.9248518347740172,0.9248518347740172,1.0,1.0,-0.8258984088897705,0.3554563224315643,0.4704421162605285,0.1367367208003997,0.0,0.0,0.1338662952184677,25.76007080078125,25.0,-0.9248373508453368,-4405.923828125,68.17069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.0047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.0980170965194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128003373742103,0.1128045693039894,-4.231391358189285e-06,0.0,9.947489888872953e-05,0.0,0.0,4.381277561187744,0.0,0.0,0.0,0.2292387187480926,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092087388038635,-585.6604614257812,301.74169921875,0.5539703369140625,0.050000000745058,0.0457841232419014,294.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539703369140625,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.1120875030755996,-1951.2410888671875,304.15582275390625,0.8496285080909729,0.1763395816087722,0.1241174489259719,293.2295837402344,297.1499938964844,293.1499938964844,0.1751479655504226,-3776.094482421875,304.1574401855469,0.9642749428749084,0.2526894211769104,0.2401659786701202,293.331787109375,297.1499938964844,293.1499938964844,0.0070529300719499,-2448.967529296875,300.0244140625,0.5539703369140625,0.050000000745058,0.2287011891603469,291.1685791015625,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.1851806640625,291.1686706542969,1.0,0.1852868199348449,0.9248803853988647,0.9248803853988647,1.0,1.0,-0.8244267106056213,0.3548304736614227,0.4695962369441986,0.1363843083381652,0.0,0.0,0.1326115727424621,25.748523712158203,25.0,-0.0072585712186992,-4391.935546875,67.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.0976763740181922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11226686835289,0.112271100282669,-4.23054234488518e-06,0.0,9.912910900311545e-05,0.0,0.0,4.359241962432861,0.0,0.0,0.0,0.2291667163372039,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091826720163226,-584.6605224609375,301.7241516113281,0.5539252758026123,0.050000000745058,0.0457844324409961,294.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5539252758026123,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115230470895767,-1943.3343505859373,304.1557922363281,0.8484746217727661,0.1756105273962021,0.1236187517642974,293.22869873046875,297.1499938964844,293.1499938964844,0.1744302958250045,-3763.75732421875,304.1573791503906,0.9631455540657043,0.2518545687198639,0.2393897622823715,293.3311767578125,297.1499938964844,293.1499938964844,0.0070203593932092,-2440.586669921875,299.9946594238281,0.5539252758026123,0.050000000745058,0.2287027239799499,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.16912841796875,1.0,0.1851071268320083,0.924905240535736,0.924905240535736,1.0,1.0,-0.8228992223739624,0.3541804850101471,0.4687187373638153,0.1360196620225906,0.0,0.0,0.1313040107488632,25.740909576416016,25.0,0.6199405193328857,-4377.4306640625,67.66548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302307128906,303.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0973442047834396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117089986801147,0.1117132306098938,-4.22967013946618e-06,0.0,9.879199205897748e-05,0.0,0.0,4.3362298011779785,0.0,0.0,0.0,0.2290918976068496,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.009128974750638,-582.5897216796875,301.687744140625,0.5537860989570618,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5537860989570618,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103419512510299,-1926.7503662109373,304.1558532714844,0.8459984660148621,0.1740874052047729,0.1225716918706893,293.2273254394531,297.1499938964844,293.1499938964844,0.172953575849533,-3738.314208984375,304.1573791503906,0.9607104063034058,0.2501400411128998,0.2377874255180359,293.33062744140625,297.1499938964844,293.1499938964844,0.0069542494602501,-2423.46142578125,299.93377685546875,0.5537860989570618,0.050000000745058,0.2287074625492096,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.1700134277344,1.0,0.1847496777772903,0.9249549508094788,0.9249549508094788,1.0,1.0,-0.8197275400161743,0.352830022573471,0.4668975174427032,0.1352658718824386,0.0,0.0,0.1285891681909561,25.7334041595459,25.0,1.114444613456726,-4347.59130859375,67.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.0967003852128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105493232607841,0.1105535551905632,-4.227847057336476e-06,0.0,9.813859651330858e-05,0.0,0.0,4.288435459136963,0.0,0.0,0.0,0.2289365828037262,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.009128974750638,-582.5897216796875,301.687744140625,0.5537860989570618,0.050000000745058,0.0457853786647319,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5537860989570618,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103419512510299,-1926.7503662109373,304.1558532714844,0.8459984660148621,0.1740874052047729,0.1225716918706893,293.2273254394531,297.1499938964844,293.1499938964844,0.172953575849533,-3738.314208984375,304.1573791503906,0.9607104063034058,0.2501400411128998,0.2377874255180359,293.33062744140625,297.1499938964844,293.1499938964844,0.0069542494602501,-2423.46142578125,299.93377685546875,0.5537860989570618,0.050000000745058,0.2287074625492096,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2098083496094,291.1700134277344,1.0,0.1847496777772903,0.9249549508094788,0.9249549508094788,1.0,1.0,-0.8197275400161743,0.352830022573471,0.4668975174427032,0.1352658718824386,0.0,0.0,0.1285891681909561,25.7334041595459,25.0,1.114444613456726,-4347.59130859375,67.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,303.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.0967003852128982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105493232607841,0.1105535551905632,-4.227847057336476e-06,0.0,9.813859651330858e-05,0.0,0.0,4.288435459136963,0.0,0.0,0.0,0.2289365828037262,4.0,0.0,1.0
821340,293.2618408203125,297.1499938964844,293.1499938964844,0.0090737966820597,-580.4492797851562,301.6498413085937,0.5536060333251953,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536060333251953,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.109108418226242,-1909.3834228515625,304.15594482421875,0.8433611989021301,0.1724953651428222,0.1214730888605117,293.226318359375,297.1499938964844,293.1499938964844,0.1714445948600769,-3712.25634765625,304.1574401855469,0.9581056237220764,0.2483867406845092,0.2361430525779724,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873013369739,-2405.97509765625,299.8713684082031,0.5536060333251953,0.050000000745058,0.228713572025299,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708068847656,1.0,0.1843926161527633,0.9250047206878662,0.9250047206878662,1.0,1.0,-0.8164458870887756,0.3514319062232971,0.4650139808654785,0.1344901621341705,0.0,0.0,0.1257724910974502,25.73228073120117,25.0,1.109039545059204,-4317.2216796875,66.63292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,303.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0960758402943611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354443848133,0.1093586683273315,-4.2259575820935424e-06,0.0,9.75047587417066e-05,0.0,0.0,4.239251136779785,0.0,0.0,0.0,0.2287766188383102,4.0,0.0,1.0
821400,293.2618408203125,297.1499938964844,293.1499938964844,0.0090737966820597,-580.4492797851562,301.6498413085937,0.5536060333251953,0.050000000745058,0.0457866042852401,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536060333251953,0.050000000745058,0.0482154972851276,293.2152404785156,297.1499938964844,293.1499938964844,0.109108418226242,-1909.3834228515625,304.15594482421875,0.8433611989021301,0.1724953651428222,0.1214730888605117,293.226318359375,297.1499938964844,293.1499938964844,0.1714445948600769,-3712.25634765625,304.1574401855469,0.9581056237220764,0.2483867406845092,0.2361430525779724,293.3306884765625,297.1499938964844,293.1499938964844,0.0068873013369739,-2405.97509765625,299.8713684082031,0.5536060333251953,0.050000000745058,0.228713572025299,291.17071533203125,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.22479248046875,291.1708068847656,1.0,0.1843926161527633,0.9250047206878662,0.9250047206878662,1.0,1.0,-0.8164458870887756,0.3514319062232971,0.4650139808654785,0.1344901621341705,0.0,0.0,0.1257724910974502,25.73228073120117,25.0,1.109039545059204,-4317.2216796875,66.63292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179626464844,303.8876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.0960758402943611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354443848133,0.1093586683273315,-4.2259575820935424e-06,0.0,9.75047587417066e-05,0.0,0.0,4.239251136779785,0.0,0.0,0.0,0.2287766188383102,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176276862621,-578.25732421875,301.6107788085937,0.5534036159515381,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534036159515381,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078351289033889,-1891.412109375,304.1560974121094,0.8406103253364563,0.1708486825227737,0.1203343719244003,293.2255249023437,297.1499938964844,293.1499938964844,0.1699187010526657,-3685.855712890625,304.1575012207031,0.9553799033164978,0.2466105073690414,0.2344740033149719,293.3311462402344,297.1499938964844,293.1499938964844,0.0068198787048459,-2388.2197265625,299.80780029296875,0.5534036159515381,0.050000000745058,0.2287204414606094,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.17144775390625,1.0,0.1840343326330185,0.9250670075416564,0.9250670075416564,1.0,1.0,-0.8130877614021301,0.3500009179115295,0.4630868434906006,0.1337006390094757,0.0,0.0,0.1228768751025199,25.7346248626709,25.0,0.9411720037460328,-4286.63818359375,66.10972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0954619124531745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081367209553718,0.1081409454345703,-4.224028998578433e-06,0.0,9.688170393928884e-05,0.0,0.0,4.189200401306152,0.0,0.0,0.0,0.228613942861557,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090176276862621,-578.25732421875,301.6107788085937,0.5534036159515381,0.050000000745058,0.0457879789173603,294.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534036159515381,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078351289033889,-1891.412109375,304.1560974121094,0.8406103253364563,0.1708486825227737,0.1203343719244003,293.2255249023437,297.1499938964844,293.1499938964844,0.1699187010526657,-3685.855712890625,304.1575012207031,0.9553799033164978,0.2466105073690414,0.2344740033149719,293.3311462402344,297.1499938964844,293.1499938964844,0.0068198787048459,-2388.2197265625,299.80780029296875,0.5534036159515381,0.050000000745058,0.2287204414606094,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9452209472656,294.2391052246094,291.17144775390625,1.0,0.1840343326330185,0.9250670075416564,0.9250670075416564,1.0,1.0,-0.8130877614021301,0.3500009179115295,0.4630868434906006,0.1337006390094757,0.0,0.0,0.1228768751025199,25.7346248626709,25.0,0.9411720037460328,-4286.63818359375,66.10972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,303.8446350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0954619124531745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081367209553718,0.1081409454345703,-4.224028998578433e-06,0.0,9.688170393928884e-05,0.0,0.0,4.189200401306152,0.0,0.0,0.0,0.228613942861557,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089607443660497,-576.02294921875,301.57080078125,0.5531887412071228,0.050000000745058,0.0457894429564476,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531887412071228,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065285056829452,-1872.9246826171875,304.15625,0.8377701044082642,0.1691548377275467,0.1191616132855415,293.2249450683594,297.1499938964844,293.1499938964844,0.1683839410543441,-3659.252197265625,304.1575622558594,0.9525614380836488,0.2448205351829528,0.2327900230884552,293.3318786621094,297.1499938964844,293.1499938964844,0.0067521804012358,-2370.24072265625,299.7432556152344,0.5531887412071228,0.050000000745058,0.2287277579307556,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1719970703125,1.0,0.1836739331483841,0.9251292943954468,0.9251292943954468,1.0,1.0,-0.8096716403961182,0.3485446870326996,0.4611269533634186,0.1329011917114257,0.0,0.0,0.1199165135622024,25.73885536193848,25.0,0.7857987880706787,-4256.0205078125,65.58319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,303.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0948514938354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069042086601257,0.1069084331393241,-4.222079041937832e-06,0.0,9.626221435610204e-05,0.0,0.0,4.138620376586914,0.0,0.0,0.0,0.2284497320652008,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089607443660497,-576.02294921875,301.57080078125,0.5531887412071228,0.050000000745058,0.0457894429564476,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5531887412071228,0.050000000745058,0.0482184886932373,293.2154235839844,297.1499938964844,293.1499938964844,0.1065285056829452,-1872.9246826171875,304.15625,0.8377701044082642,0.1691548377275467,0.1191616132855415,293.2249450683594,297.1499938964844,293.1499938964844,0.1683839410543441,-3659.252197265625,304.1575622558594,0.9525614380836488,0.2448205351829528,0.2327900230884552,293.3318786621094,297.1499938964844,293.1499938964844,0.0067521804012358,-2370.24072265625,299.7432556152344,0.5531887412071228,0.050000000745058,0.2287277579307556,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530517578125,291.1719970703125,1.0,0.1836739331483841,0.9251292943954468,0.9251292943954468,1.0,1.0,-0.8096716403961182,0.3485446870326996,0.4611269533634186,0.1329011917114257,0.0,0.0,0.1199165135622024,25.73885536193848,25.0,0.7857987880706787,-4256.0205078125,65.58319854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,303.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.0948514938354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069042086601257,0.1069084331393241,-4.222079041937832e-06,0.0,9.626221435610204e-05,0.0,0.0,4.138620376586914,0.0,0.0,0.0,0.2284497320652008,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089320698752999,-574.8905029296875,301.5505065917969,0.5530784726142883,0.050000000745058,0.0457901954650878,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5530784726142883,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058632358908653,-1863.49365234375,304.15631103515625,0.8363194465637207,0.168290838599205,0.11856310069561,293.22467041015625,297.1499938964844,293.1499938964844,0.1676146984100341,-3645.89990234375,304.1575927734375,0.9511233568191528,0.2439223229885101,0.2319444566965103,293.33233642578125,297.1499938964844,293.1499938964844,0.0067182495258748,-2361.17041015625,299.7106628417969,0.5530784726142883,0.050000000745058,0.2287315130233764,291.17218017578125,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.2599792480469,291.1722412109375,1.0,0.1834927648305893,0.9251604676246644,0.9251604676246644,1.0,1.0,-0.8079448342323303,0.3478084206581116,0.4601364135742187,0.1324984431266784,0.0,0.0,0.1184120401740074,25.741384506225582,25.0,0.7386431097984314,-4240.71533203125,65.31879425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,303.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.0945456251502037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062831059098243,0.1062873303890228,-4.22109815190197e-06,0.0,9.595179290045051e-05,0.0,0.0,4.113162994384766,0.0,0.0,0.0,0.2283671498298645,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.008903288282454,-573.7493896484375,301.530029296875,0.5529671311378479,0.050000000745058,0.0457909554243087,294.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5529671311378479,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051907241344451,-1853.9473876953125,304.1563720703125,0.8348504304885864,0.1674164533615112,0.117957204580307,293.22442626953125,297.1499938964844,293.1499938964844,0.1668449342250824,-3632.525634765625,304.1575927734375,0.9496690034866332,0.2430229485034942,0.231097474694252,293.33282470703125,297.1499938964844,293.1499938964844,0.0066843037493526,-2352.055419921875,299.67791748046875,0.5529671311378479,0.050000000745058,0.2287353128194809,291.17242431640625,291.1499938964844,275.0015869140625,272.5764465332031,285.9766540527344,294.26690673828125,291.1724853515625,1.0,0.1833108961582183,0.9251997470855712,0.9251997470855712,1.0,1.0,-0.8062075972557068,0.3470678031444549,0.4591397941112518,0.1320943236351013,0.0,0.0,0.1168917194008827,25.74406242370605,25.0,0.7109814286231995,-4225.4169921875,65.05377960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.0942384004592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056591346859932,0.105663351714611,-4.220114988129353e-06,0.0,9.563999628880993e-05,0.0,0.0,4.08760929107666,0.0,0.0,0.0,0.2282843291759491,4.0,0.0,1.0
821820,293.2640380859375,297.1499938964844,293.1499938964844,0.0088454354554414,-571.44189453125,301.4886474609375,0.5527425408363342,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527425408363342,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038245931267738,-1834.5157470703125,304.1565246582031,0.8318580389022827,0.1656368374824524,0.1167238727211952,293.2240295410156,297.1499938964844,293.1499938964844,0.1653052717447281,-3605.736083984375,304.1576232910156,0.9467174410820008,0.2412222474813461,0.2294011265039444,293.3338623046875,297.1499938964844,293.1499938964844,0.0066163870505988,-2333.694580078125,299.6119079589844,0.5527425408363342,0.050000000745058,0.2287429869174957,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1729736328125,1.0,0.1829451322555542,0.92527836561203,0.92527836561203,1.0,1.0,-0.8027045130729675,0.3455741703510284,0.4571303427219391,0.1312820017337799,0.0,0.0,0.1138015761971473,25.74966812133789,25.0,0.7049679756164551,-4194.81640625,64.52214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.0936178937554359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044023111462593,0.1044065281748771,-4.218139110889752e-06,0.0,9.501026215730236e-05,0.0,0.0,4.036202907562256,0.0,0.0,0.0,0.228117898106575,4.0,0.0,1.0
821880,293.2640380859375,297.1499938964844,293.1499938964844,0.0088454354554414,-571.44189453125,301.4886474609375,0.5527425408363342,0.050000000745058,0.045792493969202,294.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5527425408363342,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038245931267738,-1834.5157470703125,304.1565246582031,0.8318580389022827,0.1656368374824524,0.1167238727211952,293.2240295410156,297.1499938964844,293.1499938964844,0.1653052717447281,-3605.736083984375,304.1576232910156,0.9467174410820008,0.2412222474813461,0.2294011265039444,293.3338623046875,297.1499938964844,293.1499938964844,0.0066163870505988,-2333.694580078125,299.6119079589844,0.5527425408363342,0.050000000745058,0.2287429869174957,291.17291259765625,291.1499938964844,275.0202941894531,272.5861511230469,285.9923095703125,294.28082275390625,291.1729736328125,1.0,0.1829451322555542,0.92527836561203,0.92527836561203,1.0,1.0,-0.8027045130729675,0.3455741703510284,0.4571303427219391,0.1312820017337799,0.0,0.0,0.1138015761971473,25.74966812133789,25.0,0.7049679756164551,-4194.81640625,64.52214813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,303.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.0936178937554359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044023111462593,0.1044065281748771,-4.218139110889752e-06,0.0,9.501026215730236e-05,0.0,0.0,4.036202907562256,0.0,0.0,0.0,0.228117898106575,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.00878725387156,-569.1019897460938,301.4466857910156,0.5525163412094116,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525163412094116,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.102429911494255,-1814.6221923828125,304.1566772460937,0.8287885189056396,0.163815289735794,0.1154614090919494,293.2236633300781,297.1499938964844,293.1499938964844,0.1637668460607528,-3578.915283203125,304.1576538085937,0.9437153935432434,0.2394208163022995,0.2277034819126129,293.3349914550781,297.1499938964844,293.1499938964844,0.0065484656952321,-2315.164306640625,299.5453186035156,0.5525163412094116,0.050000000745058,0.2287507355213165,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,294.294921875,291.17352294921875,1.0,0.1825765520334243,0.9253569841384888,0.9253569841384888,1.0,1.0,-0.7991650104522705,0.3440647423267364,0.455100268125534,0.1304644793272018,0.0,0.0,0.1106393113732338,25.755464553833008,25.0,0.7451963424682617,-4164.1591796875,63.988502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,303.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.0929866135120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031320914626121,0.10313630849123,-4.216151410219027e-06,0.0,9.436959226150066e-05,0.0,0.0,3.984337329864502,0.0,0.0,0.0,0.227950245141983,4.0,0.0,1.0
