time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.00878725387156,-569.1019897460938,301.4466857910156,0.5525163412094116,0.050000000745058,0.0457940474152565,294.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525163412094116,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.102429911494255,-1814.6221923828125,304.1566772460937,0.8287885189056396,0.163815289735794,0.1154614090919494,293.2236633300781,297.1499938964844,293.1499938964844,0.1637668460607528,-3578.915283203125,304.1576538085937,0.9437153935432434,0.2394208163022995,0.2277034819126129,293.3349914550781,297.1499938964844,293.1499938964844,0.0065484656952321,-2315.164306640625,299.5453186035156,0.5525163412094116,0.050000000745058,0.2287507355213165,291.1734313964844,291.1499938964844,275.03887939453125,272.5956115722656,286.0080261230469,294.294921875,291.17352294921875,1.0,0.1825765520334243,0.9253569841384888,0.9253569841384888,1.0,1.0,-0.7991650104522705,0.3440647423267364,0.455100268125534,0.1304644793272018,0.0,0.0,0.1106393113732338,25.755464553833008,25.0,0.7451963424682617,-4164.1591796875,63.988502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,303.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.0929866135120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031320914626121,0.10313630849123,-4.216151410219027e-06,0.0,9.436959226150066e-05,0.0,0.0,3.984337329864502,0.0,0.0,0.0,0.227950245141983,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087288059294223,-566.7315673828125,301.4042053222656,0.5522890090942383,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522890090942383,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.1010056063532829,-1794.246826171875,304.1568298339844,0.8256320953369141,0.161949872970581,0.1141685470938682,293.22332763671875,297.1499938964844,293.1499938964844,0.162231296300888,-3552.0908203125,304.1576538085937,0.940670132637024,0.237620398402214,0.226006343960762,293.336181640625,297.1499938964844,293.1499938964844,0.0064805806614458,-2296.475341796875,299.4781799316406,0.5522890090942383,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,294.309326171875,291.1741027832031,1.0,0.1822050809860229,0.9254456162452698,0.9254456162452698,1.0,1.0,-0.7955897450447083,0.3425401151180267,0.4530496299266815,0.1296421289443969,0.0,0.0,0.1073980256915092,25.76135635375977,25.0,0.7947956919670105,-4133.3759765625,63.452903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.0923418924212455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018463522195816,0.1018505617976188,-4.214148702885723e-06,0.0,9.371527994517236e-05,0.0,0.0,3.9319279193878174,0.0,0.0,0.0,0.2277811169624328,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087288059294223,-566.7315673828125,301.4042053222656,0.5522890090942383,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522890090942383,0.050000000745058,0.0482249818742275,293.2178955078125,297.1499938964844,293.1499938964844,0.1010056063532829,-1794.246826171875,304.1568298339844,0.8256320953369141,0.161949872970581,0.1141685470938682,293.22332763671875,297.1499938964844,293.1499938964844,0.162231296300888,-3552.0908203125,304.1576538085937,0.940670132637024,0.237620398402214,0.226006343960762,293.336181640625,297.1499938964844,293.1499938964844,0.0064805806614458,-2296.475341796875,299.4781799316406,0.5522890090942383,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,294.309326171875,291.1741027832031,1.0,0.1822050809860229,0.9254456162452698,0.9254456162452698,1.0,1.0,-0.7955897450447083,0.3425401151180267,0.4530496299266815,0.1296421289443969,0.0,0.0,0.1073980256915092,25.76135635375977,25.0,0.7947956919670105,-4133.3759765625,63.452903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0625,18000.0,0.0,0.0,0.0923418924212455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018463522195816,0.1018505617976188,-4.214148702885723e-06,0.0,9.371527994517236e-05,0.0,0.0,3.9319279193878174,0.0,0.0,0.0,0.2277811169624328,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086701521649956,-564.3329467773438,301.3612670898437,0.5520608425140381,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520608425140381,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995508730411529,-1773.373291015625,304.156982421875,0.8223755955696106,0.1600388288497924,0.1128441393375396,293.2230529785156,297.1499938964844,293.1499938964844,0.160700038075447,-3525.287109375,304.1576538085937,0.9375885128974916,0.23582224547863,0.2243110239505767,293.3374328613281,297.1499938964844,293.1499938964844,0.0064127636142075,-2277.636474609375,299.4105224609375,0.5520608425140381,0.050000000745058,0.2287664115428924,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818306893110275,0.9255342483520508,0.9255342483520508,1.0,1.0,-0.7919789552688599,0.3410001993179321,0.4509787261486053,0.128814622759819,0.0,0.0,0.1040746942162513,25.767309188842773,25.0,0.8329269886016846,-4102.42138671875,62.91542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.091682069003582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005446016788482,0.1005488187074661,-4.212128715153085e-06,0.0,9.30456444621086e-05,0.0,0.0,3.878956079483032,0.0,0.0,0.0,0.2276104688644409,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086701521649956,-564.3329467773438,301.3612670898437,0.5520608425140381,0.050000000745058,0.0457971803843975,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520608425140381,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995508730411529,-1773.373291015625,304.156982421875,0.8223755955696106,0.1600388288497924,0.1128441393375396,293.2230529785156,297.1499938964844,293.1499938964844,0.160700038075447,-3525.287109375,304.1576538085937,0.9375885128974916,0.23582224547863,0.2243110239505767,293.3374328613281,297.1499938964844,293.1499938964844,0.0064127636142075,-2277.636474609375,299.4105224609375,0.5520608425140381,0.050000000745058,0.2287664115428924,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,294.32403564453125,291.1746826171875,1.0,0.1818306893110275,0.9255342483520508,0.9255342483520508,1.0,1.0,-0.7919789552688599,0.3410001993179321,0.4509787261486053,0.128814622759819,0.0,0.0,0.1040746942162513,25.767309188842773,25.0,0.8329269886016846,-4102.42138671875,62.91542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106689453125,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.091682069003582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005446016788482,0.1005488187074661,-4.212128715153085e-06,0.0,9.30456444621086e-05,0.0,0.0,3.878956079483032,0.0,0.0,0.0,0.2276104688644409,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086407605558633,-563.12353515625,301.339599609375,0.5519463419914246,0.050000000745058,0.045797973871231,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5519463419914246,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988115817308425,-1762.7418212890625,304.15704345703125,0.8207041621208191,0.1590653210878372,0.112169548869133,293.222900390625,297.1499938964844,293.1499938964844,0.1599363386631012,-3511.898681640625,304.1576538085937,0.936035931110382,0.2349242568016052,0.2234643250703811,293.3380432128906,297.1499938964844,293.1499938964844,0.006378888618201,-2268.163818359375,299.37652587890625,0.5519463419914246,0.050000000745058,0.2287703603506088,291.1749267578125,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.33154296875,291.17498779296875,1.0,0.1816423833370208,0.9255785942077636,0.9255785942077636,1.0,1.0,-0.7901598215103149,0.3402243554592132,0.4499354660511017,0.1283988356590271,0.0,0.0,0.1023815721273422,25.770313262939453,25.0,0.8453457951545715,-4086.866943359375,62.64595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119506835937,303.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.091346189379692,0.0,0.0,0.0,0.0,1.0,1.932248596858699e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998876616358757,0.0998959094285965,-8.253005034930538e-06,0.0,9.270477312384172e-05,0.0,0.0,3.8524110317230233,0.0,0.0,0.0,0.2275249809026718,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086113465949893,-561.9082641601562,301.3178405761719,0.5518317222595215,0.050000000745058,0.0457987636327743,294.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5518317222595215,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980647653341293,-1751.9874267578125,304.1571350097656,0.8190018534660339,0.1580806076526641,0.1114871278405189,293.2227783203125,297.1499938964844,293.1499938964844,0.1591739803552627,-3498.52001953125,304.1576538085937,0.9344765543937684,0.2340270429849624,0.2226182669401168,293.33868408203125,297.1499938964844,293.1499938964844,0.0063450457528233,-2258.658447265625,299.3424072265625,0.5518317222595215,0.050000000745058,0.2287743091583252,291.1752319335937,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,294.3391418457031,291.17529296875,1.0,0.1814533919095993,0.925628900527954,0.925628900527954,1.0,1.0,-0.7883321046829224,0.3394449949264526,0.4488871395587921,0.127981960773468,0.0,0.0,0.1006692349910736,25.773334503173828,25.0,0.8523480892181396,-4071.26708984375,62.37609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,303.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.0910066217184066,0.0,0.0,0.0,0.0,1.0,0.0001234513765666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992271974682807,0.099280409514904,-5.321231947164051e-05,0.0,9.236015466740356e-05,0.0,0.0,3.827325820922852,0.0,0.0,0.0,0.2274425029754638,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085524348542094,-559.4595336914062,301.27398681640625,0.5516015291213989,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5516015291213989,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965458750724792,-1730.076171875,304.15728759765625,0.8154881000518799,0.1560737937688827,0.1100964918732643,293.2225036621094,297.1499938964844,293.1499938964844,0.1576539576053619,-3471.8037109375,304.1576232910156,0.9313409328460692,0.2322352975606918,0.2209285944700241,293.3399658203125,297.1499938964844,293.1499938964844,0.0062774489633738,-2239.549072265625,299.2738037109375,0.5516015291213989,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1759033203125,1.0,0.1810731440782547,0.9257295727729796,0.9257295727729796,1.0,1.0,-0.7846487760543823,0.3378743231296539,0.4467744529247284,0.1271439492702484,0.0,0.0,0.0971843227744102,25.77944564819336,25.0,0.841901421546936,-4039.886474609375,61.83493423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.0903156921267509,0.0,0.0,0.0,0.0,1.0,0.0004603055422194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978943705558776,0.0983606874942779,-0.0004663180734496,0.0,9.165894880425184e-05,0.0,0.0,3.7892754077911377,0.0,0.0,0.0,0.2273040413856506,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085524348542094,-559.4595336914062,301.27398681640625,0.5516015291213989,0.050000000745058,0.045800358057022,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5516015291213989,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965458750724792,-1730.076171875,304.15728759765625,0.8154881000518799,0.1560737937688827,0.1100964918732643,293.2225036621094,297.1499938964844,293.1499938964844,0.1576539576053619,-3471.8037109375,304.1576232910156,0.9313409328460692,0.2322352975606918,0.2209285944700241,293.3399658203125,297.1499938964844,293.1499938964844,0.0062774489633738,-2239.549072265625,299.2738037109375,0.5516015291213989,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,294.3546447753906,291.1759033203125,1.0,0.1810731440782547,0.9257295727729796,0.9257295727729796,1.0,1.0,-0.7846487760543823,0.3378743231296539,0.4467744529247284,0.1271439492702484,0.0,0.0,0.0971843227744102,25.77944564819336,25.0,0.841901421546936,-4039.886474609375,61.83493423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.0903156921267509,0.0,0.0,0.0,0.0,1.0,0.0004603055422194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978943705558776,0.0983606874942779,-0.0004663180734496,0.0,9.165894880425184e-05,0.0,0.0,3.7892754077911377,0.0,0.0,0.0,0.2273040413856506,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084934420883655,-556.98779296875,301.2297058105469,0.5513701438903809,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513701438903809,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949918627738952,-1707.6141357421875,304.1574401855469,0.8118025064468384,0.1540160030126571,0.108670487999916,293.2222595214844,297.1499938964844,293.1499938964844,0.1561405509710312,-3445.148681640625,304.1576232910156,0.9281886219978333,0.230447381734848,0.2192424088716507,293.3412780761719,297.1499938964844,293.1499938964844,0.0062099802307784,-2220.3125,299.2047119140625,0.5513701438903809,0.050000000745058,0.2287903130054474,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764831542969,1.0,0.1806898713111877,0.9258301854133606,0.9258301854133606,1.0,1.0,-0.7809272408485413,0.3362874388694763,0.4446398317813873,0.1262999773025512,0.0,0.0,0.0936228334903717,25.7856674194336,25.0,0.8166955709457397,-4008.3017578125,61.29183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.089609682559967,0.0,0.0,0.0,0.0,1.0,0.0008614104590378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965489819645881,0.0980395600199699,-0.0014905773568898,0.0,9.094243432627992e-05,0.0,0.0,3.7746074199676514,0.0,0.0,0.0,0.2272173315286636,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084934420883655,-556.98779296875,301.2297058105469,0.5513701438903809,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513701438903809,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949918627738952,-1707.6141357421875,304.1574401855469,0.8118025064468384,0.1540160030126571,0.108670487999916,293.2222595214844,297.1499938964844,293.1499938964844,0.1561405509710312,-3445.148681640625,304.1576232910156,0.9281886219978333,0.230447381734848,0.2192424088716507,293.3412780761719,297.1499938964844,293.1499938964844,0.0062099802307784,-2220.3125,299.2047119140625,0.5513701438903809,0.050000000745058,0.2287903130054474,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.1764831542969,1.0,0.1806898713111877,0.9258301854133606,0.9258301854133606,1.0,1.0,-0.7809272408485413,0.3362874388694763,0.4446398317813873,0.1262999773025512,0.0,0.0,0.0936228334903717,25.7856674194336,25.0,0.8166955709457397,-4008.3017578125,61.29183578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,303.40728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.089609682559967,0.0,0.0,0.0,0.0,1.0,0.0008614104590378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965489819645881,0.0980395600199699,-0.0014905773568898,0.0,9.094243432627992e-05,0.0,0.0,3.7746074199676514,0.0,0.0,0.0,0.2272173315286636,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084343766793608,-554.4929809570312,301.1849670410156,0.5511375069618225,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5511375069618225,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934005379676818,-1684.5794677734375,304.1576232910156,0.8079045414924622,0.1519054770469665,0.1072077751159668,293.2220458984375,297.1499938964844,293.1499938964844,0.1546340137720108,-3418.55908203125,304.1575927734375,0.9250278472900392,0.228663682937622,0.2175600677728653,293.3425598144531,297.1499938964844,293.1499938964844,0.0061426372267305,-2200.94775390625,299.1351318359375,0.5511375069618225,0.050000000745058,0.2287984043359756,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.17706298828125,1.0,0.18030346930027,0.9259409308433532,0.9259409308433532,1.0,1.0,-0.7771664261817932,0.3346841037273407,0.4424823224544525,0.1254500150680542,0.0,0.0,0.0899854376912117,25.7920036315918,25.0,0.7984509468078613,-3976.552490234375,60.74672317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0888898074626922,0.0,0.0,0.0,0.0,1.0,0.0012346821604296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951947271823883,0.0981552228331565,-0.0029604923911392,0.0,9.021184814628214e-05,0.0,0.0,3.777113437652588,0.0,0.0,0.0,0.2271708399057388,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084343766793608,-554.4929809570312,301.1849670410156,0.5511375069618225,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5511375069618225,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934005379676818,-1684.5794677734375,304.1576232910156,0.8079045414924622,0.1519054770469665,0.1072077751159668,293.2220458984375,297.1499938964844,293.1499938964844,0.1546340137720108,-3418.55908203125,304.1575927734375,0.9250278472900392,0.228663682937622,0.2175600677728653,293.3425598144531,297.1499938964844,293.1499938964844,0.0061426372267305,-2200.94775390625,299.1351318359375,0.5511375069618225,0.050000000745058,0.2287984043359756,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.38690185546875,291.17706298828125,1.0,0.18030346930027,0.9259409308433532,0.9259409308433532,1.0,1.0,-0.7771664261817932,0.3346841037273407,0.4424823224544525,0.1254500150680542,0.0,0.0,0.0899854376912117,25.7920036315918,25.0,0.7984509468078613,-3976.552490234375,60.74672317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0888898074626922,0.0,0.0,0.0,0.0,1.0,0.0012346821604296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951947271823883,0.0981552228331565,-0.0029604923911392,0.0,9.021184814628214e-05,0.0,0.0,3.777113437652588,0.0,0.0,0.0,0.2271708399057388,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083752498030662,-551.9752807617188,301.13983154296875,0.5509037375450134,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917704254388809,-1660.962158203125,304.15777587890625,0.8037576079368591,0.1497415453195572,0.1057077795267105,293.2218017578125,297.1499938964844,293.1499938964844,0.1531345695257187,-3392.038818359375,304.1575622558594,0.9218679666519164,0.2268845587968826,0.2158819139003753,293.3438720703125,297.1499938964844,293.1499938964844,0.0060754185542464,-2181.454833984375,299.06512451171875,0.5509037375450134,0.050000000745058,0.2288065552711486,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.40362548828125,291.1776123046875,1.0,0.1799138635396957,0.9260516166687012,0.9260516166687012,1.0,1.0,-0.7733659744262695,0.3330640196800232,0.4403019249439239,0.1245936527848243,0.0,0.0,0.0862723290920257,25.79842185974121,25.0,0.7823485136032104,-3944.63916015625,60.19960403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0881582275032997,0.0,0.0,0.0,0.0,1.0,0.0015499561559408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938330441713333,0.0984172523021698,-0.0045842067338526,0.0,8.946939487941563e-05,0.0,0.0,3.785450220108032,0.0,0.0,0.0,0.2271392196416854,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083752498030662,-551.9752807617188,301.13983154296875,0.5509037375450134,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917704254388809,-1660.962158203125,304.15777587890625,0.8037576079368591,0.1497415453195572,0.1057077795267105,293.2218017578125,297.1499938964844,293.1499938964844,0.1531345695257187,-3392.038818359375,304.1575622558594,0.9218679666519164,0.2268845587968826,0.2158819139003753,293.3438720703125,297.1499938964844,293.1499938964844,0.0060754185542464,-2181.454833984375,299.06512451171875,0.5509037375450134,0.050000000745058,0.2288065552711486,291.17755126953125,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.40362548828125,291.1776123046875,1.0,0.1799138635396957,0.9260516166687012,0.9260516166687012,1.0,1.0,-0.7733659744262695,0.3330640196800232,0.4403019249439239,0.1245936527848243,0.0,0.0,0.0862723290920257,25.79842185974121,25.0,0.7823485136032104,-3944.63916015625,60.19960403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0881582275032997,0.0,0.0,0.0,0.0,1.0,0.0015499561559408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938330441713333,0.0984172523021698,-0.0045842067338526,0.0,8.946939487941563e-05,0.0,0.0,3.785450220108032,0.0,0.0,0.0,0.2271392196416854,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083456831052899,-550.7086181640625,301.1171264648437,0.550786554813385,0.050000000745058,0.0458060391247272,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.550786554813385,0.050000000745058,0.0482359640300273,293.2259216308594,297.1499938964844,293.1499938964844,0.0909412801265716,-1648.9454345703125,304.1578674316406,0.8016201257705688,0.1486404240131378,0.1049444451928138,293.2217102050781,297.1499938964844,293.1499938964844,0.1523875147104263,-3378.8046875,304.15753173828125,0.920291543006897,0.2259965986013412,0.2150443494319915,293.3445129394531,297.1499938964844,293.1499938964844,0.0060418718494474,-2171.665283203125,299.0299377441406,0.550786554813385,0.050000000745058,0.228810653090477,291.1778259277344,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,294.4121398925781,291.1778869628906,1.0,0.1797179281711578,0.9261069893836976,0.9261069893836976,1.0,1.0,-0.7714515924453735,0.3322480022907257,0.4392035603523254,0.1241632178425788,0.0,0.0,0.0843894705176353,25.80164909362793,25.0,0.7731335163116455,-3928.630615234375,59.925411224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,303.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.728515625,18000.0,0.0,0.0,0.0877889469265937,0.0,0.0,0.0,0.0,1.0,0.0016877258894965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931501537561416,0.098551332950592,-0.0054011745378375,0.0,8.909462485462427e-05,0.0,0.0,3.789760828018189,0.0,0.0,0.0,0.2271242290735244,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083161033689975,-549.436279296875,301.09429931640625,0.5506690740585327,0.050000000745058,0.0458068624138832,294.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5506690740585327,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0901017412543296,-1636.77783203125,304.157958984375,0.7994456887245178,0.1475257277488708,0.104171447455883,293.2215881347656,297.1499938964844,293.1499938964844,0.1516422927379608,-3365.58935546875,304.15753173828125,0.9187191724777222,0.2251098901033401,0.2142078876495361,293.3451843261719,297.1499938964844,293.1499938964844,0.0060083507560193,-2161.8427734375,298.99462890625,0.5506690740585327,0.050000000745058,0.2288147509098053,291.1781005859375,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781616210937,1.0,0.179521158337593,0.9261695146560668,0.9261695146560668,1.0,1.0,-0.7695269584655762,0.3314278721809387,0.4380990862846374,0.1237312704324722,0.0,0.0,0.0824879482388496,25.80489158630371,25.0,0.7606750130653381,-3912.578369140625,59.65069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0874175876379013,0.0,0.0,0.0,0.0,1.0,0.0018137836595997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924655646085739,0.0986700803041458,-0.0062045166268944,0.0,8.871773752616718e-05,0.0,0.0,3.793481349945069,0.0,0.0,0.0,0.2271080464124679,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082569504156708,-546.8766479492188,301.04833984375,0.5504339933395386,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883940979838371,-1612.0355224609375,304.1581726074219,0.7949947714805603,0.1452589780092239,0.1025992631912231,293.22137451171875,297.1499938964844,293.1499938964844,0.1501575708389282,-3339.21728515625,304.1575012207031,0.9155933260917664,0.2233400046825409,0.212538257241249,293.34649658203125,297.1499938964844,293.1499938964844,0.0059414296410977,-2142.11279296875,298.9237060546875,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,294.4381408691406,291.1786804199219,1.0,0.1791253238916397,0.9262946248054504,0.9262946248054504,1.0,1.0,-0.7656502723693848,0.3297761082649231,0.4358741343021393,0.1228630319237709,0.0,0.0,0.0786362960934639,25.81134414672852,25.0,0.7200005054473877,-3880.388427734375,59.1001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0866703018546104,0.0,0.0,0.0,0.0,1.0,0.0020393666345626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910937041044235,0.0988650396466255,-0.0077713290229439,0.0,8.795933536021039e-05,0.0,0.0,3.799261331558228,0.0,0.0,0.0,0.2270720899105072,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082569504156708,-546.8766479492188,301.04833984375,0.5504339933395386,0.050000000745058,0.0458085089921951,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883940979838371,-1612.0355224609375,304.1581726074219,0.7949947714805603,0.1452589780092239,0.1025992631912231,293.22137451171875,297.1499938964844,293.1499938964844,0.1501575708389282,-3339.21728515625,304.1575012207031,0.9155933260917664,0.2233400046825409,0.212538257241249,293.34649658203125,297.1499938964844,293.1499938964844,0.0059414296410977,-2142.11279296875,298.9237060546875,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,294.4381408691406,291.1786804199219,1.0,0.1791253238916397,0.9262946248054504,0.9262946248054504,1.0,1.0,-0.7656502723693848,0.3297761082649231,0.4358741343021393,0.1228630319237709,0.0,0.0,0.0786362960934639,25.81134414672852,25.0,0.7200005054473877,-3880.388427734375,59.1001205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0866703018546104,0.0,0.0,0.0,0.0,1.0,0.0020393666345626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910937041044235,0.0988650396466255,-0.0077713290229439,0.0,8.795933536021039e-05,0.0,0.0,3.799261331558228,0.0,0.0,0.0,0.2270720899105072,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081978067755699,-544.2970581054688,301.00201416015625,0.5501989126205444,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989126205444,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866471379995346,-1586.7459716796875,304.1583557128906,0.7904089093208313,0.1429424285888672,0.1009918600320816,293.2211608886719,297.1499938964844,293.1499938964844,0.1486806869506836,-3312.9287109375,304.157470703125,0.9125035405158995,0.2215750962495803,0.2108732163906097,293.3477783203125,297.1499938964844,293.1499938964844,0.0058746575377881,-2122.267333984375,298.8523254394531,0.5501989126205444,0.050000000745058,0.228831261396408,291.1791076660156,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791687011719,1.0,0.1787263751029968,0.926419734954834,0.926419734954834,1.0,1.0,-0.7617368102073669,0.3281089663505554,0.4336278438568115,0.1219888851046562,0.0,0.0,0.0747223272919654,25.817716598510746,25.0,0.6677695512771606,-3848.10693359375,58.54803085327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0859186723828315,0.0,0.0,0.0,0.0,1.0,0.0022379276342689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897197797894477,0.0990014001727104,-0.0092816241085529,0.0,8.71965239639394e-05,0.0,0.0,3.802752494812012,0.0,0.0,0.0,0.2270309627056121,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081978067755699,-544.2970581054688,301.00201416015625,0.5501989126205444,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989126205444,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866471379995346,-1586.7459716796875,304.1583557128906,0.7904089093208313,0.1429424285888672,0.1009918600320816,293.2211608886719,297.1499938964844,293.1499938964844,0.1486806869506836,-3312.9287109375,304.157470703125,0.9125035405158995,0.2215750962495803,0.2108732163906097,293.3477783203125,297.1499938964844,293.1499938964844,0.0058746575377881,-2122.267333984375,298.8523254394531,0.5501989126205444,0.050000000745058,0.228831261396408,291.1791076660156,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.4558410644531,291.1791687011719,1.0,0.1787263751029968,0.926419734954834,0.926419734954834,1.0,1.0,-0.7617368102073669,0.3281089663505554,0.4336278438568115,0.1219888851046562,0.0,0.0,0.0747223272919654,25.817716598510746,25.0,0.6677695512771606,-3848.10693359375,58.54803085327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337707519531,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.0859186723828315,0.0,0.0,0.0,0.0,1.0,0.0022379276342689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897197797894477,0.0990014001727104,-0.0092816241085529,0.0,8.71965239639394e-05,0.0,0.0,3.802752494812012,0.0,0.0,0.0,0.2270309627056121,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081386929377913,-541.698486328125,300.9552917480469,0.549964427947998,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.549964427947998,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848618671298027,-1560.9415283203125,304.1585388183594,0.7856975197792053,0.1405792534351349,0.0993512719869613,293.220947265625,297.1499938964844,293.1499938964844,0.1472118943929672,-3286.72802734375,304.15740966796875,0.909464716911316,0.2198153883218765,0.2092129439115524,293.3490905761719,297.1499938964844,293.1499938964844,0.005808041896671,-2102.310302734375,298.780517578125,0.549964427947998,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1874694824219,294.4737243652344,291.1795959472656,1.0,0.1783244013786316,0.9265555143356324,0.9265555143356324,1.0,1.0,-0.7577893137931824,0.3264279365539551,0.4313613772392273,0.1211096420884132,0.0,0.0,0.0707527920603752,25.82390785217285,25.0,0.6042148470878601,-3815.79052734375,57.9947624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0851650759577751,0.0,0.0,0.0,0.0,1.0,0.0024178854655474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883466005325317,0.09909638017416,-0.0107497787103056,0.0,8.643172623123974e-05,0.0,0.0,3.804623603820801,0.0,0.0,0.0,0.2269862294197082,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081386929377913,-541.698486328125,300.9552917480469,0.549964427947998,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.549964427947998,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848618671298027,-1560.9415283203125,304.1585388183594,0.7856975197792053,0.1405792534351349,0.0993512719869613,293.220947265625,297.1499938964844,293.1499938964844,0.1472118943929672,-3286.72802734375,304.15740966796875,0.909464716911316,0.2198153883218765,0.2092129439115524,293.3490905761719,297.1499938964844,293.1499938964844,0.005808041896671,-2102.310302734375,298.780517578125,0.549964427947998,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1874694824219,294.4737243652344,291.1795959472656,1.0,0.1783244013786316,0.9265555143356324,0.9265555143356324,1.0,1.0,-0.7577893137931824,0.3264279365539551,0.4313613772392273,0.1211096420884132,0.0,0.0,0.0707527920603752,25.82390785217285,25.0,0.6042148470878601,-3815.79052734375,57.9947624206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352966308594,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0851650759577751,0.0,0.0,0.0,0.0,1.0,0.0024178854655474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883466005325317,0.09909638017416,-0.0107497787103056,0.0,8.643172623123974e-05,0.0,0.0,3.804623603820801,0.0,0.0,0.0,0.2269862294197082,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080796349793672,-539.0819091796875,300.908203125,0.549731433391571,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731433391571,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830396264791488,-1534.6605224609375,304.1587219238281,0.7808725237846375,0.1381731033325195,0.0976799204945564,293.2207336425781,297.1499938964844,293.1499938964844,0.1457515209913253,-3260.6220703125,304.1573791503906,0.906493365764618,0.2180612385272979,0.2075577676296234,293.3503723144531,297.1499938964844,293.1499938964844,0.0057415980845689,-2082.248046875,298.708251953125,0.549731433391571,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.4916687011719,291.1799621582031,1.0,0.1779195517301559,0.9266912937164308,0.9266912937164308,1.0,1.0,-0.7538109421730042,0.3247341513633728,0.4290767610073089,0.1202256977558136,0.0,0.0,0.0667348876595497,25.829803466796875,25.0,0.5306689739227295,-3783.500732421875,57.44070816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0844118595123291,0.0,0.0,0.0,0.0,1.0,0.0025845477357506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869771689176559,0.099164493381977,-0.0121873263269662,0.0,8.566730684833601e-05,0.0,0.0,3.805448293685913,0.0,0.0,0.0,0.2269393056631088,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080796349793672,-539.0819091796875,300.908203125,0.549731433391571,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.549731433391571,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830396264791488,-1534.6605224609375,304.1587219238281,0.7808725237846375,0.1381731033325195,0.0976799204945564,293.2207336425781,297.1499938964844,293.1499938964844,0.1457515209913253,-3260.6220703125,304.1573791503906,0.906493365764618,0.2180612385272979,0.2075577676296234,293.3503723144531,297.1499938964844,293.1499938964844,0.0057415980845689,-2082.248046875,298.708251953125,0.549731433391571,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,294.4916687011719,291.1799621582031,1.0,0.1779195517301559,0.9266912937164308,0.9266912937164308,1.0,1.0,-0.7538109421730042,0.3247341513633728,0.4290767610073089,0.1202256977558136,0.0,0.0,0.0667348876595497,25.829803466796875,25.0,0.5306689739227295,-3783.500732421875,57.44070816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.0844118595123291,0.0,0.0,0.0,0.0,1.0,0.0025845477357506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869771689176559,0.099164493381977,-0.0121873263269662,0.0,8.566730684833601e-05,0.0,0.0,3.805448293685913,0.0,0.0,0.0,0.2269393056631088,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080501129850745,-537.7662353515625,300.8844909667969,0.5496156215667725,0.050000000745058,0.045814286917448,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5496156215667725,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821144953370094,-1521.3453369140625,304.1588134765625,0.7784199118614197,0.1369540691375732,0.0968329533934593,293.2206420898437,297.1499938964844,293.1499938964844,0.1450246572494506,-3247.607177734375,304.1573486328125,0.9050384759902954,0.2171863913536071,0.2067322432994842,293.3510131835937,297.1499938964844,293.1499938964844,0.0057084183208644,-2072.171630859375,298.6719665527344,0.5496156215667725,0.050000000745058,0.2288518548011779,291.1801147460937,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,294.5007019042969,291.1801452636719,1.0,0.1777160614728927,0.9267591834068298,0.9267591834068298,1.0,1.0,-0.7518106698989868,0.3238827288150787,0.4279279410839081,0.1197820454835891,0.0,0.0,0.0647095590829849,25.83261489868164,25.0,0.492361307144165,-3767.379638671875,57.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,302.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0840360894799232,0.0,0.0,0.0,0.0,1.0,0.0026638905983418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862945988774299,0.0991906225681305,-0.0128960236907005,0.0,8.52859448059462e-05,0.0,0.0,3.805554866790772,0.0,0.0,0.0,0.2269152253866195,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080206170678138,-536.4466552734375,300.8607177734375,0.5495002865791321,0.050000000745058,0.0458151064813137,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495002865791321,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811801627278328,-1507.91943359375,304.1589050292969,0.7759426832199097,0.1357250958681106,0.0959788411855697,293.22052001953125,297.1499938964844,293.1499938964844,0.1443000137805938,-3234.61865234375,304.1573486328125,0.903607189655304,0.2163131535053253,0.2059081345796585,293.35162353515625,297.1499938964844,293.1499938964844,0.005675287451595,-2062.0712890625,298.63555908203125,0.5495002865791321,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.22003173828125,294.5097045898437,291.1802978515625,1.0,0.1775119006633758,0.9268341064453124,0.9268341064453124,1.0,1.0,-0.7498035430908203,0.3230286538600921,0.4267748892307281,0.1193375512957573,0.0,0.0,0.062674842774868,25.8353328704834,25.0,0.453910231590271,-3751.287841796875,56.886112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33673095703125,302.87860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.083661250770092,0.0,0.0,0.0,0.0,1.0,0.0027410781476646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856140479445457,0.0992135256528854,-0.0135994749143719,0.0,8.490553591400385e-05,0.0,0.0,3.8055381774902335,0.0,0.0,0.0,0.2268909662961959,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079617016017436,-533.7952270507812,300.8128967285156,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792848840355873,-1480.759033203125,304.1590881347656,0.7709220051765442,0.1332385241985321,0.094250664114952,293.2203063964844,297.1499938964844,293.1499938964844,0.1428572833538055,-3208.716552734375,304.15728759765625,0.9007956981658936,0.2145711779594421,0.2042641341686248,293.3528747558594,297.1499938964844,293.1499938964844,0.0056091742590069,-2041.7999267578125,298.5624694824219,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.1771017909049987,0.9269840121269226,0.9269840121269226,1.0,1.0,-0.7457701563835144,0.3213127553462982,0.4244573712348938,0.1184458658099174,0.0,0.0,0.0585817545652389,25.840505599975582,25.0,0.3887001276016235,-3719.223388671875,56.33149337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.082915112376213,0.0,0.0,0.0,0.0,1.0,0.0028899966273456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842607542872428,0.0992533788084983,-0.0149926235899329,0.0,8.414829790126532e-05,0.0,0.0,3.8052825927734375,0.0,0.0,0.0,0.2268423587083816,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079617016017436,-533.7952270507812,300.8128967285156,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792848840355873,-1480.759033203125,304.1590881347656,0.7709220051765442,0.1332385241985321,0.094250664114952,293.2203063964844,297.1499938964844,293.1499938964844,0.1428572833538055,-3208.716552734375,304.15728759765625,0.9007956981658936,0.2145711779594421,0.2042641341686248,293.3528747558594,297.1499938964844,293.1499938964844,0.0056091742590069,-2041.7999267578125,298.5624694824219,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,294.5277404785156,291.1805725097656,1.0,0.1771017909049987,0.9269840121269226,0.9269840121269226,1.0,1.0,-0.7457701563835144,0.3213127553462982,0.4244573712348938,0.1184458658099174,0.0,0.0,0.0585817545652389,25.840505599975582,25.0,0.3887001276016235,-3719.223388671875,56.33149337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.082915112376213,0.0,0.0,0.0,0.0,1.0,0.0028899966273456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842607542872428,0.0992533788084983,-0.0149926235899329,0.0,8.414829790126532e-05,0.0,0.0,3.8052825927734375,0.0,0.0,0.0,0.2268423587083816,4.0,0.0,1.0
