time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079028382897377,-531.1249389648438,300.76470947265625,0.5490439534187317,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490439534187317,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.077349804341793,-1453.146484375,304.1592712402344,0.7658125758171082,0.1307108551263809,0.0924935936927795,293.2200927734375,297.1499938964844,293.1499938964844,0.1414238065481186,-3182.923828125,304.1572570800781,0.8979890942573547,0.2128361463546753,0.2026265263557434,293.3541259765625,297.1499938964844,293.1499938964844,0.0055431821383535,-2021.410888671875,298.48895263671875,0.5490439534187317,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1808166503906,1.0,0.1766891926527023,0.927133858203888,0.927133858203888,1.0,1.0,-0.7417101860046387,0.3195861577987671,0.4221240580081939,0.1175501644611358,0.0,0.0,0.0544555261731147,25.8453311920166,25.0,0.3481685519218445,-3687.3154296875,55.776798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0821757167577743,0.0,0.0,0.0,0.0,1.0,0.0030325520783662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829178988933563,0.0992835313081741,-0.0163656305521726,0.0,8.339790656464174e-05,0.0,0.0,3.804670572280884,0.0,0.0,0.0,0.2267933040857315,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079028382897377,-531.1249389648438,300.76470947265625,0.5490439534187317,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490439534187317,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.077349804341793,-1453.146484375,304.1592712402344,0.7658125758171082,0.1307108551263809,0.0924935936927795,293.2200927734375,297.1499938964844,293.1499938964844,0.1414238065481186,-3182.923828125,304.1572570800781,0.8979890942573547,0.2128361463546753,0.2026265263557434,293.3541259765625,297.1499938964844,293.1499938964844,0.0055431821383535,-2021.410888671875,298.48895263671875,0.5490439534187317,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,294.5457763671875,291.1808166503906,1.0,0.1766891926527023,0.927133858203888,0.927133858203888,1.0,1.0,-0.7417101860046387,0.3195861577987671,0.4221240580081939,0.1175501644611358,0.0,0.0,0.0544555261731147,25.8453311920166,25.0,0.3481685519218445,-3687.3154296875,55.776798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0821757167577743,0.0,0.0,0.0,0.0,1.0,0.0030325520783662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829178988933563,0.0992835313081741,-0.0163656305521726,0.0,8.339790656464174e-05,0.0,0.0,3.804670572280884,0.0,0.0,0.0,0.2267933040857315,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078440904617309,-528.438232421875,300.7161865234375,0.5488182306289673,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488182306289673,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753758922219276,-1425.1158447265625,304.15948486328125,0.7606267929077148,0.1281448453664779,0.0907096043229103,293.2198486328125,297.1499938964844,293.1499938964844,0.1399992257356643,-3157.2353515625,304.1572265625,0.895183265209198,0.2111080139875412,0.2009952664375305,293.3553466796875,297.1499938964844,293.1499938964844,0.0054773855954408,-2000.92822265625,298.4150390625,0.5488182306289673,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810607910156,1.0,0.176274374127388,0.9272971749305724,0.9272971749305724,1.0,1.0,-0.7376248836517334,0.3178496062755584,0.4197752773761749,0.1166511625051498,0.0,0.0,0.0502997301518917,25.84988784790039,25.0,0.3239692151546478,-3655.5966796875,55.222442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33502197265625,302.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0814440250396728,0.0,0.0,0.0,0.0,1.0,0.0031702071428298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815867409110069,0.0993087589740753,-0.0177220199257135,0.0,8.265533688245341e-05,0.0,0.0,3.803882360458374,0.0,0.0,0.0,0.2267445474863052,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078440904617309,-528.438232421875,300.7161865234375,0.5488182306289673,0.050000000745058,0.0458199717104435,294.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5488182306289673,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753758922219276,-1425.1158447265625,304.15948486328125,0.7606267929077148,0.1281448453664779,0.0907096043229103,293.2198486328125,297.1499938964844,293.1499938964844,0.1399992257356643,-3157.2353515625,304.1572265625,0.895183265209198,0.2111080139875412,0.2009952664375305,293.3553466796875,297.1499938964844,293.1499938964844,0.0054773855954408,-2000.92822265625,298.4150390625,0.5488182306289673,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.2673645019531,294.5638732910156,291.1810607910156,1.0,0.176274374127388,0.9272971749305724,0.9272971749305724,1.0,1.0,-0.7376248836517334,0.3178496062755584,0.4197752773761749,0.1166511625051498,0.0,0.0,0.0502997301518917,25.84988784790039,25.0,0.3239692151546478,-3655.5966796875,55.222442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33502197265625,302.6419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0814440250396728,0.0,0.0,0.0,0.0,1.0,0.0031702071428298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815867409110069,0.0993087589740753,-0.0177220199257135,0.0,8.265533688245341e-05,0.0,0.0,3.803882360458374,0.0,0.0,0.0,0.2267445474863052,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077854362316429,-525.73388671875,300.6673889160156,0.5485942959785461,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485942959785461,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733608305454254,-1396.662353515625,304.15966796875,0.7553720474243164,0.1255406737327575,0.0888987705111503,293.2196044921875,297.1499938964844,293.1499938964844,0.1385837197303772,-3131.6533203125,304.1571655273437,0.8923799991607666,0.2093870341777801,0.19937065243721,293.3565368652344,297.1499938964844,293.1499938964844,0.0054117310792207,-1980.3358154296875,298.3407592773437,0.5485942959785461,0.050000000745058,0.2288882732391357,291.1812438964844,291.1499938964844,275.3140869140625,272.7195129394531,286.2826843261719,294.5820007324219,291.1812744140625,1.0,0.1758574843406677,0.9274604916572572,0.9274604916572572,1.0,1.0,-0.733515739440918,0.3161036372184753,0.4174121022224426,0.1157486140727996,0.0,0.0,0.0461134612560272,25.854150772094727,25.0,0.3208446502685547,-3624.076416015625,54.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,302.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0807210206985473,0.0,0.0,0.0,0.0,1.0,0.0033038470428436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802674144506454,0.0993290916085243,-0.0190616771578788,0.0,8.192157110897824e-05,0.0,0.0,3.80292558670044,0.0,0.0,0.0,0.2266958653926849,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077854362316429,-525.73388671875,300.6673889160156,0.5485942959785461,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485942959785461,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733608305454254,-1396.662353515625,304.15966796875,0.7553720474243164,0.1255406737327575,0.0888987705111503,293.2196044921875,297.1499938964844,293.1499938964844,0.1385837197303772,-3131.6533203125,304.1571655273437,0.8923799991607666,0.2093870341777801,0.19937065243721,293.3565368652344,297.1499938964844,293.1499938964844,0.0054117310792207,-1980.3358154296875,298.3407592773437,0.5485942959785461,0.050000000745058,0.2288882732391357,291.1812438964844,291.1499938964844,275.3140869140625,272.7195129394531,286.2826843261719,294.5820007324219,291.1812744140625,1.0,0.1758574843406677,0.9274604916572572,0.9274604916572572,1.0,1.0,-0.733515739440918,0.3161036372184753,0.4174121022224426,0.1157486140727996,0.0,0.0,0.0461134612560272,25.854150772094727,25.0,0.3208446502685547,-3624.076416015625,54.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,302.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0807210206985473,0.0,0.0,0.0,0.0,1.0,0.0033038470428436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802674144506454,0.0993290916085243,-0.0190616771578788,0.0,8.192157110897824e-05,0.0,0.0,3.80292558670044,0.0,0.0,0.0,0.2266958653926849,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.007756165228784,-524.3759765625,300.6428527832031,0.5484827160835266,0.050000000745058,0.0458223782479763,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484827160835266,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723382085561752,-1382.287109375,304.1597595214844,0.7527213096618652,0.1242247745394706,0.0879837125539779,293.219482421875,297.1499938964844,293.1499938964844,0.137879192829132,-3118.900146484375,304.1571350097656,0.8909794092178345,0.2085291892290115,0.1985608041286468,293.3571472167969,297.1499938964844,293.1499938964844,0.005378991831094,-1970.010009765625,298.3034973144531,0.5484827160835266,0.050000000745058,0.2288922667503357,291.1813659667969,291.1499938964844,275.3204345703125,272.7222595214844,286.290283203125,294.5910949707031,291.181396484375,1.0,0.1756483167409896,0.9275421500205994,0.9275421500205994,1.0,1.0,-0.7314519286155701,0.3152268826961517,0.4162250161170959,0.1152960658073425,0.0,0.0,0.0440088063478469,25.856216430664062,25.0,0.3232633173465729,-3608.39111328125,54.39192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,302.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0803628265857696,0.0,0.0,0.0,0.0,1.0,0.0033694568555802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796121656894683,0.0993378907442092,-0.0197257194668054,0.0,8.155804971465841e-05,0.0,0.0,3.802399635314941,0.0,0.0,0.0,0.2266717255115509,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077269226312637,-523.0137939453125,300.6182861328125,0.5483716130256653,0.050000000745058,0.0458231791853904,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483716130256653,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713047459721565,-1367.8092041015625,304.1598815917969,0.7500558495521545,0.122899979352951,0.0870622545480728,293.2193603515625,297.1499938964844,293.1499938964844,0.1371769607067108,-3106.173583984375,304.1571350097656,0.8895799517631531,0.2076731920242309,0.1977526396512985,293.35772705078125,297.1499938964844,293.1499938964844,0.005346278194338,-1959.654296875,298.26611328125,0.5483716130256653,0.050000000745058,0.2288962602615356,291.1814880371094,291.1499938964844,275.3266296386719,272.7249450683594,286.2977905273437,294.60015869140625,291.1815185546875,1.0,0.1754386872053146,0.9276299476623536,0.9276299476623536,1.0,1.0,-0.7293828725814819,0.3143483102321625,0.4150345623493194,0.1148428544402122,0.0,0.0,0.0418961644172668,25.858200073242188,25.0,0.3286706805229187,-3592.759521484375,54.11547088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319702148437,302.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0800068974494934,0.0,0.0,0.0,0.0,1.0,0.003434371901676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789598375558853,0.0993456915020942,-0.0203858520835638,0.0,8.119683479890227e-05,0.0,0.0,3.8018414974212646,0.0,0.0,0.0,0.2266475558280944,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076685319654643,-520.2771606445312,300.56890869140625,0.5481505990028381,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.069205105304718,-1338.5516357421875,304.1600646972656,0.7446795701980591,0.1202229037880897,0.0852001383900642,293.2191162109375,297.1499938964844,293.1499938964844,0.1357793658971786,-3080.802490234375,304.1570739746094,0.8867852687835693,0.2059668600559234,0.1961415857076645,293.35888671875,297.1499938964844,293.1499938964844,0.005280973855406,-1938.8687744140625,298.191162109375,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817321777344,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750180721282959,0.9278056025505066,0.9278056025505066,1.0,1.0,-0.7252280116081238,0.3125845789909363,0.4126434326171875,0.1139339804649353,0.0,0.0,0.0376459769904613,25.86198806762696,25.0,0.3407853841781616,-3561.64794921875,53.56325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,302.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0793019756674766,0.0,0.0,0.0,0.0,1.0,0.0035624818410724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776636227965354,0.0993583425879478,-0.0216947197914123,0.0,8.048141899053007e-05,0.0,0.0,3.800625324249268,0.0,0.0,0.0,0.2265994101762771,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076685319654643,-520.2771606445312,300.56890869140625,0.5481505990028381,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.069205105304718,-1338.5516357421875,304.1600646972656,0.7446795701980591,0.1202229037880897,0.0852001383900642,293.2191162109375,297.1499938964844,293.1499938964844,0.1357793658971786,-3080.802490234375,304.1570739746094,0.8867852687835693,0.2059668600559234,0.1961415857076645,293.35888671875,297.1499938964844,293.1499938964844,0.005280973855406,-1938.8687744140625,298.191162109375,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817321777344,291.1499938964844,275.3385925292969,272.730224609375,286.3126525878906,294.6183776855469,291.1817626953125,1.0,0.1750180721282959,0.9278056025505066,0.9278056025505066,1.0,1.0,-0.7252280116081238,0.3125845789909363,0.4126434326171875,0.1139339804649353,0.0,0.0,0.0376459769904613,25.86198806762696,25.0,0.3407853841781616,-3561.64794921875,53.56325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,302.38720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0793019756674766,0.0,0.0,0.0,0.0,1.0,0.0035624818410724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776636227965354,0.0993583425879478,-0.0216947197914123,0.0,8.048141899053007e-05,0.0,0.0,3.800625324249268,0.0,0.0,0.0,0.2265994101762771,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076102968305349,-517.525390625,300.5192565917969,0.5479310750961304,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670615807175636,-1308.9105224609375,304.1602783203125,0.7392397522926331,0.1175111383199691,0.0833136066794395,293.2188720703125,297.1499938964844,293.1499938964844,0.1343908011913299,-3055.53857421875,304.15704345703125,0.8839967846870422,0.2042679339647293,0.194537416100502,293.3600158691406,297.1499938964844,293.1499938964844,0.0052158464677631,-1917.9903564453125,298.1158752441406,0.5479310750961304,0.050000000745058,0.2289121448993683,291.1819763183594,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820068359375,1.0,0.1745958030223846,0.9279811978340148,0.9279811978340148,1.0,1.0,-0.7210521101951599,0.3108126521110534,0.410239428281784,0.1130220219492912,0.0,0.0,0.0333630219101905,25.865550994873047,25.0,0.3544650673866272,-3530.748779296875,53.01218032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0786057934165,0.0,0.0,0.0,0.0,1.0,0.0036888569593429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763789042830467,0.0993676930665969,-0.0229887943714857,0.0,7.977488712640479e-05,0.0,0.0,3.7993011474609375,0.0,0.0,0.0,0.2265515327453613,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076102968305349,-517.525390625,300.5192565917969,0.5479310750961304,0.050000000745058,0.045826356858015,294.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670615807175636,-1308.9105224609375,304.1602783203125,0.7392397522926331,0.1175111383199691,0.0833136066794395,293.2188720703125,297.1499938964844,293.1499938964844,0.1343908011913299,-3055.53857421875,304.15704345703125,0.8839967846870422,0.2042679339647293,0.194537416100502,293.3600158691406,297.1499938964844,293.1499938964844,0.0052158464677631,-1917.9903564453125,298.1158752441406,0.5479310750961304,0.050000000745058,0.2289121448993683,291.1819763183594,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366271972656,291.1820068359375,1.0,0.1745958030223846,0.9279811978340148,0.9279811978340148,1.0,1.0,-0.7210521101951599,0.3108126521110534,0.410239428281784,0.1130220219492912,0.0,0.0,0.0333630219101905,25.865550994873047,25.0,0.3544650673866272,-3530.748779296875,53.01218032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0786057934165,0.0,0.0,0.0,0.0,1.0,0.0036888569593429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763789042830467,0.0993676930665969,-0.0229887943714857,0.0,7.977488712640479e-05,0.0,0.0,3.7993011474609375,0.0,0.0,0.0,0.2265515327453613,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075089614838361,-512.6620483398438,300.4366149902344,0.5468178391456604,0.050000000745058,0.0458344034850597,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468178391456604,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635198652744293,-1260.2899169921875,304.1628112792969,0.7294813990592957,0.1125842034816742,0.0802142620086669,293.2291564941406,297.1499938964844,293.1499938964844,0.1316748112440109,-3005.49560546875,304.1592712402344,0.8775151968002319,0.2004188746213913,0.1913457661867141,293.37335205078125,297.1499938964844,293.1499938964844,0.0051182224415242,-1886.319091796875,298.0071105957031,0.5468178391456604,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,294.64923095703125,291.184326171875,1.0,0.1741067171096801,0.9281663298606871,0.9281663298606871,1.0,1.0,-0.7135710120201111,0.307628184556961,0.4059428572654724,0.111409842967987,0.0,0.0,0.0288118328899145,26.01146697998047,25.0,3.777067184448242,-3496.170166015625,52.20478439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0779151245951652,0.0,0.0,0.0,0.0,1.0,0.0038159403484314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736370682716,0.0993605330586433,-0.0242868959903717,0.0,7.907395047368482e-05,0.0,0.0,3.797333002090454,0.0,0.0,0.0,0.2265016287565231,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075089614838361,-512.6620483398438,300.4366149902344,0.5468178391456604,0.050000000745058,0.0458344034850597,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468178391456604,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635198652744293,-1260.2899169921875,304.1628112792969,0.7294813990592957,0.1125842034816742,0.0802142620086669,293.2291564941406,297.1499938964844,293.1499938964844,0.1316748112440109,-3005.49560546875,304.1592712402344,0.8775151968002319,0.2004188746213913,0.1913457661867141,293.37335205078125,297.1499938964844,293.1499938964844,0.0051182224415242,-1886.319091796875,298.0071105957031,0.5468178391456604,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3370666503906,294.64923095703125,291.184326171875,1.0,0.1741067171096801,0.9281663298606871,0.9281663298606871,1.0,1.0,-0.7135710120201111,0.307628184556961,0.4059428572654724,0.111409842967987,0.0,0.0,0.0288118328899145,26.01146697998047,25.0,3.777067184448242,-3496.170166015625,52.20478439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,302.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0779151245951652,0.0,0.0,0.0,0.0,1.0,0.0038159403484314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750736370682716,0.0993605330586433,-0.0242868959903717,0.0,7.907395047368482e-05,0.0,0.0,3.797333002090454,0.0,0.0,0.0,0.2265016287565231,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074214902706444,-508.3827819824219,300.360595703125,0.5459868311882019,0.050000000745058,0.0458404868841171,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459868311882019,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599909387528896,-1212.619140625,304.16436767578125,0.7199714779853821,0.1083750873804092,0.0771891921758651,293.23406982421875,297.1499938964844,293.1499938964844,0.1291077435016632,-2958.182861328125,304.160400390625,0.8717460632324219,0.1974115371704101,0.1883613914251327,293.3828430175781,297.1499938964844,293.1499938964844,0.0050308965146541,-1857.624755859375,297.9050598144531,0.5459868311882019,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.18707275390625,1.0,0.1735630631446838,0.9283514022827148,0.9283514022827148,1.0,1.0,-0.7064099907875061,0.3045872449874878,0.4018227458000183,0.1098604276776313,0.0,0.0,0.0236435700207948,26.10815048217773,25.0,2.7230112552642822,-3460.767333984375,51.389610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0772146061062812,0.0,0.0,0.0,0.0,1.0,0.0039556128904223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600448668003,0.0993025377392768,-0.0257020909339189,0.0,7.836300937924534e-05,0.0,0.0,3.793199300765991,0.0,0.0,0.0,0.2264417260885238,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074214902706444,-508.3827819824219,300.360595703125,0.5459868311882019,0.050000000745058,0.0458404868841171,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459868311882019,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599909387528896,-1212.619140625,304.16436767578125,0.7199714779853821,0.1083750873804092,0.0771891921758651,293.23406982421875,297.1499938964844,293.1499938964844,0.1291077435016632,-2958.182861328125,304.160400390625,0.8717460632324219,0.1974115371704101,0.1883613914251327,293.3828430175781,297.1499938964844,293.1499938964844,0.0050308965146541,-1857.624755859375,297.9050598144531,0.5459868311882019,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.33319091796875,294.6407470703125,291.18707275390625,1.0,0.1735630631446838,0.9283514022827148,0.9283514022827148,1.0,1.0,-0.7064099907875061,0.3045872449874878,0.4018227458000183,0.1098604276776313,0.0,0.0,0.0236435700207948,26.10815048217773,25.0,2.7230112552642822,-3460.767333984375,51.389610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3259582519531,302.11212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.0772146061062812,0.0,0.0,0.0,0.0,1.0,0.0039556128904223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073600448668003,0.0993025377392768,-0.0257020909339189,0.0,7.836300937924534e-05,0.0,0.0,3.793199300765991,0.0,0.0,0.0,0.2264417260885238,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.007380346301943,-506.3777770996094,300.3238220214844,0.5457021594047546,0.050000000745058,0.0458425879478454,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457021594047546,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583304464817047,-1190.46728515625,304.164794921875,0.715430498123169,0.1063817366957664,0.0757769867777824,293.2355651855469,297.1499938964844,293.1499938964844,0.1279851049184799,-2937.513427734375,304.1605529785156,0.8693117499351501,0.1960528641939163,0.1870435029268264,293.3865051269531,297.1499938964844,293.1499938964844,0.0049891038797795,-1843.89892578125,297.8550720214844,0.5457021594047546,0.050000000745058,0.228993222117424,291.1870422363281,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869506835937,1.0,0.1732826977968216,0.928443968296051,0.928443968296051,1.0,1.0,-0.703151285648346,0.3032046556472778,0.3999466300010681,0.109156496822834,0.0,0.0,0.0211526677012443,26.134477615356445,25.0,0.9416537284851074,-3443.702392578125,51.000823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0768578052520752,0.0,0.0,0.0,0.0,1.0,0.0040270537137985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728737562894821,0.099292442202568,-0.026418687775731,0.0,7.800090679666027e-05,0.0,0.0,3.791847944259644,0.0,0.0,0.0,0.2264134138822555,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073404819704592,-504.4343872070313,300.2877197265625,0.5454658269882202,0.050000000745058,0.0458443388342857,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454658269882202,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0567037761211395,-1168.9276123046875,304.1650390625,0.7108333706855774,0.1044339463114738,0.074401281774044,293.2366638183594,297.1499938964844,293.1499938964844,0.1269220560789108,-2917.935546875,304.1605834960937,0.8670419454574585,0.1947511732578277,0.1857888549566269,293.3896179199219,297.1499938964844,293.1499938964844,0.0049482425674796,-1830.46044921875,297.8056030273437,0.5454658269882202,0.050000000745058,0.2290019690990448,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3293762207031,294.63482666015625,291.1863098144531,1.0,0.1729990392923355,0.9285627603530884,0.9285627603530884,1.0,1.0,-0.700009286403656,0.3018728792667389,0.3981363773345947,0.1084789633750915,0.0,0.0,0.0187600627541542,26.15262985229492,25.0,-0.5347572565078735,-3427.39111328125,50.61948013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0764972120523452,0.0,0.0,0.0,0.0,1.0,0.0040971194393932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721820518374443,0.0992974415421485,-0.0271153897047042,0.0,7.763494068058208e-05,0.0,0.0,3.7911226749420166,0.0,0.0,0.0,0.2263875901699066,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072635351680219,-500.66497802734375,300.2170715332031,0.5450902581214905,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450902581214905,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.053512305021286,-1127.0970458984375,304.16534423828125,0.7013521790504456,0.1006368547677993,0.0717273578047752,293.2380676269531,297.1499938964844,293.1499938964844,0.1249154731631279,-2880.9296875,304.160400390625,0.8628385663032532,0.1922701597213745,0.183410033583641,293.3945617675781,297.1499938964844,293.1499938964844,0.0048686051741242,-1804.1544189453125,297.7081604003906,0.5450902581214905,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724263876676559,0.928800404071808,0.928800404071808,1.0,1.0,-0.6939688324928284,0.2993146181106567,0.3946542143821716,0.1071780547499656,0.0,0.0,0.0142180770635604,26.17252922058105,25.0,-2.292370557785034,-3396.59619140625,49.87470626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.0757704079151153,0.0,0.0,0.0,0.0,1.0,0.0042320573702454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708898901939392,0.0993261933326721,-0.0284363012760877,0.0,7.689733320148662e-05,0.0,0.0,3.7905306816101074,0.0,0.0,0.0,0.2263412028551101,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072635351680219,-500.66497802734375,300.2170715332031,0.5450902581214905,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5450902581214905,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.053512305021286,-1127.0970458984375,304.16534423828125,0.7013521790504456,0.1006368547677993,0.0717273578047752,293.2380676269531,297.1499938964844,293.1499938964844,0.1249154731631279,-2880.9296875,304.160400390625,0.8628385663032532,0.1922701597213745,0.183410033583641,293.3945617675781,297.1499938964844,293.1499938964844,0.0048686051741242,-1804.1544189453125,297.7081604003906,0.5450902581214905,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724263876676559,0.928800404071808,0.928800404071808,1.0,1.0,-0.6939688324928284,0.2993146181106567,0.3946542143821716,0.1071780547499656,0.0,0.0,0.0142180770635604,26.17252922058105,25.0,-2.292370557785034,-3396.59619140625,49.87470626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.0757704079151153,0.0,0.0,0.0,0.0,1.0,0.0042320573702454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708898901939392,0.0993261933326721,-0.0284363012760877,0.0,7.689733320148662e-05,0.0,0.0,3.7905306816101074,0.0,0.0,0.0,0.2263412028551101,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071911946870386,-497.230712890625,300.1464538574219,0.5448027849197388,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448027849197388,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504135712981224,-1087.0499267578125,304.1653747558594,0.6918879151344299,0.0969341173768043,0.069127157330513,293.2386779785156,297.1499938964844,293.1499938964844,0.1231042444705963,-2847.60009765625,304.1599426269531,0.8589560389518738,0.1899134218692779,0.1811596155166626,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911177389323,-1778.8792724609375,297.6094970703125,0.5448027849197388,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718514561653137,0.9290380477905272,0.9290380477905272,1.0,1.0,-0.6881656646728516,0.2968592047691345,0.391306459903717,0.1059300899505615,0.0,0.0,0.0108882784843444,26.17769432067871,25.0,-27.68188667297364,-3289.619384765625,49.150577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,301.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.255859375,18000.0,0.0,0.0,0.075004331767559,0.0,0.0,0.0,0.0,1.0,0.0046460339799523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654996484518051,0.0977496355772018,-0.032249990850687,0.0,7.611986075062305e-05,0.0,0.0,3.7239792346954346,0.0,0.0,0.0,0.2260311990976333,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071911946870386,-497.230712890625,300.1464538574219,0.5448027849197388,0.050000000745058,0.0458492897450923,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448027849197388,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504135712981224,-1087.0499267578125,304.1653747558594,0.6918879151344299,0.0969341173768043,0.069127157330513,293.2386779785156,297.1499938964844,293.1499938964844,0.1231042444705963,-2847.60009765625,304.1599426269531,0.8589560389518738,0.1899134218692779,0.1811596155166626,293.39825439453125,297.1499938964844,293.1499938964844,0.0047911177389323,-1778.8792724609375,297.6094970703125,0.5448027849197388,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.63671875,291.1720275878906,1.0,0.1718514561653137,0.9290380477905272,0.9290380477905272,1.0,1.0,-0.6881656646728516,0.2968592047691345,0.391306459903717,0.1059300899505615,0.0,0.0,0.0108882784843444,26.17769432067871,25.0,-27.68188667297364,-3289.619384765625,49.150577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,301.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.255859375,18000.0,0.0,0.0,0.075004331767559,0.0,0.0,0.0,0.0,1.0,0.0046460339799523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654996484518051,0.0977496355772018,-0.032249990850687,0.0,7.611986075062305e-05,0.0,0.0,3.7239792346954346,0.0,0.0,0.0,0.2260311990976333,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071316198445856,-494.8057861328125,300.0690612792969,0.5445697903633118,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445697903633118,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474588982760906,-1049.4661865234375,304.1651916503906,0.682421088218689,0.0932971686124801,0.0665760040283203,293.2387390136719,297.1499938964844,293.1499938964844,0.121606670320034,-2820.4013671875,304.1591491699219,0.855296790599823,0.187652513384819,0.179003968834877,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224527224898,-1757.8013916015625,297.49884033203125,0.5445697903633118,0.050000000745058,0.2290354520082473,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1448974609375,1.0,0.171278491616249,0.9292820692062378,0.9292820692062378,1.0,1.0,-0.6825317144393921,0.2944776713848114,0.3880540430545807,0.1047203615307807,0.0,0.0,0.014309050515294,26.173978805541992,25.0,-8.020805358886719,-3362.763916015625,48.44487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,301.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.0740007609128952,0.0,0.0,0.0,0.0,1.0,0.0045378673821687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696140304207801,0.1009078249335289,-0.0312937907874584,0.0,7.510136492783204e-05,0.0,0.0,3.847838163375856,0.0,0.0,0.0,0.2263943403959274,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071316198445856,-494.8057861328125,300.0690612792969,0.5445697903633118,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445697903633118,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474588982760906,-1049.4661865234375,304.1651916503906,0.682421088218689,0.0932971686124801,0.0665760040283203,293.2387390136719,297.1499938964844,293.1499938964844,0.121606670320034,-2820.4013671875,304.1591491699219,0.855296790599823,0.187652513384819,0.179003968834877,293.40093994140625,297.1499938964844,293.1499938964844,0.0047224527224898,-1757.8013916015625,297.49884033203125,0.5445697903633118,0.050000000745058,0.2290354520082473,291.143310546875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233642578125,294.6426086425781,291.1448974609375,1.0,0.171278491616249,0.9292820692062378,0.9292820692062378,1.0,1.0,-0.6825317144393921,0.2944776713848114,0.3880540430545807,0.1047203615307807,0.0,0.0,0.014309050515294,26.173978805541992,25.0,-8.020805358886719,-3362.763916015625,48.44487762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355712890625,301.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.322265625,18000.0,0.0,0.0,0.0740007609128952,0.0,0.0,0.0,0.0,1.0,0.0045378673821687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696140304207801,0.1009078249335289,-0.0312937907874584,0.0,7.510136492783204e-05,0.0,0.0,3.847838163375856,0.0,0.0,0.0,0.2263943403959274,4.0,0.0,1.0
825180,293.3277587890625,297.1499938964844,293.1499938964844,0.0070487391203641,-490.0432739257813,300.0120544433594,0.5443693995475769,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5443693995475769,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441807955503463,-1007.4824829101562,304.16558837890625,0.6729363799095154,0.089694820344448,0.064056359231472,293.23846435546875,297.1499938964844,293.1499938964844,0.1195403710007667,-2781.321044921875,304.1595153808594,0.8517969250679016,0.1854599118232727,0.176920861005783,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410709619522,-1728.2637939453125,297.4208679199219,0.5443693995475769,0.050000000745058,0.229043036699295,291.1724548339844,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1728820800781,1.0,0.1707099825143814,0.929526150226593,0.929526150226593,1.0,1.0,-0.6770206093788147,0.2921499907970428,0.3848706483840942,0.103538803756237,0.0,0.0,0.0094072427600622,26.16521453857422,25.0,3.479372024536133,-3249.204833984375,47.75586318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,301.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.0733150541782379,0.0,0.0,0.0,0.0,1.0,0.0048223356716334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640104562044143,0.0977624803781509,-0.0337520241737365,0.0,7.440546323778108e-05,0.0,0.0,3.724461555480957,0.0,0.0,0.0,0.2259684056043625,4.0,0.0,1.0
825240,293.3277587890625,297.1499938964844,293.1499938964844,0.0070487391203641,-490.0432739257813,300.0120544433594,0.5443693995475769,0.050000000745058,0.0458525605499744,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5443693995475769,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441807955503463,-1007.4824829101562,304.16558837890625,0.6729363799095154,0.089694820344448,0.064056359231472,293.23846435546875,297.1499938964844,293.1499938964844,0.1195403710007667,-2781.321044921875,304.1595153808594,0.8517969250679016,0.1854599118232727,0.176920861005783,293.4031066894531,297.1499938964844,293.1499938964844,0.0046410709619522,-1728.2637939453125,297.4208679199219,0.5443693995475769,0.050000000745058,0.229043036699295,291.1724548339844,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.6494445800781,291.1728820800781,1.0,0.1707099825143814,0.929526150226593,0.929526150226593,1.0,1.0,-0.6770206093788147,0.2921499907970428,0.3848706483840942,0.103538803756237,0.0,0.0,0.0094072427600622,26.16521453857422,25.0,3.479372024536133,-3249.204833984375,47.75586318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436279296875,301.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.0733150541782379,0.0,0.0,0.0,0.0,1.0,0.0048223356716334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640104562044143,0.0977624803781509,-0.0337520241737365,0.0,7.440546323778108e-05,0.0,0.0,3.724461555480957,0.0,0.0,0.0,0.2259684056043625,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.007020013872534,-488.9927978515625,299.9738464355469,0.5442743897438049,0.050000000745058,0.045853279531002,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442743897438049,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0427386648952961,-989.4691162109376,304.1653747558594,0.6681703925132751,0.0878969579935073,0.0627994686365127,293.2382507324219,297.1499938964844,293.1499938964844,0.1189124435186386,-2770.07421875,304.158935546875,0.8500840663909912,0.1843831241130828,0.1758978962898254,293.404052734375,297.1499938964844,293.1499938964844,0.0046055703423917,-1717.6409912109375,297.3659973144531,0.5442743897438049,0.050000000745058,0.2290466278791427,291.15606689453125,291.1499938964844,275.3310241699219,272.7283935546875,286.3197326660156,294.6533203125,291.1410217285156,1.0,0.1704276353120803,0.9296481609344482,0.9296481609344482,1.0,1.0,-0.6742905974388123,0.2909975945949554,0.3832930028438568,0.1029541790485382,0.0,0.0,0.01041064504534,26.160139083862305,25.0,-61.05427169799805,-3149.866943359375,47.41635894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,300.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.0728931277990341,0.0,0.0,0.0,0.0,1.0,0.0053101447410881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590368807315826,0.0964366644620895,-0.0373997837305069,0.0,7.397725858027115e-05,0.0,0.0,3.665122985839844,0.0,0.0,0.0,0.2257233709096908,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069991103373467,-488.537841796875,299.9289245605469,0.544183611869812,0.050000000745058,0.0458539687097072,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.544183611869812,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413508750498294,-972.2728271484376,304.16510009765625,0.663408100605011,0.0861072614789009,0.0615460947155952,293.2379455566406,297.1499938964844,293.1499938964844,0.1184109225869178,-2761.3486328125,304.1582336425781,0.848399817943573,0.1833232939243316,0.1748892366886139,293.40478515625,297.1499938964844,293.1499938964844,0.0045765144750475,-1709.86962890625,297.300048828125,0.544183611869812,0.050000000745058,0.2290500700473785,291.1181640625,291.1499938964844,275.3237609863281,272.7252502441406,286.3185729980469,294.657958984375,291.11474609375,1.0,0.1701467335224151,0.929776132106781,0.929776132106781,1.0,1.0,-0.6715816855430603,0.2898547053337097,0.381727010011673,0.1023745983839035,0.0,0.0,0.0164420790970325,26.15447807312012,25.0,-19.07130241394043,-3349.671142578125,47.08050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628234863281,301.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.0723246857523918,0.0,0.0,0.0,0.0,1.0,0.0047348188236355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695687383413314,0.1025763005018234,-0.0330075584352016,0.0,7.340036245295778e-05,0.0,0.0,3.909268856048584,0.0,0.0,0.0,0.2265003472566604,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069063273258507,-482.48638916015625,299.8834533691406,0.5440117120742798,0.050000000745058,0.045855276286602,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5440117120742798,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379051752388477,-927.992919921875,304.1658020019531,0.6539284586906433,0.0825327932834625,0.0590500682592392,293.2372741699219,297.1499938964844,293.1499938964844,0.1160639449954032,-2715.997802734375,304.1593933105469,0.845104992389679,0.1812352836132049,0.1729100346565246,293.4062805175781,297.1499938964844,293.1499938964844,0.004491769708693,-1676.40869140625,297.23992919921875,0.5440117120742798,0.050000000745058,0.2290566116571426,291.17926025390625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.188720703125,1.0,0.1695896983146667,0.930031955242157,0.930031955242157,1.0,1.0,-0.6662219166755676,0.2875946462154388,0.3786273002624511,0.1012292578816413,0.0,0.0,0.0093180881813168,26.141958236694336,25.0,54.47195816040039,-3303.236572265625,46.41958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,301.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.0718472599983215,0.0,0.0,0.0,0.0,1.0,0.0046201054938137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676770210266113,0.0997215136885643,-0.0320444889366626,0.0,7.291583460755646e-05,0.0,0.0,3.804533004760742,0.0,0.0,0.0,0.2262395024299621,4.0,0.0,1.0
