time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069063273258507,-482.48638916015625,299.8834533691406,0.5440117120742798,0.050000000745058,0.045855276286602,294.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5440117120742798,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379051752388477,-927.992919921875,304.1658020019531,0.6539284586906433,0.0825327932834625,0.0590500682592392,293.2372741699219,297.1499938964844,293.1499938964844,0.1160639449954032,-2715.997802734375,304.1593933105469,0.845104992389679,0.1812352836132049,0.1729100346565246,293.4062805175781,297.1499938964844,293.1499938964844,0.004491769708693,-1676.40869140625,297.23992919921875,0.5440117120742798,0.050000000745058,0.2290566116571426,291.17926025390625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.66632080078125,291.188720703125,1.0,0.1695896983146667,0.930031955242157,0.930031955242157,1.0,1.0,-0.6662219166755676,0.2875946462154388,0.3786273002624511,0.1012292578816413,0.0,0.0,0.0093180881813168,26.141958236694336,25.0,54.47195816040039,-3303.236572265625,46.41958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,301.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.0718472599983215,0.0,0.0,0.0,0.0,1.0,0.0046201054938137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676770210266113,0.0997215136885643,-0.0320444889366626,0.0,7.291583460755646e-05,0.0,0.0,3.804533004760742,0.0,0.0,0.0,0.2262395024299621,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068673584610223,-482.25830078125,299.7922058105469,0.5438364744186401,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352628305554389,-895.4310302734375,304.16485595703125,0.6444347500801086,0.0789401307702064,0.0565404072403907,293.2364807128906,297.1499938964844,293.1499938964844,0.1154176965355873,-2705.871826171875,304.1571655273437,0.8418503403663635,0.1791792511940002,0.1709580421447754,293.40753173828125,297.1499938964844,293.1499938964844,0.0044285538606345,-1660.780517578125,297.1056823730469,0.5438364744186401,0.050000000745058,0.2290632873773574,291.1013488769531,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.0613098144531,1.0,0.1690382212400436,0.9302878379821776,0.9302878379821776,1.0,1.0,-0.6608787178993225,0.2853430807590484,0.375535637140274,0.1000893786549568,0.0,0.0,0.0172107759863138,26.13053321838379,25.0,-142.7338104248047,-3204.373046875,45.76860809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,299.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.896484375,18000.0,0.0,0.0,0.070974200963974,0.0,0.0,0.0,0.0,1.0,0.005576379597187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624740645289421,0.1016157865524292,-0.0391417257487773,0.0,7.202979031717405e-05,0.0,0.0,3.856301307678223,0.0,0.0,0.0,0.2262471914291381,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068673584610223,-482.25830078125,299.7922058105469,0.5438364744186401,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352628305554389,-895.4310302734375,304.16485595703125,0.6444347500801086,0.0789401307702064,0.0565404072403907,293.2364807128906,297.1499938964844,293.1499938964844,0.1154176965355873,-2705.871826171875,304.1571655273437,0.8418503403663635,0.1791792511940002,0.1709580421447754,293.40753173828125,297.1499938964844,293.1499938964844,0.0044285538606345,-1660.780517578125,297.1056823730469,0.5438364744186401,0.050000000745058,0.2290632873773574,291.1013488769531,291.1499938964844,275.2891540527344,272.7100524902344,286.3106384277344,294.67535400390625,291.0613098144531,1.0,0.1690382212400436,0.9302878379821776,0.9302878379821776,1.0,1.0,-0.6608787178993225,0.2853430807590484,0.375535637140274,0.1000893786549568,0.0,0.0,0.0172107759863138,26.13053321838379,25.0,-142.7338104248047,-3204.373046875,45.76860809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,299.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.896484375,18000.0,0.0,0.0,0.070974200963974,0.0,0.0,0.0,0.0,1.0,0.005576379597187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624740645289421,0.1016157865524292,-0.0391417257487773,0.0,7.202979031717405e-05,0.0,0.0,3.856301307678223,0.0,0.0,0.0,0.2262471914291381,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067784832790493,-476.029541015625,299.7459716796875,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318572521209716,-850.4283447265625,304.1656494140625,0.6350710391998291,0.0753799453377723,0.0540503710508346,293.23553466796875,297.1499938964844,293.1499938964844,0.1130081862211227,-2658.67822265625,304.1589660644531,0.8387051224708557,0.1771833896636963,0.1690635830163955,293.408447265625,297.1499938964844,293.1499938964844,0.0043513444252312,-1628.6202392578125,297.0434875488281,0.5436773896217346,0.050000000745058,0.2290693521499633,291.1559753417969,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1819763183594,1.0,0.1684933453798294,0.9305561780929564,0.9305561780929564,1.0,1.0,-0.6556270718574524,0.2831320464611053,0.3724949955940246,0.0989708825945854,0.0,0.0,0.0176650248467922,26.116918563842773,25.0,109.21701049804688,-3382.3740234375,45.13258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0703303441405296,0.0,0.0,0.0,0.0,1.0,0.0044369171373546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728214755654335,0.1032228022813797,-0.0304013304412364,0.0,7.137636566767469e-05,0.0,0.0,3.944182872772217,0.0,0.0,0.0,0.2267321348190307,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067784832790493,-476.029541015625,299.7459716796875,0.5436773896217346,0.050000000745058,0.0458578318357467,294.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5436773896217346,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318572521209716,-850.4283447265625,304.1656494140625,0.6350710391998291,0.0753799453377723,0.0540503710508346,293.23553466796875,297.1499938964844,293.1499938964844,0.1130081862211227,-2658.67822265625,304.1589660644531,0.8387051224708557,0.1771833896636963,0.1690635830163955,293.408447265625,297.1499938964844,293.1499938964844,0.0043513444252312,-1628.6202392578125,297.0434875488281,0.5436773896217346,0.050000000745058,0.2290693521499633,291.1559753417969,291.1499938964844,275.2689514160156,272.7010803222656,286.3060302734375,294.6854858398437,291.1819763183594,1.0,0.1684933453798294,0.9305561780929564,0.9305561780929564,1.0,1.0,-0.6556270718574524,0.2831320464611053,0.3724949955940246,0.0989708825945854,0.0,0.0,0.0176650248467922,26.116918563842773,25.0,109.21701049804688,-3382.3740234375,45.13258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4296875,18000.0,0.0,0.0,0.0703303441405296,0.0,0.0,0.0,0.0,1.0,0.0044369171373546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728214755654335,0.1032228022813797,-0.0304013304412364,0.0,7.137636566767469e-05,0.0,0.0,3.944182872772217,0.0,0.0,0.0,0.2267321348190307,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066904644481837,-470.6538391113281,299.6998291015625,0.5435048341751099,0.050000000745058,0.0458591505885124,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5435048341751099,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287130139768123,-810.5844116210938,304.1656188964844,0.6254969835281372,0.0717618837952613,0.0515337400138378,293.23468017578125,297.1499938964844,293.1499938964844,0.1110652759671211,-2621.260009765625,304.1590881347656,0.835557758808136,0.1751888394355774,0.1671801060438156,293.4097595214844,297.1499938964844,293.1499938964844,0.0042629325762391,-1595.3648681640625,296.9820556640625,0.5435048341751099,0.050000000745058,0.2290759533643722,291.2133483886719,291.1499938964844,275.24713134765625,272.6912841796875,286.29901123046875,294.692626953125,291.1939697265625,1.0,0.1679539233446121,0.9308245182037354,0.9308245182037354,1.0,1.0,-0.6503576040267944,0.2809147238731384,0.3694428503513336,0.0978509038686752,0.0,0.0,0.0033500506542623,26.106136322021484,25.0,-83.5780258178711,-2629.031494140625,44.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,299.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.921875,18000.0,0.0,0.0,0.0704590305685997,0.0,0.0,0.0,0.0,1.0,0.0067497547715902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382822789251804,0.0847006067633628,-0.0464183278381824,0.0,7.150696183089167e-05,0.0,0.0,3.206012487411499,0.0,0.0,0.0,0.2240922749042511,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066904644481837,-470.6538391113281,299.6998291015625,0.5435048341751099,0.050000000745058,0.0458591505885124,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5435048341751099,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.0287130139768123,-810.5844116210938,304.1656188964844,0.6254969835281372,0.0717618837952613,0.0515337400138378,293.23468017578125,297.1499938964844,293.1499938964844,0.1110652759671211,-2621.260009765625,304.1590881347656,0.835557758808136,0.1751888394355774,0.1671801060438156,293.4097595214844,297.1499938964844,293.1499938964844,0.0042629325762391,-1595.3648681640625,296.9820556640625,0.5435048341751099,0.050000000745058,0.2290759533643722,291.2133483886719,291.1499938964844,275.24713134765625,272.6912841796875,286.29901123046875,294.692626953125,291.1939697265625,1.0,0.1679539233446121,0.9308245182037354,0.9308245182037354,1.0,1.0,-0.6503576040267944,0.2809147238731384,0.3694428503513336,0.0978509038686752,0.0,0.0,0.0033500506542623,26.106136322021484,25.0,-83.5780258178711,-2629.031494140625,44.50401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,299.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.921875,18000.0,0.0,0.0,0.0704590305685997,0.0,0.0,0.0,0.0,1.0,0.0067497547715902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0382822789251804,0.0847006067633628,-0.0464183278381824,0.0,7.150696183089167e-05,0.0,0.0,3.206012487411499,0.0,0.0,0.0,0.2240922749042511,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067071076482534,-474.5190124511719,299.61981201171875,0.5434157252311707,0.050000000745058,0.045859832316637,294.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.5434157252311707,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.0276086349040269,-798.7804565429688,304.1647033691406,0.6205053925514221,0.0699508264660835,0.0502650700509548,293.2342224121094,297.1499938964844,293.1499938964844,0.1118867173790931,-2640.10107421875,304.1559143066406,0.8339899778366089,0.1742089986801147,0.1662456840276718,293.4101257324219,297.1499938964844,293.1499938964844,0.0042457617819309,-1599.3497314453125,296.8592834472656,0.5434157252311707,0.050000000745058,0.2290793657302856,291.0752868652344,291.1499938964844,275.2357177734375,272.68609619140625,286.29644775390625,294.6981201171875,290.9920959472656,1.0,0.167685866355896,0.9309586882591248,0.9309586882591248,1.0,1.0,-0.6477193832397461,0.2798051536083221,0.3679141998291015,0.0972907990217208,0.0,0.0,0.0210017245262861,26.10138511657715,25.0,-287.1477355957031,-3123.24072265625,44.19240951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184509277344,298.2611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.865234375,18000.0,0.0,0.0,0.0696268528699874,0.0,0.0,0.0,0.0,1.0,0.0062545253895223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059086624532938,0.1024661287665367,-0.043379507958889,0.0,7.066240505082533e-05,0.0,0.0,3.8752810955047607,0.0,0.0,0.0,0.2262725532054901,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067004007287323,-474.57916259765625,299.5604858398437,0.543337345123291,0.050000000745058,0.0458604358136653,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.543337345123291,0.050000000745058,0.0482932478189468,293.28668212890625,297.1499938964844,293.1499938964844,0.0265584420412778,-780.270751953125,304.1639709472656,0.6153431534767151,0.0681735649704933,0.0490113794803619,293.2336120605469,297.1499938964844,293.1499938964844,0.1113709881901741,-2630.603271484375,304.1558837890625,0.8324716091156006,0.1732602566480636,0.165335938334465,293.4101257324219,297.1499938964844,293.1499938964844,0.0042357561178505,-1597.22705078125,296.7693176269531,0.543337345123291,0.050000000745058,0.2290823757648468,290.9958190917969,291.1499938964844,275.2239685058594,272.6807861328125,286.2948608398437,294.70574951171875,291.0427551269531,1.0,0.1674195528030395,0.931100070476532,0.931100070476532,1.0,1.0,-0.645128071308136,0.2787159979343414,0.3664120733737945,0.0967409908771514,0.0,0.0,0.0412451438605785,26.094934463500977,25.0,70.69091796875,-3434.16943359375,43.88592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,301.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.046875,18000.0,0.0,0.0,0.0687444284558296,0.0,0.0,0.0,0.0,1.0,0.0047264811582863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762481540441513,0.1092067137360572,-0.0329585634171962,0.0,6.976685108384117e-05,0.0,0.0,4.171534538269043,0.0,0.0,0.0,0.227203369140625,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065559283830225,-462.9510803222656,299.5745544433594,0.5431851744651794,0.050000000745058,0.0458616055548191,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.5431851744651794,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231866184622049,-728.2639770507812,304.16485595703125,0.6039637327194214,0.0645804181694984,0.0465157367289066,293.2325439453125,297.1499938964844,293.1499938964844,0.1078538373112678,-2559.61572265625,304.1596069335937,0.8294763565063477,0.1713582128286361,0.1635451018810272,293.4111633300781,297.1499938964844,293.1499938964844,0.004121015779674,-1543.884521484375,296.8038024902344,0.5431851744651794,0.050000000745058,0.2290882170200348,291.2220153808594,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2403869628906,1.0,0.1668921411037445,0.9313828349113464,0.9313828349113464,1.0,1.0,-0.6399936676025391,0.2765587866306305,0.3634349107742309,0.0956535562872886,0.0,0.0,0.0145216779783368,26.08172035217285,25.0,144.8515167236328,-3348.9775390625,43.28270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,302.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.0692030787467956,0.0,0.0,0.0,0.0,1.0,0.0043176612816751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072595939040184,0.1018862500786781,-0.0292903110384941,0.0,7.023232319625095e-05,0.0,0.0,3.8949596881866455,0.0,0.0,0.0,0.2266688644886016,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065559283830225,-462.9510803222656,299.5745544433594,0.5431851744651794,0.050000000745058,0.0458616055548191,294.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.5431851744651794,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231866184622049,-728.2639770507812,304.16485595703125,0.6039637327194214,0.0645804181694984,0.0465157367289066,293.2325439453125,297.1499938964844,293.1499938964844,0.1078538373112678,-2559.61572265625,304.1596069335937,0.8294763565063477,0.1713582128286361,0.1635451018810272,293.4111633300781,297.1499938964844,293.1499938964844,0.004121015779674,-1543.884521484375,296.8038024902344,0.5431851744651794,0.050000000745058,0.2290882170200348,291.2220153808594,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.71258544921875,291.2403869628906,1.0,0.1668921411037445,0.9313828349113464,0.9313828349113464,1.0,1.0,-0.6399936676025391,0.2765587866306305,0.3634349107742309,0.0956535562872886,0.0,0.0,0.0145216779783368,26.08172035217285,25.0,144.8515167236328,-3348.9775390625,43.28270721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,302.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.146484375,18000.0,0.0,0.0,0.0692030787467956,0.0,0.0,0.0,0.0,1.0,0.0043176612816751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072595939040184,0.1018862500786781,-0.0292903110384941,0.0,7.023232319625095e-05,0.0,0.0,3.8949596881866455,0.0,0.0,0.0,0.2266688644886016,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064944135956466,-460.4214477539063,299.5047607421875,0.5430006980895996,0.050000000745058,0.0458630248904228,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5430006980895996,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207884535193443,-690.7201538085938,304.1638488769531,0.5910788774490356,0.0608975701034069,0.0439524576067924,293.231689453125,297.1499938964844,293.1499938964844,0.1067977100610733,-2540.5244140625,304.157958984375,0.82639479637146,0.169442281126976,0.1617344468832016,293.41241455078125,297.1499938964844,293.1499938964844,0.0040422570891678,-1518.6663818359375,296.7040710449219,0.5430006980895996,0.050000000745058,0.229095309972763,291.211181640625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773132324219,294.7191772460937,291.1307678222656,1.0,0.166368156671524,0.931665539741516,0.931665539741516,1.0,1.0,-0.6347565054893494,0.2743593156337738,0.3603971898555755,0.0945466384291648,0.0,0.0,0.0034868719521909,26.074419021606445,25.0,-433.7303161621094,-1253.91259765625,42.68022537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,297.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.21484375,18000.0,0.0,0.0,0.0694653615355491,0.0,0.0,0.0,0.0,1.0,0.0093405656516551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116591276600956,0.0706527456641197,-0.0589936152100563,0.0,7.049851410556585e-05,0.0,0.0,2.649818420410156,0.0,0.0,0.0,0.2222999632358551,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064944135956466,-460.4214477539063,299.5047607421875,0.5430006980895996,0.050000000745058,0.0458630248904228,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5430006980895996,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207884535193443,-690.7201538085938,304.1638488769531,0.5910788774490356,0.0608975701034069,0.0439524576067924,293.231689453125,297.1499938964844,293.1499938964844,0.1067977100610733,-2540.5244140625,304.157958984375,0.82639479637146,0.169442281126976,0.1617344468832016,293.41241455078125,297.1499938964844,293.1499938964844,0.0040422570891678,-1518.6663818359375,296.7040710449219,0.5430006980895996,0.050000000745058,0.229095309972763,291.211181640625,291.1499938964844,275.1744079589844,272.6579895019531,286.2773132324219,294.7191772460937,291.1307678222656,1.0,0.166368156671524,0.931665539741516,0.931665539741516,1.0,1.0,-0.6347565054893494,0.2743593156337738,0.3603971898555755,0.0945466384291648,0.0,0.0,0.0034868719521909,26.074419021606445,25.0,-433.7303161621094,-1253.91259765625,42.68022537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2034606933594,297.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.21484375,18000.0,0.0,0.0,0.0694653615355491,0.0,0.0,0.0,0.0,1.0,0.0093405656516551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0116591276600956,0.0706527456641197,-0.0589936152100563,0.0,7.049851410556585e-05,0.0,0.0,2.649818420410156,0.0,0.0,0.0,0.2222999632358551,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065257004462182,-465.7500305175781,299.3392639160156,0.542849600315094,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019470214844,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189375337213277,-661.5968017578125,304.1625671386719,0.5773420333862305,0.0573354475200176,0.0414296574890613,293.2303161621094,297.1499938964844,293.1499938964844,0.1073047146201133,-2553.7998046875,304.1553955078125,0.823456883430481,0.1676489263772964,0.1600041985511779,293.41180419921875,297.1499938964844,293.1499938964844,0.0040371199138462,-1528.6666259765625,296.4484558105469,0.542849600315094,0.050000000745058,0.2291011363267898,290.92498779296875,291.1499938964844,275.1485290527344,272.6459045410156,286.2745666503906,294.7373352050781,291.0301818847656,1.0,0.1658495962619781,0.9319621920585632,0.9319621920585632,1.0,1.0,-0.6296621561050415,0.272222101688385,0.3574400544166565,0.0934710055589675,0.0,0.0,0.0683902949094772,26.06181526184082,25.0,218.74298095703125,-3590.2802734375,42.09410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,303.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6015625,18000.0,0.0,0.0,0.0667259022593498,0.0,0.0,0.0,0.0,1.0,0.0040932055562734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867518484592437,0.1138761714100837,-0.0271243266761302,0.0,6.771831249352545e-05,0.0,0.0,4.369523048400879,0.0,0.0,0.0,0.227991834282875,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065257004462182,-465.7500305175781,299.3392639160156,0.542849600315094,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9019470214844,0.542849600315094,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189375337213277,-661.5968017578125,304.1625671386719,0.5773420333862305,0.0573354475200176,0.0414296574890613,293.2303161621094,297.1499938964844,293.1499938964844,0.1073047146201133,-2553.7998046875,304.1553955078125,0.823456883430481,0.1676489263772964,0.1600041985511779,293.41180419921875,297.1499938964844,293.1499938964844,0.0040371199138462,-1528.6666259765625,296.4484558105469,0.542849600315094,0.050000000745058,0.2291011363267898,290.92498779296875,291.1499938964844,275.1485290527344,272.6459045410156,286.2745666503906,294.7373352050781,291.0301818847656,1.0,0.1658495962619781,0.9319621920585632,0.9319621920585632,1.0,1.0,-0.6296621561050415,0.272222101688385,0.3574400544166565,0.0934710055589675,0.0,0.0,0.0683902949094772,26.06181526184082,25.0,218.74298095703125,-3590.2802734375,42.09410095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,303.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6015625,18000.0,0.0,0.0,0.0667259022593498,0.0,0.0,0.0,0.0,1.0,0.0040932055562734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867518484592437,0.1138761714100837,-0.0271243266761302,0.0,6.771831249352545e-05,0.0,0.0,4.369523048400879,0.0,0.0,0.0,0.227991834282875,4.0,0.0,1.0
826380,293.3345947265625,297.1499938964844,293.1499938964844,0.0063468804582953,-450.5069885253906,299.4002990722656,0.5427069067955017,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.5427069067955017,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162303671240806,-606.99853515625,304.1628112792969,0.5627465844154358,0.0537124462425708,0.038931269198656,293.22918701171875,297.1499938964844,293.1499938964844,0.1031257435679435,-2467.954833984375,304.1602783203125,0.8205683827400208,0.1658419221639633,0.1583174467086792,293.4130249023437,297.1499938964844,293.1499938964844,0.0038993833586573,-1461.88818359375,296.5573425292969,0.5427069067955017,0.050000000745058,0.2291066497564315,291.2718811035156,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.740478515625,291.29449462890625,1.0,0.165338709950447,0.9322587847709656,0.9322587847709656,1.0,1.0,-0.6246488690376282,0.2701198160648346,0.3545290827751159,0.0924152433872222,0.0,0.0,0.0238843411207199,26.04842567443848,25.0,220.8789978027344,-3384.323486328125,41.52189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,302.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7578125,18000.0,0.0,0.0,0.0680368766188621,0.0,0.0,0.0,0.0,1.0,0.0039040716364979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762190297245979,0.1014419198036193,-0.0252228919416666,0.0,6.90487795509398e-05,0.0,0.0,3.884909868240357,0.0,0.0,0.0,0.226810023188591,4.0,0.0,1.0
826440,293.3345947265625,297.1499938964844,293.1499938964844,0.0063468804582953,-450.5069885253906,299.4002990722656,0.5427069067955017,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2576904296875,0.5427069067955017,0.050000000745058,0.0482983663678169,293.2891845703125,297.1499938964844,293.1499938964844,0.0162303671240806,-606.99853515625,304.1628112792969,0.5627465844154358,0.0537124462425708,0.038931269198656,293.22918701171875,297.1499938964844,293.1499938964844,0.1031257435679435,-2467.954833984375,304.1602783203125,0.8205683827400208,0.1658419221639633,0.1583174467086792,293.4130249023437,297.1499938964844,293.1499938964844,0.0038993833586573,-1461.88818359375,296.5573425292969,0.5427069067955017,0.050000000745058,0.2291066497564315,291.2718811035156,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.740478515625,291.29449462890625,1.0,0.165338709950447,0.9322587847709656,0.9322587847709656,1.0,1.0,-0.6246488690376282,0.2701198160648346,0.3545290827751159,0.0924152433872222,0.0,0.0,0.0238843411207199,26.04842567443848,25.0,220.8789978027344,-3384.323486328125,41.52189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,302.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7578125,18000.0,0.0,0.0,0.0680368766188621,0.0,0.0,0.0,0.0,1.0,0.0039040716364979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762190297245979,0.1014419198036193,-0.0252228919416666,0.0,6.90487795509398e-05,0.0,0.0,3.884909868240357,0.0,0.0,0.0,0.226810023188591,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063022007234394,-447.5133056640625,299.3808288574219,0.5426111221313477,0.050000000745058,0.0458660349249839,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.5426111221313477,0.050000000745058,0.0482991449534893,293.28973388671875,297.1499938964844,293.1499938964844,0.0151962861418724,-585.41064453125,304.162353515625,0.5547968745231628,0.0518392249941825,0.0376329757273197,293.2287902832031,297.1499938964844,293.1499938964844,0.1021568477153778,-2448.822509765625,304.16015625,0.8190374970436096,0.1649157851934433,0.1574474424123764,293.413818359375,297.1499938964844,293.1499938964844,0.0038551499601453,-1444.4200439453125,296.5321655273437,0.5426111221313477,0.050000000745058,0.2291103452444076,291.3092041015625,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7421264648437,291.31561279296875,1.0,0.1650839000940323,0.9324070811271667,0.9324070811271667,1.0,1.0,-0.6220529675483704,0.2690314352512359,0.3530215322971344,0.0918694585561752,0.0,0.0,0.0092854863032698,26.046045303344727,25.0,137.1465606689453,-3289.3271484375,41.232608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,302.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.306640625,18000.0,0.0,0.0,0.0687305480241775,0.0,0.0,0.0,0.0,1.0,0.0041517443023622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712771713733673,0.0989496931433677,-0.0276725217700004,0.0,6.975277210585773e-05,0.0,0.0,3.780315160751343,0.0,0.0,0.0,0.2263945639133453,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062679890543222,-445.6131286621094,299.349853515625,0.5425102710723877,0.050000000745058,0.0458668172359466,294.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3152770996094,0.5425102710723877,0.050000000745058,0.0482999645173549,293.2903137207031,297.1499938964844,293.1499938964844,0.0143278716132044,-566.2105102539062,304.1610717773437,0.5465645790100098,0.050000000745058,0.0363202020525932,293.2284240722656,297.1499938964844,293.1499938964844,0.1014572754502296,-2435.423828125,304.1595764160156,0.8174814581871033,0.1639908850193023,0.1565731912851333,293.4145812988281,297.1499938964844,293.1499938964844,0.0038163745775818,-1430.5504150390625,296.48858642578125,0.5425102710723877,0.050000000745058,0.2291142493486404,291.3151550292969,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.7445373535156,291.2995300292969,1.0,0.1648292988538742,0.9325621128082277,0.9325621128082277,1.0,1.0,-0.6194348931312561,0.2679342329502105,0.3515006601810455,0.0913195237517356,0.0,0.0,0.0,26.04457664489746,25.0,-78.31672668457031,-2096.01708984375,40.943302154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09375,299.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18160.65234375,18000.0,0.0,0.0,0.0692125856876373,0.0,0.0,0.0,0.0,1.0,0.0074504921212792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0245477575808763,0.0748508870601654,-0.0503031313419342,0.0,7.024197111604735e-05,0.0,0.0,2.827203750610352,0.0,0.0,0.0,0.2228472381830215,4.0,0.0,1.0
826620,293.3344116210937,297.1499938964844,293.1499938964844,0.0064300498925149,-466.3259582519531,299.0219116210937,0.542877197265625,0.050000000745058,0.0458640344440937,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.542877197265625,0.050000000745058,0.0482970364391803,293.2920837402344,297.1499938964844,293.1499938964844,0.0145738190039992,-581.6503295898438,304.1009826660156,0.5428853034973145,0.050000000745058,0.0356733091175556,293.2271423339844,297.1499938964844,293.1499938964844,0.1060554534196853,-2536.252685546875,304.1490173339844,0.8151067495346069,0.1622605174779892,0.1548828929662704,293.4135131835937,297.1499938964844,293.1499938964844,0.0038627295289188,-1484.31982421875,295.9740295410156,0.542877197265625,0.050000000745058,0.2291003465652465,290.6087646484375,291.1499938964844,275.0692749023437,272.6080627441406,286.2563171386719,294.774169921875,290.6830139160156,1.0,0.1643634587526321,0.9328721165657043,0.9328721165657043,1.0,1.0,-0.6166057586669922,0.2667583227157593,0.3498474359512329,0.0907144472002983,0.0,0.0,0.111108087003231,25.94613647460937,25.0,-4.490893363952637,-3625.26513671875,40.53077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,302.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.2578125,18000.0,0.0,0.0,0.0648406445980072,0.0,0.0,0.0,0.0,1.0,0.0045466530136764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891715958714485,0.1205480173230171,-0.0313764177262783,0.0,6.580501212738454e-05,0.0,0.0,4.615014553070068,0.0,0.0,0.0,0.2284641414880752,4.0,0.0,1.0
826680,293.3344116210937,297.1499938964844,293.1499938964844,0.0064300498925149,-466.3259582519531,299.0219116210937,0.542877197265625,0.050000000745058,0.0458640344440937,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64581298828125,0.542877197265625,0.050000000745058,0.0482970364391803,293.2920837402344,297.1499938964844,293.1499938964844,0.0145738190039992,-581.6503295898438,304.1009826660156,0.5428853034973145,0.050000000745058,0.0356733091175556,293.2271423339844,297.1499938964844,293.1499938964844,0.1060554534196853,-2536.252685546875,304.1490173339844,0.8151067495346069,0.1622605174779892,0.1548828929662704,293.4135131835937,297.1499938964844,293.1499938964844,0.0038627295289188,-1484.31982421875,295.9740295410156,0.542877197265625,0.050000000745058,0.2291003465652465,290.6087646484375,291.1499938964844,275.0692749023437,272.6080627441406,286.2563171386719,294.774169921875,290.6830139160156,1.0,0.1643634587526321,0.9328721165657043,0.9328721165657043,1.0,1.0,-0.6166057586669922,0.2667583227157593,0.3498474359512329,0.0907144472002983,0.0,0.0,0.111108087003231,25.94613647460937,25.0,-4.490893363952637,-3625.26513671875,40.53077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,302.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17865.2578125,18000.0,0.0,0.0,0.0648406445980072,0.0,0.0,0.0,0.0,1.0,0.0045466530136764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891715958714485,0.1205480173230171,-0.0313764177262783,0.0,6.580501212738454e-05,0.0,0.0,4.615014553070068,0.0,0.0,0.0,0.2284641414880752,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.0061717997305095,-440.833984375,299.1953125,0.5433540940284729,0.050000000745058,0.0458604283630847,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5433540940284729,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135357994586229,-551.2705688476562,304.04461669921875,0.5433540940284729,0.050000000745058,0.0356692224740982,293.22564697265625,297.1499938964844,293.1499938964844,0.0992543026804924,-2393.20703125,304.1603088378906,0.8130635023117065,0.1606127768754959,0.1533387899398803,293.4140014648437,297.1499938964844,293.1499938964844,0.0036996714770793,-1390.5306396484375,296.25933837890625,0.5433540940284729,0.050000000745058,0.2290823310613632,291.2333068847656,291.1499938964844,275.0431213378906,272.5952453613281,286.26177978515625,294.8066711425781,291.3033142089844,1.0,0.163957804441452,0.933182179927826,0.933182179927826,1.0,1.0,-0.6147172451019287,0.2659760415554046,0.348741203546524,0.0903123095631599,0.0,0.0,0.0572903640568256,25.83384323120117,25.0,418.243896484375,-3588.44677734375,40.20813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,303.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.14453125,18000.0,0.0,0.0,0.0660458952188491,0.0,0.0,0.0,0.0,1.0,0.0029962426051497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894683822989463,0.1055410131812095,-0.0160726308822631,0.0,6.702818791382015e-05,0.0,0.0,4.06564998626709,0.0,0.0,0.0,0.2276766300201416,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.0061717997305095,-440.833984375,299.1953125,0.5433540940284729,0.050000000745058,0.0458604283630847,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5433540940284729,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135357994586229,-551.2705688476562,304.04461669921875,0.5433540940284729,0.050000000745058,0.0356692224740982,293.22564697265625,297.1499938964844,293.1499938964844,0.0992543026804924,-2393.20703125,304.1603088378906,0.8130635023117065,0.1606127768754959,0.1533387899398803,293.4140014648437,297.1499938964844,293.1499938964844,0.0036996714770793,-1390.5306396484375,296.25933837890625,0.5433540940284729,0.050000000745058,0.2290823310613632,291.2333068847656,291.1499938964844,275.0431213378906,272.5952453613281,286.26177978515625,294.8066711425781,291.3033142089844,1.0,0.163957804441452,0.933182179927826,0.933182179927826,1.0,1.0,-0.6147172451019287,0.2659760415554046,0.348741203546524,0.0903123095631599,0.0,0.0,0.0572903640568256,25.83384323120117,25.0,418.243896484375,-3588.44677734375,40.20813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,303.8989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.14453125,18000.0,0.0,0.0,0.0660458952188491,0.0,0.0,0.0,0.0,1.0,0.0029962426051497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894683822989463,0.1055410131812095,-0.0160726308822631,0.0,6.702818791382015e-05,0.0,0.0,4.06564998626709,0.0,0.0,0.0,0.2276766300201416,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060597113333642,-432.4526672363281,299.1858215332031,0.5436921119689941,0.050000000745058,0.0458578877151012,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.5436921119689941,0.050000000745058,0.0482905618846416,293.3008728027344,297.1499938964844,293.1499938964844,0.0132151879370212,-543.2932739257812,303.98004150390625,0.5436921119689941,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969013720750808,-2345.5302734375,304.1606750488281,0.8105920553207397,0.1588281542062759,0.1516735702753067,293.4161682128906,297.1499938964844,293.1499938964844,0.0035954038612544,-1346.581787109375,296.2557067871094,0.5436921119689941,0.050000000745058,0.229069635272026,291.3840637207031,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,294.83721923828125,291.388916015625,1.0,0.1635934859514236,0.933480441570282,0.933480441570282,1.0,1.0,-0.6126949787139893,0.2651388049125671,0.3475561738014221,0.0898789688944816,0.0,0.0,0.0121880946680903,25.74880599975586,25.0,163.3458251953125,-3288.409423828125,39.90096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,302.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.724609375,18000.0,0.0,0.0,0.0682333111763,0.0,0.0,0.0,0.0,1.0,0.0038230181671679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727555155754089,0.0971253588795661,-0.0243698470294475,0.0,6.924813351361081e-05,0.0,0.0,3.712423801422119,0.0,0.0,0.0,0.2263103723526001,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060597113333642,-432.4526672363281,299.1858215332031,0.5436921119689941,0.050000000745058,0.0458578877151012,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802185058594,0.5436921119689941,0.050000000745058,0.0482905618846416,293.3008728027344,297.1499938964844,293.1499938964844,0.0132151879370212,-543.2932739257812,303.98004150390625,0.5436921119689941,0.050000000745058,0.0356672443449497,293.2250061035156,297.1499938964844,293.1499938964844,0.0969013720750808,-2345.5302734375,304.1606750488281,0.8105920553207397,0.1588281542062759,0.1516735702753067,293.4161682128906,297.1499938964844,293.1499938964844,0.0035954038612544,-1346.581787109375,296.2557067871094,0.5436921119689941,0.050000000745058,0.229069635272026,291.3840637207031,291.1499938964844,275.0174865722656,272.58251953125,286.2670288085937,294.83721923828125,291.388916015625,1.0,0.1635934859514236,0.933480441570282,0.933480441570282,1.0,1.0,-0.6126949787139893,0.2651388049125671,0.3475561738014221,0.0898789688944816,0.0,0.0,0.0121880946680903,25.74880599975586,25.0,163.3458251953125,-3288.409423828125,39.90096282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,302.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.724609375,18000.0,0.0,0.0,0.0682333111763,0.0,0.0,0.0,0.0,1.0,0.0038230181671679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727555155754089,0.0971253588795661,-0.0243698470294475,0.0,6.924813351361081e-05,0.0,0.0,3.712423801422119,0.0,0.0,0.0,0.2263103723526001,4.0,0.0,1.0
826980,293.3371887207031,297.1499938964844,293.1499938964844,0.0060528893955051,-436.6691589355469,299.046875,0.5439403057098389,0.050000000745058,0.0458560287952423,294.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5439403057098389,0.050000000745058,0.0482886061072349,293.3065795898437,297.1499938964844,293.1499938964844,0.0133980717509984,-552.309326171875,303.9075927734375,0.5439403057098389,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0978749394416809,-2369.891357421875,304.15496826171875,0.8078781962394714,0.1570432633161544,0.149973914027214,293.41766357421875,297.1499938964844,293.1499938964844,0.003528643399477,-1336.371337890625,296.0458068847656,0.5439403057098389,0.050000000745058,0.2290603667497635,291.2000732421875,291.1499938964844,274.9926452636719,272.5699462890625,286.2776184082031,294.8768615722656,290.9452209472656,1.0,0.1632615476846695,0.9337786436080932,0.9337786436080932,1.0,1.0,-0.6106377840042114,0.2642911970615387,0.3463465571403503,0.0894290581345558,0.0,0.0,0.0081874942407011,25.681596755981445,25.0,-1175.4144287109375,-65.33537292480469,39.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,298.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.380859375,18000.0,0.0,0.0,0.0685345083475112,0.0,0.0,0.0,0.0,1.0,0.0110736200585961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010197892552241,0.065844215452671,-0.0648244321346283,0.0,6.95538183208555e-05,0.0,0.0,2.453462839126587,0.0,0.0,0.0,0.2214614897966385,4.0,0.0,1.0
827040,293.3371887207031,297.1499938964844,293.1499938964844,0.0060528893955051,-436.6691589355469,299.046875,0.5439403057098389,0.050000000745058,0.0458560287952423,294.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5439403057098389,0.050000000745058,0.0482886061072349,293.3065795898437,297.1499938964844,293.1499938964844,0.0133980717509984,-552.309326171875,303.9075927734375,0.5439403057098389,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0978749394416809,-2369.891357421875,304.15496826171875,0.8078781962394714,0.1570432633161544,0.149973914027214,293.41766357421875,297.1499938964844,293.1499938964844,0.003528643399477,-1336.371337890625,296.0458068847656,0.5439403057098389,0.050000000745058,0.2290603667497635,291.2000732421875,291.1499938964844,274.9926452636719,272.5699462890625,286.2776184082031,294.8768615722656,290.9452209472656,1.0,0.1632615476846695,0.9337786436080932,0.9337786436080932,1.0,1.0,-0.6106377840042114,0.2642911970615387,0.3463465571403503,0.0894290581345558,0.0,0.0,0.0081874942407011,25.681596755981445,25.0,-1175.4144287109375,-65.33537292480469,39.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,298.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.380859375,18000.0,0.0,0.0,0.0685345083475112,0.0,0.0,0.0,0.0,1.0,0.0110736200585961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010197892552241,0.065844215452671,-0.0648244321346283,0.0,6.95538183208555e-05,0.0,0.0,2.453462839126587,0.0,0.0,0.0,0.2214614897966385,4.0,0.0,1.0
827100,293.3357238769531,297.1499938964844,293.1499938964844,0.0062124426476657,-455.3978576660156,298.76641845703125,0.5440533757209778,0.050000000745058,0.0458551868796348,294.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.5440533757209778,0.050000000745058,0.0482877194881439,293.3087463378906,297.1499938964844,293.1499938964844,0.0140459351241588,-575.1763305664062,303.8594665527344,0.5440533757209778,0.050000000745058,0.0356651432812213,293.2237243652344,297.1499938964844,293.1499938964844,0.1020002663135528,-2459.900390625,304.1468200683594,0.8065618276596069,0.1562412083148956,0.1491715312004089,293.4164733886719,297.1499938964844,293.1499938964844,0.0035999654792249,-1391.614013671875,295.6029663085937,0.5440533757209778,0.050000000745058,0.2290561497211456,290.5650329589844,291.1499938964844,274.9805908203125,272.5637512207031,286.2740478515625,294.882568359375,290.5396423339844,1.0,0.1631066054105758,0.9339277744293212,0.9339277744293212,1.0,1.0,-0.6096668243408203,0.2638932168483734,0.3457736074924469,0.0892128720879554,0.0,0.0,0.1124955117702484,25.65068817138672,25.0,-234.66954040527344,-3538.647705078125,39.47399520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.454833984375,301.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17833.673828125,18000.0,0.0,0.0,0.0644725039601326,0.0,0.0,0.0,0.0,1.0,0.0051124356687068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846539810299873,0.1206297874450683,-0.0359758101403713,0.0,6.543139897985384e-05,0.0,0.0,4.603028297424316,0.0,0.0,0.0,0.2281993180513382,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061054765246808,-442.794189453125,298.8407592773437,0.5441720485687256,0.050000000745058,0.0458543002605438,294.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796630859375,0.5441720485687256,0.050000000745058,0.0482867881655693,293.3104553222656,297.1499938964844,293.1499938964844,0.0134781599044799,-557.5446166992188,303.8331298828125,0.5441720485687256,0.050000000745058,0.0356644578278064,293.2228088378906,297.1499938964844,293.1499938964844,0.0982417687773704,-2379.7568359375,304.154296875,0.8053689002990723,0.1554872095584869,0.1484433710575103,293.4160461425781,297.1499938964844,293.1499938964844,0.0035554729402065,-1355.623779296875,295.7232666015625,0.5441720485687256,0.050000000745058,0.229051724076271,290.8294372558594,291.1499938964844,274.96881103515625,272.5576477050781,286.26910400390625,294.88409423828125,291.0110168457031,1.0,0.1629593670368194,0.9340744018554688,0.9340744018554688,1.0,1.0,-0.6087846159934998,0.2635330259799957,0.345251590013504,0.0890141129493713,0.0,0.0,0.1110347062349319,25.61941909790039,25.0,420.31884765625,-3845.90087890625,39.34737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413757324219,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.455078125,18000.0,0.0,0.0,0.0639572516083717,0.0,0.0,0.0,0.0,1.0,0.0028991834260523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10530886054039,0.1204499378800392,-0.015141075477004,0.0,6.490848318208009e-05,0.0,0.0,4.656373023986816,0.0,0.0,0.0,0.2292437553405761,4.0,0.0,1.0
