time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827220,293.3365783691406,297.1499938964844,293.1499938964844,0.0058828867040574,-422.169677734375,298.98748779296875,0.5443453192710876,0.050000000745058,0.0458530150353908,294.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.5443453192710876,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.012738068588078,-534.7217407226562,303.7783508300781,0.5443453192710876,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931838825345039,-2272.88671875,304.1608581542969,0.8027577996253967,0.1538293063640594,0.1469240635633468,293.4184265136719,297.1499938964844,293.1499938964844,0.0033895575907081,-1271.531494140625,295.96600341796875,0.5443453192710876,0.050000000745058,0.2290453016757965,291.36639404296875,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.39715576171875,1.0,0.1626825630664825,0.9343676567077636,0.9343676567077636,1.0,1.0,-0.6069492697715759,0.2627827227115631,0.3441665172576904,0.0886023044586181,0.0,0.0,0.0374589264392852,25.569169998168945,25.0,338.4256286621094,-3443.63623046875,39.10003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,303.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.154296875,18000.0,0.0,0.0,0.0665076971054077,0.0,0.0,0.0,0.0,1.0,0.0031624869443476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822515189647674,0.099939115345478,-0.0176875945180654,0.0,6.749686144758016e-05,0.0,0.0,3.838545083999634,0.0,0.0,0.0,0.2269793897867202,4.0,0.0,1.0
827280,293.3365783691406,297.1499938964844,293.1499938964844,0.0058828867040574,-422.169677734375,298.98748779296875,0.5443453192710876,0.050000000745058,0.0458530150353908,294.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467102050781,0.5443453192710876,0.050000000745058,0.0482854321599006,293.3153991699219,297.1499938964844,293.1499938964844,0.012738068588078,-534.7217407226562,303.7783508300781,0.5443453192710876,0.050000000745058,0.0356634557247161,293.2218933105469,297.1499938964844,293.1499938964844,0.0931838825345039,-2272.88671875,304.1608581542969,0.8027577996253967,0.1538293063640594,0.1469240635633468,293.4184265136719,297.1499938964844,293.1499938964844,0.0033895575907081,-1271.531494140625,295.96600341796875,0.5443453192710876,0.050000000745058,0.2290453016757965,291.36639404296875,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.39715576171875,1.0,0.1626825630664825,0.9343676567077636,0.9343676567077636,1.0,1.0,-0.6069492697715759,0.2627827227115631,0.3441665172576904,0.0886023044586181,0.0,0.0,0.0374589264392852,25.569169998168945,25.0,338.4256286621094,-3443.63623046875,39.10003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13336181640625,303.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.154296875,18000.0,0.0,0.0,0.0665076971054077,0.0,0.0,0.0,0.0,1.0,0.0031624869443476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822515189647674,0.099939115345478,-0.0176875945180654,0.0,6.749686144758016e-05,0.0,0.0,3.838545083999634,0.0,0.0,0.0,0.2269793897867202,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058029168285429,-416.8638610839844,298.9393615722656,0.5444328188896179,0.050000000745058,0.0458523668348789,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180603027344,0.5444328188896179,0.050000000745058,0.048284750431776,293.3215637207031,297.1499938964844,293.1499938964844,0.0125262830406427,-530.0248413085938,303.7064819335937,0.5444328188896179,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915648937225341,-2240.78125,304.1598815917969,0.799746036529541,0.1520578861236572,0.1452628374099731,293.4212646484375,297.1499938964844,293.1499938964844,0.0033036670647561,-1238.2958984375,295.900634765625,0.5444328188896179,0.050000000745058,0.2290420681238174,291.4186096191406,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.90191650390625,291.415771484375,1.0,0.1624221205711364,0.9346609115600586,0.9346609115600586,1.0,1.0,-0.6049495339393616,0.2619619071483612,0.3429876565933227,0.0881600454449653,0.0,0.0,0.0,25.53474235534668,25.0,58.77047348022461,-2673.84375,38.85261917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,301.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.486328125,18000.0,0.0,0.0,0.0686140283942222,0.0,0.0,0.0,0.0,1.0,0.0056996410712599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423748195171356,0.0824063718318939,-0.0400315523147583,0.0,6.96345159667544e-05,0.0,0.0,3.130486249923706,0.0,0.0,0.0,0.2237974107265472,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058029168285429,-416.8638610839844,298.9393615722656,0.5444328188896179,0.050000000745058,0.0458523668348789,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4180603027344,0.5444328188896179,0.050000000745058,0.048284750431776,293.3215637207031,297.1499938964844,293.1499938964844,0.0125262830406427,-530.0248413085938,303.7064819335937,0.5444328188896179,0.050000000745058,0.0356629528105258,293.2216491699219,297.1499938964844,293.1499938964844,0.0915648937225341,-2240.78125,304.1598815917969,0.799746036529541,0.1520578861236572,0.1452628374099731,293.4212646484375,297.1499938964844,293.1499938964844,0.0033036670647561,-1238.2958984375,295.900634765625,0.5444328188896179,0.050000000745058,0.2290420681238174,291.4186096191406,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.90191650390625,291.415771484375,1.0,0.1624221205711364,0.9346609115600586,0.9346609115600586,1.0,1.0,-0.6049495339393616,0.2619619071483612,0.3429876565933227,0.0881600454449653,0.0,0.0,0.0,25.53474235534668,25.0,58.77047348022461,-2673.84375,38.85261917114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,301.3232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.486328125,18000.0,0.0,0.0,0.0686140283942222,0.0,0.0,0.0,0.0,1.0,0.0056996410712599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423748195171356,0.0824063718318939,-0.0400315523147583,0.0,6.96345159667544e-05,0.0,0.0,3.130486249923706,0.0,0.0,0.0,0.2237974107265472,4.0,0.0,1.0
827460,293.3382568359375,297.1499938964844,293.1499938964844,0.0059704328887164,-441.0566711425781,298.5404052734375,0.5444954633712769,0.050000000745058,0.0458519086241722,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.5444954633712769,0.050000000745058,0.0482842698693275,293.32696533203125,297.1499938964844,293.1499938964844,0.0133784413337707,-563.7670288085938,303.59832763671875,0.5444954633712769,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973203778266906,-2368.93505859375,304.1465148925781,0.7967166304588318,0.1503744572401046,0.1436234712600708,293.4214782714844,297.1499938964844,293.1499938964844,0.0033214800059795,-1286.5675048828125,295.2768249511719,0.5444954633712769,0.050000000745058,0.2290397882461547,290.6086730957031,291.1499938964844,274.9056701660156,272.5234680175781,286.25079345703125,294.9081420898437,290.4788818359375,1.0,0.1621754169464111,0.9352388978004456,0.9352388978004456,1.0,1.0,-0.6029778122901917,0.2611556947231293,0.34182208776474,0.0877360999584198,0.0,0.0,0.1014216020703315,25.50564384460449,25.0,-441.236572265625,-3449.250244140625,38.61466598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,301.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.103515625,18000.0,0.0,0.0,0.0645060464739799,0.0,0.0,0.0,0.0,1.0,0.0056296470575034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798004865646362,0.1192777082324028,-0.0394772253930568,0.0,6.546543590957299e-05,0.0,0.0,4.538811683654785,0.0,0.0,0.0,0.2278077155351638,4.0,0.0,1.0
827520,293.3382568359375,297.1499938964844,293.1499938964844,0.0059704328887164,-441.0566711425781,298.5404052734375,0.5444954633712769,0.050000000745058,0.0458519086241722,294.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.700927734375,0.5444954633712769,0.050000000745058,0.0482842698693275,293.32696533203125,297.1499938964844,293.1499938964844,0.0133784413337707,-563.7670288085938,303.59832763671875,0.5444954633712769,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973203778266906,-2368.93505859375,304.1465148925781,0.7967166304588318,0.1503744572401046,0.1436234712600708,293.4214782714844,297.1499938964844,293.1499938964844,0.0033214800059795,-1286.5675048828125,295.2768249511719,0.5444954633712769,0.050000000745058,0.2290397882461547,290.6086730957031,291.1499938964844,274.9056701660156,272.5234680175781,286.25079345703125,294.9081420898437,290.4788818359375,1.0,0.1621754169464111,0.9352388978004456,0.9352388978004456,1.0,1.0,-0.6029778122901917,0.2611556947231293,0.34182208776474,0.0877360999584198,0.0,0.0,0.1014216020703315,25.50564384460449,25.0,-441.236572265625,-3449.250244140625,38.61466598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406005859375,301.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.103515625,18000.0,0.0,0.0,0.0645060464739799,0.0,0.0,0.0,0.0,1.0,0.0056296470575034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798004865646362,0.1192777082324028,-0.0394772253930568,0.0,6.546543590957299e-05,0.0,0.0,4.538811683654785,0.0,0.0,0.0,0.2278077155351638,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057611078955233,-417.5584106445313,298.7031555175781,0.5445892214775085,0.050000000745058,0.0458512194454669,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5445892214775085,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124368462711572,-532.3814697265625,303.55035400390625,0.5445892214775085,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907908529043197,-2228.855712890625,304.1585693359375,0.794109582901001,0.1488735973834991,0.1421974450349807,293.4217834472656,297.1499938964844,293.1499938964844,0.0032126128207892,-1214.0252685546875,295.5396423339844,0.5445892214775085,0.050000000745058,0.2290363311767578,291.1541748046875,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2713623046875,1.0,0.1619450449943542,0.9358168244361876,0.9358168244361876,1.0,1.0,-0.6012598872184753,0.2604527771472931,0.3408071100711822,0.087373673915863,0.0,0.0,0.0779303610324859,25.47262191772461,25.0,512.3277587890625,-3704.18359375,38.40031051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.380859375,18000.0,0.0,0.0,0.0645583271980285,0.0,0.0,0.0,0.0,1.0,0.0025710735935717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982474610209465,0.1103772819042205,-0.0121298190206289,0.0,6.551849219249561e-05,0.0,0.0,4.266755104064941,0.0,0.0,0.0,0.2283704578876495,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057611078955233,-417.5584106445313,298.7031555175781,0.5445892214775085,0.050000000745058,0.0458512194454669,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5445892214775085,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124368462711572,-532.3814697265625,303.55035400390625,0.5445892214775085,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907908529043197,-2228.855712890625,304.1585693359375,0.794109582901001,0.1488735973834991,0.1421974450349807,293.4217834472656,297.1499938964844,293.1499938964844,0.0032126128207892,-1214.0252685546875,295.5396423339844,0.5445892214775085,0.050000000745058,0.2290363311767578,291.1541748046875,291.1499938964844,274.8882141113281,272.5133056640625,286.2442321777344,294.9122619628906,291.2713623046875,1.0,0.1619450449943542,0.9358168244361876,0.9358168244361876,1.0,1.0,-0.6012598872184753,0.2604527771472931,0.3408071100711822,0.087373673915863,0.0,0.0,0.0779303610324859,25.47262191772461,25.0,512.3277587890625,-3704.18359375,38.40031051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,304.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.380859375,18000.0,0.0,0.0,0.0645583271980285,0.0,0.0,0.0,0.0,1.0,0.0025710735935717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982474610209465,0.1103772819042205,-0.0121298190206289,0.0,6.551849219249561e-05,0.0,0.0,4.266755104064941,0.0,0.0,0.0,0.2283704578876495,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056717102415859,-409.5662841796875,298.7535095214844,0.5446118712425232,0.050000000745058,0.0458510518074035,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.5446118712425232,0.050000000745058,0.048283364623785,293.3335266113281,297.1499938964844,293.1499938964844,0.0121667804196476,-523.7723999023438,303.5218811035156,0.5446118712425232,0.050000000745058,0.0356619283556938,293.21923828125,297.1499938964844,293.1499938964844,0.0888762921094894,-2188.61376953125,304.16046142578125,0.79268878698349,0.1480475068092346,0.1414428502321243,293.42333984375,297.1499938964844,293.1499938964844,0.0031393587123602,-1179.3631591796875,295.62432861328125,0.5446118712425232,0.050000000745058,0.2290354967117309,291.3580627441406,291.1499938964844,274.8803100585937,272.508544921875,286.24273681640625,294.9167785644531,291.3988952636719,1.0,0.1618342697620391,0.9361058473587036,0.9361058473587036,1.0,1.0,-0.6003527641296387,0.2600796222686767,0.3402731418609619,0.0871857702732086,0.0,0.0,0.042563572525978,25.460580825805664,25.0,376.8839416503906,-3469.800048828125,38.29294967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,303.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.0659880563616752,0.0,0.0,0.0,0.0,1.0,0.003026591381058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084444485604763,0.1007987558841705,-0.0163542721420526,0.0,6.696948548778892e-05,0.0,0.0,3.875697612762451,0.0,0.0,0.0,0.2271425873041153,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056220977567136,-405.8552551269531,298.7442626953125,0.5446165800094604,0.050000000745058,0.0458510220050811,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131164550781,0.5446165800094604,0.050000000745058,0.0482833310961723,293.3365783691406,297.1499938964844,293.1499938964844,0.012031671591103,-520.1691284179688,303.4856262207031,0.5446165800094604,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878817737102508,-2168.484375,304.16033935546875,0.7911579012870789,0.1471890807151794,0.1406454145908355,293.4249267578125,297.1499938964844,293.1499938964844,0.0030894100200384,-1158.8648681640625,295.61505126953125,0.5446165800094604,0.050000000745058,0.229035347700119,291.4200439453125,291.1499938964844,274.8729553222656,272.5039978027344,286.2416381835937,294.9214782714844,291.42877197265625,1.0,0.1617252230644226,0.9361162185668944,0.9361162185668944,1.0,1.0,-0.5993954539299011,0.2596794366836548,0.3397160470485687,0.0869838297367096,0.0,0.0,0.0178923867642879,25.45171546936035,25.0,224.2636260986328,-3307.6640625,38.18379592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253295898437,302.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.857421875,18000.0,0.0,0.0,0.0672524496912956,0.0,0.0,0.0,0.0,1.0,0.0035635894164443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751868486404419,0.0969118699431419,-0.0217250268906354,0.0,6.825268792454153e-05,0.0,0.0,3.7092344760894775,0.0,0.0,0.0,0.2264213860034942,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055776825174689,-405.224365234375,298.6425476074219,0.5446036458015442,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.5446036458015442,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0119974361732602,-522.1585693359375,303.400634765625,0.5446036458015442,0.050000000745058,0.0356619842350482,293.2190246582031,297.1499938964844,293.1499938964844,0.0876159444451332,-2165.866455078125,304.1570739746094,0.7879788875579834,0.1454637795686721,0.1390124857425689,293.4275817871094,297.1499938964844,293.1499938964844,0.0030077856499701,-1134.4197998046875,295.4644470214844,0.5446036458015442,0.050000000745058,0.2290358543395996,291.34625244140625,291.1499938964844,274.8601379394531,272.4955749511719,286.23980712890625,294.9298095703125,291.1800231933594,1.0,0.1615116149187088,0.9361370205879213,0.9361370205879213,1.0,1.0,-0.597436785697937,0.2588582932949066,0.338578462600708,0.0865738913416862,0.0,0.0,0.0,25.438138961791992,25.0,-877.1096801757812,-14.149892807006836,37.96576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,298.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.2578125,18000.0,0.0,0.0,0.06846883893013,0.0,0.0,0.0,0.0,1.0,0.0103727597743272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000765127246268,0.0634695589542388,-0.0627044290304184,0.0,6.948717054910958e-05,0.0,0.0,2.3694446086883545,0.0,0.0,0.0,0.2213261723518371,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055776825174689,-405.224365234375,298.6425476074219,0.5446036458015442,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674621582031,0.5446036458015442,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0119974361732602,-522.1585693359375,303.400634765625,0.5446036458015442,0.050000000745058,0.0356619842350482,293.2190246582031,297.1499938964844,293.1499938964844,0.0876159444451332,-2165.866455078125,304.1570739746094,0.7879788875579834,0.1454637795686721,0.1390124857425689,293.4275817871094,297.1499938964844,293.1499938964844,0.0030077856499701,-1134.4197998046875,295.4644470214844,0.5446036458015442,0.050000000745058,0.2290358543395996,291.34625244140625,291.1499938964844,274.8601379394531,272.4955749511719,286.23980712890625,294.9298095703125,291.1800231933594,1.0,0.1615116149187088,0.9361370205879213,0.9361370205879213,1.0,1.0,-0.597436785697937,0.2588582932949066,0.338578462600708,0.0865738913416862,0.0,0.0,0.0,25.438138961791992,25.0,-877.1096801757812,-14.149892807006836,37.96576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,298.5008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18111.2578125,18000.0,0.0,0.0,0.06846883893013,0.0,0.0,0.0,0.0,1.0,0.0103727597743272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000765127246268,0.0634695589542388,-0.0627044290304184,0.0,6.948717054910958e-05,0.0,0.0,2.3694446086883545,0.0,0.0,0.0,0.2213261723518371,4.0,0.0,1.0
827940,293.3398132324219,297.1499938964844,293.1499938964844,0.0057049845345318,-421.2372131347656,298.2890319824219,0.544619083404541,0.050000000745058,0.0458510182797908,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64471435546875,0.544619083404541,0.050000000745058,0.048283327370882,293.3466491699219,297.1499938964844,293.1499938964844,0.0123999807983636,-540.75390625,303.2796325683594,0.544619083404541,0.050000000745058,0.0356619022786617,293.2177734375,297.1499938964844,293.1499938964844,0.0905107110738754,-2231.15283203125,304.1512756347656,0.7850942611694336,0.1439670473337173,0.1375224739313125,293.426025390625,297.1499938964844,293.1499938964844,0.0030565317720174,-1175.5797119140625,294.9102478027344,0.544619083404541,0.050000000745058,0.2290353178977966,290.670166015625,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325866699219,290.86181640625,1.0,0.1613060235977172,0.936157763004303,0.936157763004303,1.0,1.0,-0.5956475138664246,0.2581074237823486,0.3375400900840759,0.0862019136548042,0.0,0.0,0.1260692775249481,25.420387268066406,25.0,308.75927734375,-3819.241455078125,37.76194381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,304.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.123046875,18000.0,0.0,0.0,0.0629933029413223,0.0,0.0,0.0,0.0,1.0,0.003297931747511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046988368034362,0.1237529218196868,-0.0190540887415409,0.0,6.393019430106506e-05,0.0,0.0,4.77512788772583,0.0,0.0,0.0,0.2294057309627533,4.0,0.0,1.0
828000,293.3398132324219,297.1499938964844,293.1499938964844,0.0057049845345318,-421.2372131347656,298.2890319824219,0.544619083404541,0.050000000745058,0.0458510182797908,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.64471435546875,0.544619083404541,0.050000000745058,0.048283327370882,293.3466491699219,297.1499938964844,293.1499938964844,0.0123999807983636,-540.75390625,303.2796325683594,0.544619083404541,0.050000000745058,0.0356619022786617,293.2177734375,297.1499938964844,293.1499938964844,0.0905107110738754,-2231.15283203125,304.1512756347656,0.7850942611694336,0.1439670473337173,0.1375224739313125,293.426025390625,297.1499938964844,293.1499938964844,0.0030565317720174,-1175.5797119140625,294.9102478027344,0.544619083404541,0.050000000745058,0.2290353178977966,290.670166015625,291.1499938964844,274.8500061035156,272.4881591796875,286.2359313964844,294.9325866699219,290.86181640625,1.0,0.1613060235977172,0.936157763004303,0.936157763004303,1.0,1.0,-0.5956475138664246,0.2581074237823486,0.3375400900840759,0.0862019136548042,0.0,0.0,0.1260692775249481,25.420387268066406,25.0,308.75927734375,-3819.241455078125,37.76194381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,304.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.123046875,18000.0,0.0,0.0,0.0629933029413223,0.0,0.0,0.0,0.0,1.0,0.003297931747511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046988368034362,0.1237529218196868,-0.0190540887415409,0.0,6.393019430106506e-05,0.0,0.0,4.77512788772583,0.0,0.0,0.0,0.2294057309627533,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054643405601382,-396.9372863769531,298.5140686035156,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115979807451367,-512.1622924804688,303.2450256347656,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847312659025192,-2107.70703125,304.1600646972656,0.7824162244796753,0.1424576044082641,0.1361390501260757,293.42828369140625,297.1499938964844,293.1499938964844,0.0028871488757431,-1085.8739013671875,295.2727355957031,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3451232910156,291.1499938964844,274.8423767089844,272.48126220703125,286.2356262207031,294.9391784667969,291.3974304199219,1.0,0.1611105650663375,0.9364659190177916,0.9364659190177916,1.0,1.0,-0.5939855575561523,0.2574124634265899,0.33657306432724,0.0858694389462471,0.0,0.0,0.0469242855906486,25.401742935180664,25.0,414.6970520019531,-3491.90771484375,37.57111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,303.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5078125,18000.0,0.0,0.0,0.0654674023389816,0.0,0.0,0.0,0.0,1.0,0.0029293117113411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864012092351913,0.1018198430538177,-0.0154186375439167,0.0,6.644109089393169e-05,0.0,0.0,3.918657302856445,0.0,0.0,0.0,0.2273043245077133,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054643405601382,-396.9372863769531,298.5140686035156,0.5446449518203735,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115979807451367,-512.1622924804688,303.2450256347656,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847312659025192,-2107.70703125,304.1600646972656,0.7824162244796753,0.1424576044082641,0.1361390501260757,293.42828369140625,297.1499938964844,293.1499938964844,0.0028871488757431,-1085.8739013671875,295.2727355957031,0.5446449518203735,0.050000000745058,0.2290343940258026,291.3451232910156,291.1499938964844,274.8423767089844,272.48126220703125,286.2356262207031,294.9391784667969,291.3974304199219,1.0,0.1611105650663375,0.9364659190177916,0.9364659190177916,1.0,1.0,-0.5939855575561523,0.2574124634265899,0.33657306432724,0.0858694389462471,0.0,0.0,0.0469242855906486,25.401742935180664,25.0,414.6970520019531,-3491.90771484375,37.57111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,303.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5078125,18000.0,0.0,0.0,0.0654674023389816,0.0,0.0,0.0,0.0,1.0,0.0029293117113411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864012092351913,0.1018198430538177,-0.0154186375439167,0.0,6.644109089393169e-05,0.0,0.0,3.918657302856445,0.0,0.0,0.0,0.2273043245077133,4.0,0.0,1.0
828180,293.34375,297.1499938964844,293.1499938964844,0.0053745056502521,-390.2677307128906,298.4858093261719,0.5446093678474426,0.050000000745058,0.0458511002361774,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.5446093678474426,0.050000000745058,0.0482834167778492,293.3572082519531,297.1499938964844,293.1499938964844,0.0113559355959296,-505.5360107421875,303.1673278808594,0.5446093678474426,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829430893063545,-2071.85107421875,304.1596069335937,0.7793236970901489,0.1407944560050964,0.1345895528793335,293.4314270019531,297.1499938964844,293.1499938964844,0.0027922885492444,-1047.6142578125,295.2381286621094,0.5446093678474426,0.050000000745058,0.2290357500314712,291.44342041015625,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.444580078125,1.0,0.1609186977148056,0.9367740154266356,0.9367740154266356,1.0,1.0,-0.592128574848175,0.2566315233707428,0.3354970514774322,0.08550675958395,0.0,0.0,0.0,25.393848419189453,25.0,129.73898315429688,-3005.704833984375,37.371707916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,302.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.736328125,18000.0,0.0,0.0,0.0678589418530464,0.0,0.0,0.0,0.0,1.0,0.0045862258411943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586550422012805,0.0904216766357421,-0.0317666307091712,0.0,6.886819755891338e-05,0.0,0.0,3.448268175125122,0.0,0.0,0.0,0.2249559164047241,4.0,0.0,1.0
828240,293.34375,297.1499938964844,293.1499938964844,0.0053745056502521,-390.2677307128906,298.4858093261719,0.5446093678474426,0.050000000745058,0.0458511002361774,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415588378906,0.5446093678474426,0.050000000745058,0.0482834167778492,293.3572082519531,297.1499938964844,293.1499938964844,0.0113559355959296,-505.5360107421875,303.1673278808594,0.5446093678474426,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829430893063545,-2071.85107421875,304.1596069335937,0.7793236970901489,0.1407944560050964,0.1345895528793335,293.4314270019531,297.1499938964844,293.1499938964844,0.0027922885492444,-1047.6142578125,295.2381286621094,0.5446093678474426,0.050000000745058,0.2290357500314712,291.44342041015625,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.444580078125,1.0,0.1609186977148056,0.9367740154266356,0.9367740154266356,1.0,1.0,-0.592128574848175,0.2566315233707428,0.3354970514774322,0.08550675958395,0.0,0.0,0.0,25.393848419189453,25.0,129.73898315429688,-3005.704833984375,37.371707916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,302.0521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.736328125,18000.0,0.0,0.0,0.0678589418530464,0.0,0.0,0.0,0.0,1.0,0.0045862258411943,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586550422012805,0.0904216766357421,-0.0317666307091712,0.0,6.886819755891338e-05,0.0,0.0,3.448268175125122,0.0,0.0,0.0,0.2249559164047241,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053584431298077,-390.9410095214844,298.4218139648437,0.5445849299430847,0.050000000745058,0.0458512865006923,294.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.395751953125,0.5445849299430847,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113735385239124,-508.1072692871094,303.11895751953125,0.5445849299430847,0.050000000745058,0.0356621108949184,293.216552734375,297.1499938964844,293.1499938964844,0.0831479579210281,-2077.889892578125,304.15740966796875,0.7777329087257385,0.1399618238210678,0.1337988078594207,293.4326477050781,297.1499938964844,293.1499938964844,0.0027485727332532,-1035.762939453125,295.14190673828125,0.5445849299430847,0.050000000745058,0.2290366739034652,291.3791809082031,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515686035156,291.2352294921875,1.0,0.1608236283063888,0.93692809343338,0.93692809343338,1.0,1.0,-0.5911813378334045,0.2562317848205566,0.3349495530128479,0.0853248238563537,0.0,0.0,0.0,25.39113426208496,25.0,-787.1921997070312,-64.81436157226562,37.27159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,298.57305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.91015625,18000.0,0.0,0.0,0.0681701153516769,0.0,0.0,0.0,0.0,1.0,0.0101880617439746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010188412852585,0.0631088539958,-0.062090016901493,0.0,6.918399594724178e-05,0.0,0.0,2.357191562652588,0.0,0.0,0.0,0.2213383913040161,4.0,0.0,1.0
828360,293.34381103515625,297.1499938964844,293.1499938964844,0.0054860073141753,-409.7061767578125,298.1051940917969,0.5445666313171387,0.050000000745058,0.0458514280617237,294.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.5445666313171387,0.050000000745058,0.0482837595045566,293.3624572753906,297.1499938964844,293.1499938964844,0.0119612179696559,-534.6718139648438,303.0226745605469,0.5445666313171387,0.050000000745058,0.0356622189283371,293.2162170410156,297.1499938964844,293.1499938964844,0.0878170207142829,-2181.15283203125,304.14752197265625,0.7761958241462708,0.1391884386539459,0.1330329030752182,293.43212890625,297.1499938964844,293.1499938964844,0.0027605395298451,-1068.364501953125,294.64630126953125,0.5445666313171387,0.050000000745058,0.2290373742580413,290.7464294433594,291.1499938964844,274.8332824707031,272.4672241210937,286.2380065917969,294.9537353515625,290.466064453125,1.0,0.1607295274734497,0.9375258088111876,0.9375258088111876,1.0,1.0,-0.5902634859085083,0.2558517754077911,0.3344116806983948,0.0851590931415557,0.0,0.0,0.0751342922449112,25.38746833801269,25.0,-811.8410034179688,-3318.697265625,37.17373275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248291015625,299.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17790.68359375,18000.0,0.0,0.0,0.0646945312619209,0.0,0.0,0.0,0.0,1.0,0.0064126783981919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732511803507804,0.1175691783428192,-0.0443179979920387,0.0,6.565672083524987e-05,0.0,0.0,4.4551777839660645,0.0,0.0,0.0,0.2271987497806549,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053581846877932,-393.6482543945313,298.1880187988281,0.5445855855941772,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.5445855855941772,0.050000000745058,0.0482836179435253,293.3653259277344,297.1499938964844,293.1499938964844,0.0113227283582091,-510.5155944824219,302.9689025878906,0.5445855855941772,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828938707709312,-2075.57958984375,304.15704345703125,0.7736183404922485,0.1378369927406311,0.1317214369773864,293.431396484375,297.1499938964844,293.1499938964844,0.0027105875778943,-1028.64306640625,294.7791442871094,0.5445855855941772,0.050000000745058,0.2290366888046264,291.0693664550781,291.1499938964844,274.8314819335937,272.46014404296875,286.2373046875,294.9557189941406,291.2197265625,1.0,0.1605481654405594,0.9387213587760924,0.9387213587760924,1.0,1.0,-0.5886882543563843,0.2551992535591125,0.3334890007972717,0.0848891139030456,0.0,0.0,0.090048924088478,25.37136459350586,25.0,545.9010620117188,-3753.290771484375,36.99637222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.0633132010698318,0.0,0.0,0.0,0.0,1.0,0.002496016677469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026911959052085,0.1141689345240593,-0.0114777376875281,0.0,6.425484752980992e-05,0.0,0.0,4.419395446777344,0.0,0.0,0.0,0.2287991046905517,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053581846877932,-393.6482543945313,298.1880187988281,0.5445855855941772,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.5445855855941772,0.050000000745058,0.0482836179435253,293.3653259277344,297.1499938964844,293.1499938964844,0.0113227283582091,-510.5155944824219,302.9689025878906,0.5445855855941772,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828938707709312,-2075.57958984375,304.15704345703125,0.7736183404922485,0.1378369927406311,0.1317214369773864,293.431396484375,297.1499938964844,293.1499938964844,0.0027105875778943,-1028.64306640625,294.7791442871094,0.5445855855941772,0.050000000745058,0.2290366888046264,291.0693664550781,291.1499938964844,274.8314819335937,272.46014404296875,286.2373046875,294.9557189941406,291.2197265625,1.0,0.1605481654405594,0.9387213587760924,0.9387213587760924,1.0,1.0,-0.5886882543563843,0.2551992535591125,0.3334890007972717,0.0848891139030456,0.0,0.0,0.090048924088478,25.37136459350586,25.0,545.9010620117188,-3753.290771484375,36.99637222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,304.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.0633132010698318,0.0,0.0,0.0,0.0,1.0,0.002496016677469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026911959052085,0.1141689345240593,-0.0114777376875281,0.0,6.425484752980992e-05,0.0,0.0,4.419395446777344,0.0,0.0,0.0,0.2287991046905517,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052020475268363,-379.3641357421875,298.283203125,0.5445640087127686,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108775058761239,-494.6841430664063,302.9150390625,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795646011829376,-2006.2310791015625,304.15997314453125,0.7708069086074829,0.1363013535737991,0.1303202807903289,293.4345092773437,297.1499938964844,293.1499938964844,0.0025762319564819,-966.9379272460938,294.9376220703125,0.5445640087127686,0.050000000745058,0.2290375232696533,291.4353942871094,291.1499938964844,274.8312683105469,272.4529724121094,286.24078369140625,294.9635925292969,291.45166015625,1.0,0.1603717654943466,0.9399169087409972,0.9399169087409972,1.0,1.0,-0.5870083570480347,0.2544983327388763,0.3325100243091583,0.0846068412065506,0.0,0.0,0.0199274234473705,25.362598419189453,25.0,278.4881286621094,-3311.053466796875,36.816253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,303.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.0661278069019317,0.0,0.0,0.0,0.0,1.0,0.0034661449026316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764698758721351,0.0972063913941383,-0.0207365211099386,0.0,6.711131572956219e-05,0.0,0.0,3.72365140914917,0.0,0.0,0.0,0.2265173196792602,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052020475268363,-379.3641357421875,298.283203125,0.5445640087127686,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246520996094,0.5445640087127686,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108775058761239,-494.6841430664063,302.9150390625,0.5445640087127686,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795646011829376,-2006.2310791015625,304.15997314453125,0.7708069086074829,0.1363013535737991,0.1303202807903289,293.4345092773437,297.1499938964844,293.1499938964844,0.0025762319564819,-966.9379272460938,294.9376220703125,0.5445640087127686,0.050000000745058,0.2290375232696533,291.4353942871094,291.1499938964844,274.8312683105469,272.4529724121094,286.24078369140625,294.9635925292969,291.45166015625,1.0,0.1603717654943466,0.9399169087409972,0.9399169087409972,1.0,1.0,-0.5870083570480347,0.2544983327388763,0.3325100243091583,0.0846068412065506,0.0,0.0,0.0199274234473705,25.362598419189453,25.0,278.4881286621094,-3311.053466796875,36.816253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,303.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.470703125,18000.0,0.0,0.0,0.0661278069019317,0.0,0.0,0.0,0.0,1.0,0.0034661449026316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764698758721351,0.0972063913941383,-0.0207365211099386,0.0,6.711131572956219e-05,0.0,0.0,3.72365140914917,0.0,0.0,0.0,0.2265173196792602,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051488392055034,-377.4960021972656,298.1899719238281,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068603515625,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107957106083631,-494.7770080566406,302.8193054199219,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.079104907810688,-1999.3411865234373,304.1571960449219,0.7677108645439148,0.1346913278102874,0.1288018077611923,293.4372253417969,297.1499938964844,293.1499938964844,0.0024869281332939,-937.3408203125,294.7999572753906,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3892517089844,291.1499938964844,274.8324890136719,272.44580078125,286.24560546875,294.97100830078125,291.23419189453125,1.0,0.1601960510015487,0.9393490552902222,0.9393490552902222,1.0,1.0,-0.5851902365684509,0.2537024319171905,0.3314878046512604,0.0842721536755561,0.0,0.0,0.0,25.360361099243164,25.0,-821.11328125,-20.11480140686035,36.629241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,298.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.265625,18000.0,0.0,0.0,0.0675086230039596,0.0,0.0,0.0,0.0,1.0,0.0102822408080101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008035324281081,0.0632084608078002,-0.0624049305915832,0.0,6.851266516605392e-05,0.0,0.0,2.360174655914306,0.0,0.0,0.0,0.2213259637355804,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051488392055034,-377.4960021972656,298.1899719238281,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4068603515625,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107957106083631,-494.7770080566406,302.8193054199219,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.079104907810688,-1999.3411865234373,304.1571960449219,0.7677108645439148,0.1346913278102874,0.1288018077611923,293.4372253417969,297.1499938964844,293.1499938964844,0.0024869281332939,-937.3408203125,294.7999572753906,0.5445046424865723,0.050000000745058,0.2290397584438324,291.3892517089844,291.1499938964844,274.8324890136719,272.44580078125,286.24560546875,294.97100830078125,291.23419189453125,1.0,0.1601960510015487,0.9393490552902222,0.9393490552902222,1.0,1.0,-0.5851902365684509,0.2537024319171905,0.3314878046512604,0.0842721536755561,0.0,0.0,0.0,25.360361099243164,25.0,-821.11328125,-20.11480140686035,36.629241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,298.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18115.265625,18000.0,0.0,0.0,0.0675086230039596,0.0,0.0,0.0,0.0,1.0,0.0102822408080101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008035324281081,0.0632084608078002,-0.0624049305915832,0.0,6.851266516605392e-05,0.0,0.0,2.360174655914306,0.0,0.0,0.0,0.2213259637355804,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052855219691991,-395.50872802734375,297.7650451660156,0.5444830060005188,0.050000000745058,0.0458520725369453,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.5444830060005188,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111994249746203,-516.2113647460938,302.6471252441406,0.5444830060005188,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825570151209831,-2076.333984375,304.1502685546875,0.7649270296096802,0.1333181709051132,0.1274197995662689,293.43511962890625,297.1499938964844,293.1499938964844,0.0025318008847534,-977.0960083007812,294.1346130371094,0.5444830060005188,0.050000000745058,0.2290405929088592,290.61480712890625,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725341796875,290.80572509765625,1.0,0.1600236445665359,0.9387812614440918,0.9387812614440918,1.0,1.0,-0.5835332274436951,0.2529689073562622,0.3305642902851105,0.0839795097708702,0.0,0.0,0.1305120289325714,25.352109909057617,25.0,275.3347473144531,-3783.823974609375,36.45322036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,304.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.88671875,18000.0,0.0,0.0,0.0615604743361473,0.0,0.0,0.0,0.0,1.0,0.0035221844445914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037157997488975,0.1250472217798233,-0.0213314238935709,0.0,6.247605779208243e-05,0.0,0.0,4.820785045623779,0.0,0.0,0.0,0.2294479459524154,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052855219691991,-395.50872802734375,297.7650451660156,0.5444830060005188,0.050000000745058,0.0458520725369453,294.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6010131835937,0.5444830060005188,0.050000000745058,0.0482844412326812,293.3794250488281,297.1499938964844,293.1499938964844,0.0111994249746203,-516.2113647460938,302.6471252441406,0.5444830060005188,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825570151209831,-2076.333984375,304.1502685546875,0.7649270296096802,0.1333181709051132,0.1274197995662689,293.43511962890625,297.1499938964844,293.1499938964844,0.0025318008847534,-977.0960083007812,294.1346130371094,0.5444830060005188,0.050000000745058,0.2290405929088592,290.61480712890625,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725341796875,290.80572509765625,1.0,0.1600236445665359,0.9387812614440918,0.9387812614440918,1.0,1.0,-0.5835332274436951,0.2529689073562622,0.3305642902851105,0.0839795097708702,0.0,0.0,0.1305120289325714,25.352109909057617,25.0,275.3347473144531,-3783.823974609375,36.45322036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,304.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17878.88671875,18000.0,0.0,0.0,0.0615604743361473,0.0,0.0,0.0,0.0,1.0,0.0035221844445914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037157997488975,0.1250472217798233,-0.0213314238935709,0.0,6.247605779208243e-05,0.0,0.0,4.820785045623779,0.0,0.0,0.0,0.2294479459524154,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.005150671582669,-380.3044738769531,297.9453125,0.5444956421852112,0.050000000745058,0.0458519831299781,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01104736328125,0.5444956421852112,0.050000000745058,0.0482843443751335,293.380859375,297.1499938964844,293.1499938964844,0.0107406899333,-496.98193359375,302.6544189453125,0.5444956421852112,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0789055600762367,-1998.1446533203125,304.15679931640625,0.7637536525726318,0.1326789408922195,0.1268251538276672,293.435546875,297.1499938964844,293.1499938964844,0.0024500859435647,-930.0693969726562,294.4193725585937,0.5444956421852112,0.050000000745058,0.2290401458740234,291.0682678222656,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9740295410156,291.2245178222656,1.0,0.1599406450986862,0.9384973645210266,0.9384973645210266,1.0,1.0,-0.5828186869621277,0.2526479661464691,0.3301707506179809,0.0838614478707313,0.0,0.0,0.0904135629534721,25.344327926635746,25.0,561.7481079101562,-3745.88232421875,36.37331771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634948730469,304.7528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.0624801889061927,0.0,0.0,0.0,0.0,1.0,0.0024980958551168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030118390917778,0.1145089045166969,-0.0114970616996288,0.0,6.340944673866034e-05,0.0,0.0,4.433349132537842,0.0,0.0,0.0,0.228840172290802,4.0,0.0,1.0
