time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050522605888545,-370.6026916503906,298.0418395996094,0.5444928407669067,0.050000000745058,0.0458520054817199,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.315185546875,0.5444928407669067,0.050000000745058,0.0482843704521656,293.3831481933594,297.1499938964844,293.1499938964844,0.0104607101529836,-485.8125,302.6412353515625,0.5444928407669067,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767167881131172,-1952.266357421875,304.15948486328125,0.7624791860580444,0.1319728046655655,0.1261892169713974,293.43701171875,297.1499938964844,293.1499938964844,0.0023719400633126,-892.5641479492188,294.5745849609375,0.5444928407669067,0.050000000745058,0.2290402501821518,291.3475036621094,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.4127502441406,1.0,0.1598585844039917,0.9386584758758544,0.9386584758758544,1.0,1.0,-0.5820557475090027,0.2523133754730224,0.3297424018383026,0.0837446227669715,0.0,0.0,0.0480818338692188,25.339263916015625,25.0,460.5635986328125,-3488.540771484375,36.29133224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,303.9635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.068359375,18000.0,0.0,0.0,0.0639719367027282,0.0,0.0,0.0,0.0,1.0,0.0028920720797032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874886810779571,0.1025566384196281,-0.0150679526850581,0.0,6.492338434327394e-05,0.0,0.0,3.949575662612915,0.0,0.0,0.0,0.2274123430252075,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049591329880058,-363.2243957519531,298.0297546386719,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5444422960281372,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102182803675532,-478.0064392089844,302.56231689453125,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748899951577186,-1915.9251708984373,304.1592712402344,0.7595893740653992,0.1304441839456558,0.1247734650969505,293.44012451171875,297.1499938964844,293.1499938964844,0.0022722997236996,-852.0861206054688,294.5641784667969,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4745178222656,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4761657714844,1.0,0.1596945375204086,0.9389806985855104,0.9389806985855104,1.0,1.0,-0.5803603529930115,0.25157031416893,0.3287900388240814,0.0834858417510986,0.0,0.0,0.0,25.336837768554688,25.0,128.7838897705078,-2661.863525390625,36.11832809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,301.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.0664555877447128,0.0,0.0,0.0,0.0,1.0,0.0055826627649366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428888574242591,0.0821660831570625,-0.039277222007513,0.0,6.744397251168266e-05,0.0,0.0,3.1233510971069336,0.0,0.0,0.0,0.2238016277551651,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049591329880058,-363.2243957519531,298.0297546386719,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.47186279296875,0.5444422960281372,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102182803675532,-478.0064392089844,302.56231689453125,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748899951577186,-1915.9251708984373,304.1592712402344,0.7595893740653992,0.1304441839456558,0.1247734650969505,293.44012451171875,297.1499938964844,293.1499938964844,0.0022722997236996,-852.0861206054688,294.5641784667969,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4745178222656,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4761657714844,1.0,0.1596945375204086,0.9389806985855104,0.9389806985855104,1.0,1.0,-0.5803603529930115,0.25157031416893,0.3287900388240814,0.0834858417510986,0.0,0.0,0.0,25.336837768554688,25.0,128.7838897705078,-2661.863525390625,36.11832809448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,301.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.859375,18000.0,0.0,0.0,0.0664555877447128,0.0,0.0,0.0,0.0,1.0,0.0055826627649366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428888574242591,0.0821660831570625,-0.039277222007513,0.0,6.744397251168266e-05,0.0,0.0,3.1233510971069336,0.0,0.0,0.0,0.2238016277551651,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050763888284564,-383.8410034179688,297.5717468261719,0.544389009475708,0.050000000745058,0.0458527915179729,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.544389009475708,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.0107607338577508,-508.5646057128906,302.36358642578125,0.544389009475708,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801215469837188,-2031.648681640625,304.1468811035156,0.7566719651222229,0.1289846003055572,0.1233457028865814,293.4400939941406,297.1499938964844,293.1499938964844,0.0022348794154822,-867.4365234375,293.8515014648437,0.544389009475708,0.050000000745058,0.2290441840887069,290.6703796386719,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891967773437,290.4344787597656,1.0,0.159530833363533,0.939302921295166,0.939302921295166,1.0,1.0,-0.5786506533622742,0.2508162558078766,0.3278343975543976,0.0832356065511703,0.0,0.0,0.0868935286998748,25.335039138793945,25.0,-676.8228759765625,-3342.267822265625,35.94509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,300.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.220703125,18000.0,0.0,0.0,0.0624092072248458,0.0,0.0,0.0,0.0,1.0,0.0063180970028042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755391418933868,0.1193056181073188,-0.0437664836645126,0.0,6.333741475827992e-05,0.0,0.0,4.52684211730957,0.0,0.0,0.0,0.2275014668703079,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050763888284564,-383.8410034179688,297.5717468261719,0.544389009475708,0.050000000745058,0.0458527915179729,294.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76739501953125,0.544389009475708,0.050000000745058,0.0482851974666118,293.39239501953125,297.1499938964844,293.1499938964844,0.0107607338577508,-508.5646057128906,302.36358642578125,0.544389009475708,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801215469837188,-2031.648681640625,304.1468811035156,0.7566719651222229,0.1289846003055572,0.1233457028865814,293.4400939941406,297.1499938964844,293.1499938964844,0.0022348794154822,-867.4365234375,293.8515014648437,0.544389009475708,0.050000000745058,0.2290441840887069,290.6703796386719,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891967773437,290.4344787597656,1.0,0.159530833363533,0.939302921295166,0.939302921295166,1.0,1.0,-0.5786506533622742,0.2508162558078766,0.3278343975543976,0.0832356065511703,0.0,0.0,0.0868935286998748,25.335039138793945,25.0,-676.8228759765625,-3342.267822265625,35.94509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,300.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.220703125,18000.0,0.0,0.0,0.0624092072248458,0.0,0.0,0.0,0.0,1.0,0.0063180970028042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755391418933868,0.1193056181073188,-0.0437664836645126,0.0,6.333741475827992e-05,0.0,0.0,4.52684211730957,0.0,0.0,0.0,0.2275014668703079,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388729967176,-365.9168395996094,297.7216491699219,0.5444106459617615,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.5444106459617615,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101619586348533,-481.8580322265625,302.3371276855469,0.5444106459617615,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748708248138427,-1919.9805908203125,304.156982421875,0.7544035911560059,0.1278115510940551,0.1222000420093536,293.4388427734375,297.1499938964844,293.1499938964844,0.0021837535314261,-828.0104370117188,294.08697509765625,0.5444106459617615,0.050000000745058,0.2290433943271637,291.1058959960937,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.2579345703125,1.0,0.1593738943338394,0.9396296739578248,0.9396296739578248,1.0,1.0,-0.5772742033004761,0.250197023153305,0.3270772099494934,0.0830656662583351,0.0,0.0,0.0859070122241973,25.321218490600582,25.0,578.5809326171875,-3712.251220703125,35.79390335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,304.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.061625450849533,0.0,0.0,0.0,0.0,1.0,0.0025131048168987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017930433154106,0.1134214326739311,-0.0116283912211656,0.0,6.254199979593977e-05,0.0,0.0,4.390499591827393,0.0,0.0,0.0,0.2287304550409317,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388729967176,-365.9168395996094,297.7216491699219,0.5444106459617615,0.050000000745058,0.0458526313304901,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.5444106459617615,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101619586348533,-481.8580322265625,302.3371276855469,0.5444106459617615,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748708248138427,-1919.9805908203125,304.156982421875,0.7544035911560059,0.1278115510940551,0.1222000420093536,293.4388427734375,297.1499938964844,293.1499938964844,0.0021837535314261,-828.0104370117188,294.08697509765625,0.5444106459617615,0.050000000745058,0.2290433943271637,291.1058959960937,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.2579345703125,1.0,0.1593738943338394,0.9396296739578248,0.9396296739578248,1.0,1.0,-0.5772742033004761,0.250197023153305,0.3270772099494934,0.0830656662583351,0.0,0.0,0.0859070122241973,25.321218490600582,25.0,578.5809326171875,-3712.251220703125,35.79390335083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569030761719,304.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0078125,18000.0,0.0,0.0,0.061625450849533,0.0,0.0,0.0,0.0,1.0,0.0025131048168987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017930433154106,0.1134214326739311,-0.0116283912211656,0.0,6.254199979593977e-05,0.0,0.0,4.390499591827393,0.0,0.0,0.0,0.2287304550409317,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047945319674909,-352.3599548339844,297.8286437988281,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.5443969964981079,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097880754619836,-466.7041320800781,302.2987976074219,0.5443969964981079,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718209221959114,-1857.481689453125,304.15948486328125,0.751934826374054,0.1264676600694656,0.1209742799401283,293.4414367675781,297.1499938964844,293.1499938964844,0.0020551141351461,-770.6799926757812,294.2617492675781,0.5443969964981079,0.050000000745058,0.2290439307689666,291.468017578125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952697753906,291.4847106933594,1.0,0.1592212468385696,0.9399563670158386,0.9399563670158386,1.0,1.0,-0.5758042335510254,0.2495342642068863,0.3262699842453003,0.0828861743211746,0.0,0.0,0.0117776123806834,25.31381797790528,25.0,285.4066467285156,-3254.568603515625,35.6401252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,302.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.51171875,18000.0,0.0,0.0,0.0645631402730941,0.0,0.0,0.0,0.0,1.0,0.0036130063235759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743917822837829,0.0966290310025215,-0.0222372449934482,0.0,6.552338163601235e-05,0.0,0.0,3.698740959167481,0.0,0.0,0.0,0.2263922095298767,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047945319674909,-352.3599548339844,297.8286437988281,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.5443969964981079,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097880754619836,-466.7041320800781,302.2987976074219,0.5443969964981079,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718209221959114,-1857.481689453125,304.15948486328125,0.751934826374054,0.1264676600694656,0.1209742799401283,293.4414367675781,297.1499938964844,293.1499938964844,0.0020551141351461,-770.6799926757812,294.2617492675781,0.5443969964981079,0.050000000745058,0.2290439307689666,291.468017578125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952697753906,291.4847106933594,1.0,0.1592212468385696,0.9399563670158386,0.9399563670158386,1.0,1.0,-0.5758042335510254,0.2495342642068863,0.3262699842453003,0.0828861743211746,0.0,0.0,0.0117776123806834,25.31381797790528,25.0,285.4066467285156,-3254.568603515625,35.6401252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,302.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.51171875,18000.0,0.0,0.0,0.0645631402730941,0.0,0.0,0.0,0.0,1.0,0.0036130063235759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743917822837829,0.0966290310025215,-0.0222372449934482,0.0,6.552338163601235e-05,0.0,0.0,3.698740959167481,0.0,0.0,0.0,0.2263922095298767,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047596269287168,-349.8678894042969,297.8041381835937,0.5443755984306335,0.050000000745058,0.0458529032766819,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4880676269531,0.5443755984306335,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097056617960333,-464.24310302734375,302.2568664550781,0.5443755984306335,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711885541677475,-1845.4063720703125,304.1589050292969,0.7505936026573181,0.1257687211036682,0.1203159987926483,293.4425354003906,297.1499938964844,293.1499938964844,0.0020120071712881,-754.1583251953125,294.2269592285156,0.5443755984306335,0.050000000745058,0.2290447354316711,291.4902038574219,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9977111816406,291.4846496582031,1.0,0.1591451615095138,0.940119743347168,0.940119743347168,1.0,1.0,-0.5750157833099365,0.2491794973611831,0.3258362710475921,0.0827875733375549,0.0,0.0,0.0,25.312612533569336,25.0,37.71783828735352,-1995.120849609375,35.56053161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,300.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.810546875,18000.0,0.0,0.0,0.0656490996479988,0.0,0.0,0.0,0.0,1.0,0.0071201282553374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0231492258608341,0.0716747269034385,-0.0485254973173141,0.0,6.662549276370555e-05,0.0,0.0,2.70846962928772,0.0,0.0,0.0,0.2225988954305648,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047698654234409,-354.754638671875,297.6649169921875,0.544355034828186,0.050000000745058,0.0458530560135841,294.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32525634765625,0.544355034828186,0.050000000745058,0.0482854768633842,293.3978271484375,297.1499938964844,293.1499938964844,0.0098403971642255,-473.4990539550781,302.1798400878906,0.544355034828186,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727874413132667,-1880.8582763671875,304.1542358398437,0.7492615580558777,0.125090405344963,0.1196617633104324,293.44293212890625,297.1499938964844,293.1499938964844,0.0019584600813686,-742.8994750976562,294.0119323730469,0.544355034828186,0.050000000745058,0.2290455102920532,291.2812194824219,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994506835937,290.9986572265625,1.0,0.1590693742036819,0.9407576322555542,0.9407576322555542,1.0,1.0,-0.5742321014404297,0.2488347291946411,0.3253973424434662,0.0826991647481918,0.0,0.0,0.0,25.3113021850586,25.0,-1197.6441650390625,-0.0,35.48143768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480041503906,298.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0,18000.0,0.0,0.0,0.065188892185688,0.0,0.0,0.0,0.0,1.0,0.0112828044220805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000108096304757,0.0655138120055198,-0.0654057115316391,0.0,6.615843449253589e-05,0.0,0.0,2.440424680709839,0.0,0.0,0.0,0.2212893366813659,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048543736338615,-365.0809020996094,297.32696533203125,0.5443728566169739,0.050000000745058,0.0458529293537139,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5443728566169739,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.0099853072315454,-483.5565490722656,302.0091247558594,0.5443728566169739,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742532685399055,-1913.7542724609373,304.1517333984375,0.7471043467521667,0.1240432187914848,0.1185742542147636,293.4389953613281,297.1499938964844,293.1499938964844,0.0019992538727819,-768.1637573242188,293.48065185546875,0.5443728566169739,0.050000000745058,0.2290448695421219,290.7258605957031,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.9968566894531,290.9423828125,1.0,0.1589227318763733,0.9420334696769714,0.9420334696769714,1.0,1.0,-0.5729256868362427,0.2482551783323288,0.3246704936027527,0.0825779363512992,0.0,0.0,0.1239218935370445,25.29907989501953,25.0,436.8988952636719,-3810.184326171875,35.3400764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.30078125,18000.0,0.0,0.0,0.0596206374466419,0.0,0.0,0.0,0.0,1.0,0.0030614854767918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077283322811126,0.124443806707859,-0.0167154725641012,0.0,6.050736919860356e-05,0.0,0.0,4.812556743621826,0.0,0.0,0.0,0.2296276539564132,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048543736338615,-365.0809020996094,297.32696533203125,0.5443728566169739,0.050000000745058,0.0458529293537139,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6857604980469,0.5443728566169739,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.0099853072315454,-483.5565490722656,302.0091247558594,0.5443728566169739,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742532685399055,-1913.7542724609373,304.1517333984375,0.7471043467521667,0.1240432187914848,0.1185742542147636,293.4389953613281,297.1499938964844,293.1499938964844,0.0019992538727819,-768.1637573242188,293.48065185546875,0.5443728566169739,0.050000000745058,0.2290448695421219,290.7258605957031,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.9968566894531,290.9423828125,1.0,0.1589227318763733,0.9420334696769714,0.9420334696769714,1.0,1.0,-0.5729256868362427,0.2482551783323288,0.3246704936027527,0.0825779363512992,0.0,0.0,0.1239218935370445,25.29907989501953,25.0,436.8988952636719,-3810.184326171875,35.3400764465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5075988769531,304.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.30078125,18000.0,0.0,0.0,0.0596206374466419,0.0,0.0,0.0,0.0,1.0,0.0030614854767918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077283322811126,0.124443806707859,-0.0167154725641012,0.0,6.050736919860356e-05,0.0,0.0,4.812556743621826,0.0,0.0,0.0,0.2296276539564132,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046506109647452,-343.2867126464844,297.6059265136719,0.5444095134735107,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38037109375,0.5444095134735107,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094216018915176,-457.2996215820313,302.0323791503906,0.5444095134735107,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693725124001503,-1811.96044921875,304.1589050292969,0.7452182769775391,0.1229729205369949,0.1176124438643455,293.44012451171875,297.1499938964844,293.1499938964844,0.0018501338781788,-694.9586181640625,293.920654296875,0.5444095134735107,0.050000000745058,0.2290435284376144,291.4066162109375,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.999267578125,291.4590759277344,1.0,0.1587845534086227,0.943309247493744,0.943309247493744,1.0,1.0,-0.5717689394950867,0.2477381080389022,0.3240308165550232,0.0824872627854347,0.0,0.0,0.0352415516972541,25.284330368041992,25.0,436.9651794433594,-3393.05517578125,35.211402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,303.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.943359375,18000.0,0.0,0.0,0.0625480860471725,0.0,0.0,0.0,0.0,1.0,0.0031229760497808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831452533602714,0.1004516258835792,-0.0173063743859529,0.0,6.347835733322427e-05,0.0,0.0,3.861790180206299,0.0,0.0,0.0,0.2270835638046264,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046506109647452,-343.2867126464844,297.6059265136719,0.5444095134735107,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38037109375,0.5444095134735107,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094216018915176,-457.2996215820313,302.0323791503906,0.5444095134735107,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693725124001503,-1811.96044921875,304.1589050292969,0.7452182769775391,0.1229729205369949,0.1176124438643455,293.44012451171875,297.1499938964844,293.1499938964844,0.0018501338781788,-694.9586181640625,293.920654296875,0.5444095134735107,0.050000000745058,0.2290435284376144,291.4066162109375,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.999267578125,291.4590759277344,1.0,0.1587845534086227,0.943309247493744,0.943309247493744,1.0,1.0,-0.5717689394950867,0.2477381080389022,0.3240308165550232,0.0824872627854347,0.0,0.0,0.0352415516972541,25.284330368041992,25.0,436.9651794433594,-3393.05517578125,35.211402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,303.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.943359375,18000.0,0.0,0.0,0.0625480860471725,0.0,0.0,0.0,0.0,1.0,0.0031229760497808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831452533602714,0.1004516258835792,-0.0173063743859529,0.0,6.347835733322427e-05,0.0,0.0,3.861790180206299,0.0,0.0,0.0,0.2270835638046264,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045723994262516,-337.3306884765625,297.5824584960937,0.5443840622901917,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.5443840622901917,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092447632923722,-451.3271179199219,301.956787109375,0.5443840622901917,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680604204535484,-1786.77099609375,304.15802001953125,0.7428964972496033,0.1217378824949264,0.116467148065567,293.4419860839844,297.1499938964844,293.1499938964844,0.0017553879879415,-658.083740234375,293.88946533203125,0.5443840622901917,0.050000000745058,0.229044497013092,291.4960021972656,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4593811035156,1.0,0.158648133277893,0.942694365978241,0.942694365978241,1.0,1.0,-0.5703963041305542,0.2470989823341369,0.3232973217964172,0.0823137834668159,0.0,0.0,0.0,25.28012084960937,25.0,-211.4854431152344,-797.1803588867188,35.07204818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,299.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.728515625,18000.0,0.0,0.0,0.0649408549070358,0.0,0.0,0.0,0.0,1.0,0.0087776910513639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072006531991064,0.0638647153973579,-0.0566640608012676,0.0,6.59067154629156e-05,0.0,0.0,2.3981826305389404,0.0,0.0,0.0,0.2216519117355346,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045723994262516,-337.3306884765625,297.5824584960937,0.5443840622901917,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4965515136719,0.5443840622901917,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092447632923722,-451.3271179199219,301.956787109375,0.5443840622901917,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680604204535484,-1786.77099609375,304.15802001953125,0.7428964972496033,0.1217378824949264,0.116467148065567,293.4419860839844,297.1499938964844,293.1499938964844,0.0017553879879415,-658.083740234375,293.88946533203125,0.5443840622901917,0.050000000745058,0.229044497013092,291.4960021972656,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035400390625,291.4593811035156,1.0,0.158648133277893,0.942694365978241,0.942694365978241,1.0,1.0,-0.5703963041305542,0.2470989823341369,0.3232973217964172,0.0823137834668159,0.0,0.0,0.0,25.28012084960937,25.0,-211.4854431152344,-797.1803588867188,35.07204818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,299.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18179.728515625,18000.0,0.0,0.0,0.0649408549070358,0.0,0.0,0.0,0.0,1.0,0.0087776910513639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072006531991064,0.0638647153973579,-0.0566640608012676,0.0,6.59067154629156e-05,0.0,0.0,2.3981826305389404,0.0,0.0,0.0,0.2216519117355346,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047250338830053,-360.6853942871094,297.0047912597656,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590209960937,0.5443713068962097,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097543727606534,-483.1517028808594,301.6920471191406,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737044885754585,-1908.6356201171875,304.14617919921875,0.7406992316246033,0.1206723228096962,0.1153780072927475,293.4388732910156,297.1499938964844,293.1499938964844,0.0017554457299411,-682.8623657226562,292.9850769042969,0.5443713068962097,0.050000000745058,0.2290449887514114,290.5011291503906,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.00299072265625,290.5272521972656,1.0,0.1585140377283096,0.942079484462738,0.942079484462738,1.0,1.0,-0.5690901279449463,0.2464890331029892,0.3226010799407959,0.0821476578712463,0.0,0.0,0.1241643354296684,25.27385139465332,25.0,-119.64637756347656,-3535.851318359375,34.93760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,302.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.73828125,18000.0,0.0,0.0,0.0590708330273628,0.0,0.0,0.0,0.0,1.0,0.0050804368220269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890083312988281,0.1247641146183013,-0.0357557833194732,0.0,5.994938692310825e-05,0.0,0.0,4.76965856552124,0.0,0.0,0.0,0.2287136763334274,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047250338830053,-360.6853942871094,297.0047912597656,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5590209960937,0.5443713068962097,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097543727606534,-483.1517028808594,301.6920471191406,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737044885754585,-1908.6356201171875,304.14617919921875,0.7406992316246033,0.1206723228096962,0.1153780072927475,293.4388732910156,297.1499938964844,293.1499938964844,0.0017554457299411,-682.8623657226562,292.9850769042969,0.5443713068962097,0.050000000745058,0.2290449887514114,290.5011291503906,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.00299072265625,290.5272521972656,1.0,0.1585140377283096,0.942079484462738,0.942079484462738,1.0,1.0,-0.5690901279449463,0.2464890331029892,0.3226010799407959,0.0821476578712463,0.0,0.0,0.1241643354296684,25.27385139465332,25.0,-119.64637756347656,-3535.851318359375,34.93760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309753417969,302.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.73828125,18000.0,0.0,0.0,0.0590708330273628,0.0,0.0,0.0,0.0,1.0,0.0050804368220269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890083312988281,0.1247641146183013,-0.0357557833194732,0.0,5.994938692310825e-05,0.0,0.0,4.76965856552124,0.0,0.0,0.0,0.2287136763334274,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046443003229796,-349.232421875,297.1528625488281,0.5444015264511108,0.050000000745058,0.0458527281880378,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7862548828125,0.5444015264511108,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.009425195865333,-465.9020080566406,301.7118225097656,0.5444015264511108,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704498291015625,-1839.7249755859373,304.15283203125,0.7399253249168396,0.1202750355005264,0.1149763762950897,293.4374084472656,297.1499938964844,293.1499938964844,0.0017356857424601,-664.0896606445312,293.2143859863281,0.5444015264511108,0.050000000745058,0.2290438711643219,290.83905029296875,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.001220703125,291.0519714355469,1.0,0.1584505140781402,0.9417720437049866,0.9417720437049866,1.0,1.0,-0.5686060190200806,0.2462550997734069,0.3223508894443512,0.0820989310741424,0.0,0.0,0.1142646893858909,25.264787673950195,25.0,527.8863525390625,-3797.074462890625,34.881351470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,304.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.291015625,18000.0,0.0,0.0,0.0590417645871639,0.0,0.0,0.0,0.0,1.0,0.0027845026925206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082347258925437,0.1223075464367866,-0.0140728261321783,0.0,5.991988655296154e-05,0.0,0.0,4.736911773681641,0.0,0.0,0.0,0.2295409739017486,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045327320694923,-336.8870849609375,297.3352966308594,0.5444279909133911,0.050000000745058,0.045852530747652,295.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011108398437,0.5444279909133911,0.050000000745058,0.04828492552042,293.399169921875,297.1499938964844,293.1499938964844,0.0091241793707013,-450.8042907714844,301.7440185546875,0.5444279909133911,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677060633897781,-1782.6632080078125,304.1572265625,0.7391554713249207,0.1198256686329841,0.1145790964365005,293.437744140625,297.1499938964844,293.1499938964844,0.0016581523232161,-625.8138427734375,293.5003967285156,0.5444279909133911,0.050000000745058,0.2290428876876831,291.2483825683594,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0019226074219,291.3656921386719,1.0,0.1583890169858932,0.9419401288032532,0.9419401288032532,1.0,1.0,-0.5681273937225342,0.2460314333438873,0.3220959603786468,0.082060120999813,0.0,0.0,0.0655937865376472,25.256532669067383,25.0,572.1049194335938,-3574.0869140625,34.826473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,304.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.765625,18000.0,0.0,0.0,0.0605953484773635,0.0,0.0,0.0,0.0,1.0,0.0026879750657826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948919206857681,0.1080742850899696,-0.0131823690608143,0.0,6.149657565401867e-05,0.0,0.0,4.17515754699707,0.0,0.0,0.0,0.2281138598918914,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044221603311598,-326.804931640625,297.4015197753906,0.5444220900535583,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4963073730469,0.5444220900535583,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088622830808162,-439.5446472167969,301.7015686035156,0.5444220900535583,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655605718493461,-1739.9195556640625,304.1582336425781,0.7371980547904968,0.1187481209635734,0.1136087030172348,293.439697265625,297.1499938964844,293.1499938964844,0.0015477733686566,-579.7694091796875,293.608154296875,0.5444220900535583,0.050000000745058,0.2290431261062622,291.5027770996094,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5127868652344,1.0,0.1582674980163574,0.9422762989997864,0.9422762989997864,1.0,1.0,-0.5669633150100708,0.2454988807439804,0.3214644491672516,0.0819402486085891,0.0,0.0,0.0,25.25004196166992,25.0,236.5338592529297,-3068.705078125,34.706336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,302.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.33203125,18000.0,0.0,0.0,0.0636646896600723,0.0,0.0,0.0,0.0,1.0,0.0042212442494928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064639613032341,0.0930188372731208,-0.028379226103425,0.0,6.461156590376049e-05,0.0,0.0,3.5542702674865723,0.0,0.0,0.0,0.2254129201173782,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044221603311598,-326.804931640625,297.4015197753906,0.5444220900535583,0.050000000745058,0.0458525791764259,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4963073730469,0.5444220900535583,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088622830808162,-439.5446472167969,301.7015686035156,0.5444220900535583,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655605718493461,-1739.9195556640625,304.1582336425781,0.7371980547904968,0.1187481209635734,0.1136087030172348,293.439697265625,297.1499938964844,293.1499938964844,0.0015477733686566,-579.7694091796875,293.608154296875,0.5444220900535583,0.050000000745058,0.2290431261062622,291.5027770996094,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5127868652344,1.0,0.1582674980163574,0.9422762989997864,0.9422762989997864,1.0,1.0,-0.5669633150100708,0.2454988807439804,0.3214644491672516,0.0819402486085891,0.0,0.0,0.0,25.25004196166992,25.0,236.5338592529297,-3068.705078125,34.706336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,302.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.33203125,18000.0,0.0,0.0,0.0636646896600723,0.0,0.0,0.0,0.0,1.0,0.0042212442494928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064639613032341,0.0930188372731208,-0.028379226103425,0.0,6.461156590376049e-05,0.0,0.0,3.5542702674865723,0.0,0.0,0.0,0.2254129201173782,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044742398895323,-339.902099609375,297.015380859375,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091554382815957,-461.2749938964844,301.4911193847656,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695963278412818,-1827.0679931640625,304.1480712890625,0.7350543141365051,0.1176731064915657,0.1125611811876297,293.4391784667969,297.1499938964844,293.1499938964844,0.0014582043513655,-561.9771728515625,293.0060119628906,0.5443912744522095,0.050000000745058,0.2290442883968353,290.9016418457031,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5456848144531,1.0,0.1581465154886245,0.9426124691963196,0.9426124691963196,1.0,1.0,-0.5657083988189697,0.2449291944503784,0.3207792043685913,0.0817996114492416,0.0,0.0,0.0460127815604209,25.24775505065918,25.0,-1238.83984375,-2988.1826171875,34.58168411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,298.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17683.302734375,18000.0,0.0,0.0,0.061731930822134,0.0,0.0,0.0,0.0,1.0,0.0081088636070489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572584718465805,0.1105150803923606,-0.0532566085457801,0.0,6.265006231842563e-05,0.0,0.0,4.134834289550781,0.0,0.0,0.0,0.227327361702919,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044742398895323,-339.902099609375,297.015380859375,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091554382815957,-461.2749938964844,301.4911193847656,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695963278412818,-1827.0679931640625,304.1480712890625,0.7350543141365051,0.1176731064915657,0.1125611811876297,293.4391784667969,297.1499938964844,293.1499938964844,0.0014582043513655,-561.9771728515625,293.0060119628906,0.5443912744522095,0.050000000745058,0.2290442883968353,290.9016418457031,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5456848144531,1.0,0.1581465154886245,0.9426124691963196,0.9426124691963196,1.0,1.0,-0.5657083988189697,0.2449291944503784,0.3207792043685913,0.0817996114492416,0.0,0.0,0.0460127815604209,25.24775505065918,25.0,-1238.83984375,-2988.1826171875,34.58168411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,298.5082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17683.302734375,18000.0,0.0,0.0,0.061731930822134,0.0,0.0,0.0,0.0,1.0,0.0081088636070489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0572584718465805,0.1105150803923606,-0.0532566085457801,0.0,6.265006231842563e-05,0.0,0.0,4.134834289550781,0.0,0.0,0.0,0.227327361702919,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044409125111997,-333.6195983886719,296.9966735839844,0.5444386601448059,0.050000000745058,0.0458524636924266,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085388183594,0.5444386601448059,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089012458920478,-448.1613159179688,301.421630859375,0.5444386601448059,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669755786657333,-1772.7403564453125,304.1539306640625,0.7335933446884155,0.1169604510068893,0.1118141189217567,293.4351501464844,297.1499938964844,293.1499938964844,0.0014735960867255,-561.2861938476562,292.9704284667969,0.5444386601448059,0.050000000745058,0.2290425449609756,290.9667053222656,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040283203125,291.1617126464844,1.0,0.1580324321985244,0.9429504871368408,0.9429504871368408,1.0,1.0,-0.5648084878921509,0.2445088624954223,0.3202996253967285,0.0817307904362678,0.0,0.0,0.1014696285128593,25.232749938964844,25.0,589.6687622070312,-3749.700439453125,34.47965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,304.9375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.92578125,18000.0,0.0,0.0,0.0588367767632007,0.0,0.0,0.0,0.0,1.0,0.0026158234104514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063496768474578,0.1188874170184135,-0.012537739239633,0.0,5.9711848734878e-05,0.0,0.0,4.606585502624512,0.0,0.0,0.0,0.2292735278606414,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044409125111997,-333.6195983886719,296.9966735839844,0.5444386601448059,0.050000000745058,0.0458524636924266,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085388183594,0.5444386601448059,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089012458920478,-448.1613159179688,301.421630859375,0.5444386601448059,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669755786657333,-1772.7403564453125,304.1539306640625,0.7335933446884155,0.1169604510068893,0.1118141189217567,293.4351501464844,297.1499938964844,293.1499938964844,0.0014735960867255,-561.2861938476562,292.9704284667969,0.5444386601448059,0.050000000745058,0.2290425449609756,290.9667053222656,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0040283203125,291.1617126464844,1.0,0.1580324321985244,0.9429504871368408,0.9429504871368408,1.0,1.0,-0.5648084878921509,0.2445088624954223,0.3202996253967285,0.0817307904362678,0.0,0.0,0.1014696285128593,25.232749938964844,25.0,589.6687622070312,-3749.700439453125,34.47965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,304.9375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.92578125,18000.0,0.0,0.0,0.0588367767632007,0.0,0.0,0.0,0.0,1.0,0.0026158234104514,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063496768474578,0.1188874170184135,-0.012537739239633,0.0,5.9711848734878e-05,0.0,0.0,4.606585502624512,0.0,0.0,0.0,0.2292735278606414,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042847963050007,-317.5687866210937,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085217552259564,-429.1971435546875,301.4378356933594,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063562698662281,-1703.3807373046875,304.1579895019531,0.7320596575737,0.1160799190402031,0.1110454350709915,293.4367370605469,297.1499938964844,293.1499938964844,0.0013435025466606,-503.6381530761719,293.29833984375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.471923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.50225830078125,1.0,0.1579246968030929,0.9432885646820068,0.9432885646820068,1.0,1.0,-0.5638843774795532,0.2440791726112365,0.3198051750659942,0.081655167043209,0.0,0.0,0.0158712547272443,25.22207832336425,25.0,360.5411376953125,-3260.251220703125,34.379615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,303.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.64453125,18000.0,0.0,0.0,0.06219132989645,0.0,0.0,0.0,0.0,1.0,0.0035069738514721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764689818024635,0.0976345986127853,-0.0211656149476766,0.0,6.311629113042727e-05,0.0,0.0,3.742157936096192,0.0,0.0,0.0,0.2265830039978027,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042847963050007,-317.5687866210937,297.20513916015625,0.5444632172584534,0.050000000745058,0.045852281153202,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.5444632172584534,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085217552259564,-429.1971435546875,301.4378356933594,0.5444632172584534,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063562698662281,-1703.3807373046875,304.1579895019531,0.7320596575737,0.1160799190402031,0.1110454350709915,293.4367370605469,297.1499938964844,293.1499938964844,0.0013435025466606,-503.6381530761719,293.29833984375,0.5444632172584534,0.050000000745058,0.2290416359901428,291.471923828125,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.50225830078125,1.0,0.1579246968030929,0.9432885646820068,0.9432885646820068,1.0,1.0,-0.5638843774795532,0.2440791726112365,0.3198051750659942,0.081655167043209,0.0,0.0,0.0158712547272443,25.22207832336425,25.0,360.5411376953125,-3260.251220703125,34.379615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,303.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18051.64453125,18000.0,0.0,0.0,0.06219132989645,0.0,0.0,0.0,0.0,1.0,0.0035069738514721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764689818024635,0.0976345986127853,-0.0211656149476766,0.0,6.311629113042727e-05,0.0,0.0,3.742157936096192,0.0,0.0,0.0,0.2265830039978027,4.0,0.0,1.0
