time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042488523758947,-314.701416015625,297.1958923339844,0.5444502234458923,0.050000000745058,0.0458523780107498,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51123046875,0.5444502234458923,0.050000000745058,0.0482847653329372,293.4035949707031,297.1499938964844,293.1499938964844,0.0084408326074481,-426.08489990234375,301.4013366699219,0.5444502234458923,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629648938775062,-1692.0330810546875,304.1576232910156,0.7311025261878967,0.1155755445361137,0.110581561923027,293.4376525878906,297.1499938964844,293.1499938964844,0.0012992217671126,-486.4694519042969,293.2852478027344,0.5444502234458923,0.050000000745058,0.2290421277284622,291.5157775878906,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0084228515625,291.52008056640625,1.0,0.1578709632158279,0.9434576034545898,0.9434576034545898,1.0,1.0,-0.5633286237716675,0.2438259869813919,0.3195026218891144,0.081596091389656,0.0,0.0,0.0,25.2209701538086,25.0,152.1409149169922,-2384.967041015625,34.324642181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,301.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.861328125,18000.0,0.0,0.0,0.0635723695158958,0.0,0.0,0.0,0.0,1.0,0.0062555060721933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336422882974147,0.0771794840693473,-0.0435371920466423,0.0,6.451787339756265e-05,0.0,0.0,2.927614212036133,0.0,0.0,0.0,0.223214253783226,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042398320510983,-316.69482421875,297.09130859375,0.5444329977035522,0.050000000745058,0.0458525083959102,295.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140014648437,0.5444329977035522,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084834024310112,-431.02935791015625,301.3265075683594,0.5444329977035522,0.050000000745058,0.0356630645692348,293.1936340332031,297.1499938964844,293.1499938964844,0.0639601722359657,-1713.76513671875,304.1543273925781,0.7301095128059387,0.1150744333863258,0.1101035326719284,293.43798828125,297.1499938964844,293.1499938964844,0.0012379529653117,-467.3966369628906,293.1224975585937,0.5444329977035522,0.050000000745058,0.2290427833795547,291.384521484375,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096740722656,291.1501770019531,1.0,0.1578172147274017,0.9440694451332092,0.9440694451332092,1.0,1.0,-0.5627561807632446,0.2435738742351532,0.319182276725769,0.0815396085381507,0.0,0.0,0.0,25.220571517944336,25.0,-1038.3629150390625,-0.0,34.26879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688415527344,299.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.265625,18000.0,0.0,0.0,0.063656136393547,0.0,0.0,0.0,0.0,1.0,0.0109466835856437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001968050928553,0.0646689161658287,-0.0644721090793609,0.0,6.460288568632677e-05,0.0,0.0,2.41080379486084,0.0,0.0,0.0,0.2213002294301986,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043569691479206,-332.05718994140625,296.6147155761719,0.5444494485855103,0.050000000745058,0.0458523891866207,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5444494485855103,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087228268384933,-448.3827209472656,301.0694580078125,0.5444494485855103,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670763850212097,-1779.95556640625,304.1488952636719,0.7285557389259338,0.1143766045570373,0.1093367114663124,293.4329833984375,297.1499938964844,293.1499938964844,0.0012752803741022,-492.1306457519531,292.36944580078125,0.5444494485855103,0.050000000745058,0.229042187333107,290.61669921875,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8283996582031,1.0,0.157713308930397,0.945293128490448,0.945293128490448,1.0,1.0,-0.5618346929550171,0.2431658208370208,0.3186688721179962,0.0814695656299591,0.0,0.0,0.130776509642601,25.21137046813965,25.0,348.95184326171875,-3743.756591796875,34.170841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,304.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.013671875,18000.0,0.0,0.0,0.0576636120676994,0.0,0.0,0.0,0.0,1.0,0.0035425962414592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051338985562324,0.1266887634992599,-0.0215548649430274,0.0,5.852123285876587e-05,0.0,0.0,4.889232158660889,0.0,0.0,0.0,0.229653924703598,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043569691479206,-332.05718994140625,296.6147155761719,0.5444494485855103,0.050000000745058,0.0458523891866207,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.5444494485855103,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087228268384933,-448.3827209472656,301.0694580078125,0.5444494485855103,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670763850212097,-1779.95556640625,304.1488952636719,0.7285557389259338,0.1143766045570373,0.1093367114663124,293.4329833984375,297.1499938964844,293.1499938964844,0.0012752803741022,-492.1306457519531,292.36944580078125,0.5444494485855103,0.050000000745058,0.229042187333107,290.61669921875,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.8283996582031,1.0,0.157713308930397,0.945293128490448,0.945293128490448,1.0,1.0,-0.5618346929550171,0.2431658208370208,0.3186688721179962,0.0814695656299591,0.0,0.0,0.130776509642601,25.21137046813965,25.0,348.95184326171875,-3743.756591796875,34.170841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5025939941406,304.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.013671875,18000.0,0.0,0.0,0.0576636120676994,0.0,0.0,0.0,0.0,1.0,0.0035425962414592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051338985562324,0.1266887634992599,-0.0215548649430274,0.0,5.852123285876587e-05,0.0,0.0,4.889232158660889,0.0,0.0,0.0,0.229653924703598,4.0,0.0,1.0
830940,293.3320617675781,297.1499938964844,293.1499938964844,0.0041646012105047,-309.9754333496094,296.9804992675781,0.5445051789283752,0.050000000745058,0.0458519756793975,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.5445051789283752,0.050000000745058,0.0482843406498432,293.4029846191406,297.1499938964844,293.1499938964844,0.0082222837954759,-420.4471740722656,301.158203125,0.5445051789283752,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620845071971416,-1677.304931640625,304.1571960449219,0.7274367809295654,0.1137229725718498,0.1087653562426567,293.4332580566406,297.1499938964844,293.1499938964844,0.0011482137488201,-431.5308837890625,292.9396057128906,0.5445051789283752,0.050000000745058,0.229040116071701,291.3829345703125,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057678222656,291.4550170898437,1.0,0.1576181054115295,0.9465168118476868,0.9465168118476868,1.0,1.0,-0.5611451864242554,0.242856428027153,0.3182887434959411,0.0814431235194206,0.0,0.0,0.0409946665167808,25.196168899536133,25.0,496.789306640625,-3406.8134765625,34.08972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.865234375,18000.0,0.0,0.0,0.0607212968170642,0.0,0.0,0.0,0.0,1.0,0.0030392927583307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857516676187515,0.1022450253367424,-0.016493359580636,0.0,6.162439240142703e-05,0.0,0.0,3.93595814704895,0.0,0.0,0.0,0.2273353785276413,4.0,0.0,1.0
831000,293.3320617675781,297.1499938964844,293.1499938964844,0.0041646012105047,-309.9754333496094,296.9804992675781,0.5445051789283752,0.050000000745058,0.0458519756793975,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.5445051789283752,0.050000000745058,0.0482843406498432,293.4029846191406,297.1499938964844,293.1499938964844,0.0082222837954759,-420.4471740722656,301.158203125,0.5445051789283752,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620845071971416,-1677.304931640625,304.1571960449219,0.7274367809295654,0.1137229725718498,0.1087653562426567,293.4332580566406,297.1499938964844,293.1499938964844,0.0011482137488201,-431.5308837890625,292.9396057128906,0.5445051789283752,0.050000000745058,0.229040116071701,291.3829345703125,291.1499938964844,274.9017944335937,272.318359375,286.3116149902344,295.0057678222656,291.4550170898437,1.0,0.1576181054115295,0.9465168118476868,0.9465168118476868,1.0,1.0,-0.5611451864242554,0.242856428027153,0.3182887434959411,0.0814431235194206,0.0,0.0,0.0409946665167808,25.196168899536133,25.0,496.789306640625,-3406.8134765625,34.08972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.865234375,18000.0,0.0,0.0,0.0607212968170642,0.0,0.0,0.0,0.0,1.0,0.0030392927583307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857516676187515,0.1022450253367424,-0.016493359580636,0.0,6.162439240142703e-05,0.0,0.0,3.93595814704895,0.0,0.0,0.0,0.2273353785276413,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040844497270882,-303.2332458496094,296.9927062988281,0.5444889068603516,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51824951171875,0.5444889068603516,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080473413690924,-413.0096740722656,301.098388671875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607873946428298,-1652.4456787109375,304.1568603515625,0.7257827520370483,0.1128494217991828,0.107974998652935,293.43505859375,297.1499938964844,293.1499938964844,0.0010526493424549,-394.1905517578125,292.9598693847656,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5201110839844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085754394531,291.50018310546875,1.0,0.1575242280960083,0.9459726810455322,0.9459726810455322,1.0,1.0,-0.5601978898048401,0.242412731051445,0.3177851438522339,0.0813250094652175,0.0,0.0,0.0,25.19309425354004,25.0,-83.59578704833984,-1148.8846435546875,33.995479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,299.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.640625,18000.0,0.0,0.0,0.0635853111743927,0.0,0.0,0.0,0.0,1.0,0.0083380490541458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107637774199247,0.0654610842466354,-0.0546973086893558,0.0,6.453100650105625e-05,0.0,0.0,2.462841033935547,0.0,0.0,0.0,0.2218545973300933,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040844497270882,-303.2332458496094,296.9927062988281,0.5444889068603516,0.050000000745058,0.0458521023392677,295.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51824951171875,0.5444889068603516,0.050000000745058,0.0482844710350036,293.4054870605469,297.1499938964844,293.1499938964844,0.0080473413690924,-413.0096740722656,301.098388671875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607873946428298,-1652.4456787109375,304.1568603515625,0.7257827520370483,0.1128494217991828,0.107974998652935,293.43505859375,297.1499938964844,293.1499938964844,0.0010526493424549,-394.1905517578125,292.9598693847656,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5201110839844,291.1499938964844,274.8960266113281,272.31317138671875,286.3119506835937,295.0085754394531,291.50018310546875,1.0,0.1575242280960083,0.9459726810455322,0.9459726810455322,1.0,1.0,-0.5601978898048401,0.242412731051445,0.3177851438522339,0.0813250094652175,0.0,0.0,0.0,25.19309425354004,25.0,-83.59578704833984,-1148.8846435546875,33.995479583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,299.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.640625,18000.0,0.0,0.0,0.0635853111743927,0.0,0.0,0.0,0.0,1.0,0.0083380490541458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107637774199247,0.0654610842466354,-0.0546973086893558,0.0,6.453100650105625e-05,0.0,0.0,2.462841033935547,0.0,0.0,0.0,0.2218545973300933,4.0,0.0,1.0
831180,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111272923648,-324.47235107421875,296.3721923828125,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084453485906124,-443.1650695800781,300.7642517089844,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666609853506088,-1775.976318359375,304.1447448730469,0.7241491675376892,0.1121115460991859,0.1071995943784713,293.4317321777344,297.1499938964844,293.1499938964844,0.0010087229311466,-392.7030029296875,291.9830322265625,0.5444750785827637,0.050000000745058,0.2290412634611129,290.5241394042969,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.00689697265625,290.4551086425781,1.0,0.1574313044548034,0.9454284906387328,0.9454284906387328,1.0,1.0,-0.5592682361602783,0.2419796884059906,0.3172885477542877,0.0812001898884773,0.0,0.0,0.1133611798286438,25.18952751159668,25.0,-295.6208190917969,-3429.17822265625,33.90265274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732666015625,301.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.56640625,18000.0,0.0,0.0,0.0581167042255401,0.0,0.0,0.0,0.0,1.0,0.0057362359948456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836057513952255,0.1237934231758117,-0.0401876717805862,0.0,5.898106610402465e-05,0.0,0.0,4.718883991241455,0.0,0.0,0.0,0.2283418774604797,4.0,0.0,1.0
831240,293.3294982910156,297.1499938964844,293.1499938964844,0.0042111272923648,-324.47235107421875,296.3721923828125,0.5444750785827637,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985107421875,0.5444750785827637,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084453485906124,-443.1650695800781,300.7642517089844,0.5444750785827637,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666609853506088,-1775.976318359375,304.1447448730469,0.7241491675376892,0.1121115460991859,0.1071995943784713,293.4317321777344,297.1499938964844,293.1499938964844,0.0010087229311466,-392.7030029296875,291.9830322265625,0.5444750785827637,0.050000000745058,0.2290412634611129,290.5241394042969,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.00689697265625,290.4551086425781,1.0,0.1574313044548034,0.9454284906387328,0.9454284906387328,1.0,1.0,-0.5592682361602783,0.2419796884059906,0.3172885477542877,0.0812001898884773,0.0,0.0,0.1133611798286438,25.18952751159668,25.0,-295.6208190917969,-3429.17822265625,33.90265274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732666015625,301.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.56640625,18000.0,0.0,0.0,0.0581167042255401,0.0,0.0,0.0,0.0,1.0,0.0057362359948456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836057513952255,0.1237934231758117,-0.0401876717805862,0.0,5.898106610402465e-05,0.0,0.0,4.718883991241455,0.0,0.0,0.0,0.2283418774604797,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041705900803208,-316.97637939453125,296.4778137207031,0.5445085763931274,0.050000000745058,0.045851957052946,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70819091796875,0.5445085763931274,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.0082348156720399,-429.7900085449219,300.7797241210937,0.5445085763931274,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640817582607269,-1722.1934814453125,304.15045166015625,0.7236937880516052,0.1119086891412735,0.1069663986563682,293.4294738769531,297.1499938964844,293.1499938964844,0.0010272818617522,-394.26611328125,292.1427001953125,0.5445085763931274,0.050000000745058,0.2290400266647339,290.7522888183594,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038452148437,290.9772033691406,1.0,0.1573880612850189,0.9451563954353333,0.9451563954353333,1.0,1.0,-0.5589860081672668,0.2418408393859863,0.3171451687812805,0.0811726376414299,0.0,0.0,0.1216461807489395,25.18114280700684,25.0,490.51312255859375,-3774.302001953125,33.8675651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490661621094,304.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17922.623046875,18000.0,0.0,0.0,0.0576715245842933,0.0,0.0,0.0,0.0,1.0,0.0030209561809897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083485782146453,0.124676801264286,-0.0163282230496406,0.0,5.852926551597193e-05,0.0,0.0,4.825567722320557,0.0,0.0,0.0,0.2296985834836959,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040671937167644,-304.8586120605469,296.70318603515625,0.5445445775985718,0.050000000745058,0.0458516925573349,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5445445775985718,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079744597896933,-414.3598937988281,300.8485412597656,0.5445445775985718,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613489113748073,-1666.1302490234375,304.1553039550781,0.7232970595359802,0.1116655841469764,0.1067604199051857,293.429443359375,297.1499938964844,293.1499938964844,0.0009625187376514,-363.8292541503906,292.4933166503906,0.5445445775985718,0.050000000745058,0.2290386855602264,291.1971740722656,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.3359069824219,1.0,0.157347097992897,0.9453282952308656,0.9453282952308656,1.0,1.0,-0.5587363243103027,0.241723746061325,0.3170125782489776,0.0811573341488838,0.0,0.0,0.0730347111821174,25.172494888305664,25.0,603.6746215820312,-3593.398193359375,33.83536529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.041015625,18000.0,0.0,0.0,0.0592722184956073,0.0,0.0,0.0,0.0,1.0,0.0026449637953191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977350994944572,0.1105331480503082,-0.0127980504184961,0.0,6.0153764934511855e-05,0.0,0.0,4.274757385253906,0.0,0.0,0.0,0.2284031212329864,4.0,0.0,1.0
831420,293.3277587890625,297.1499938964844,293.1499938964844,0.0039570266380906,-294.21514892578125,296.8196716308594,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50067138671875,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077303778380155,-401.8896789550781,300.83673095703125,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592492781579494,-1624.583251953125,304.1568298339844,0.7220333814620972,0.1109670847654342,0.1061595454812049,293.43121337890625,297.1499938964844,293.1499938964844,0.0008542294963262,-319.87701416015625,292.6750183105469,0.5445532202720642,0.050000000745058,0.2290383726358413,291.509033203125,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.0052185058594,291.5235290527344,1.0,0.1572667211294174,0.9456721544265748,0.9456721544265748,1.0,1.0,-0.5580146908760071,0.2414016425609588,0.3166130483150482,0.0810728073120117,0.0,0.0,0.0,25.165864944458008,25.0,270.76666259765625,-3143.244384765625,33.759849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,302.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.919921875,18000.0,0.0,0.0,0.0626651793718338,0.0,0.0,0.0,0.0,1.0,0.0039183655753731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702511891722679,0.0956001356244087,-0.0253489501774311,0.0,6.359718827297911e-05,0.0,0.0,3.654034376144409,0.0,0.0,0.0,0.2261092215776443,4.0,0.0,1.0
831480,293.3277587890625,297.1499938964844,293.1499938964844,0.0039570266380906,-294.21514892578125,296.8196716308594,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.50067138671875,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077303778380155,-401.8896789550781,300.83673095703125,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592492781579494,-1624.583251953125,304.1568298339844,0.7220333814620972,0.1109670847654342,0.1061595454812049,293.43121337890625,297.1499938964844,293.1499938964844,0.0008542294963262,-319.87701416015625,292.6750183105469,0.5445532202720642,0.050000000745058,0.2290383726358413,291.509033203125,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.0052185058594,291.5235290527344,1.0,0.1572667211294174,0.9456721544265748,0.9456721544265748,1.0,1.0,-0.5580146908760071,0.2414016425609588,0.3166130483150482,0.0810728073120117,0.0,0.0,0.0,25.165864944458008,25.0,270.76666259765625,-3143.244384765625,33.759849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,302.6695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.919921875,18000.0,0.0,0.0,0.0626651793718338,0.0,0.0,0.0,0.0,1.0,0.0039183655753731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702511891722679,0.0956001356244087,-0.0253489501774311,0.0,6.359718827297911e-05,0.0,0.0,3.654034376144409,0.0,0.0,0.0,0.2261092215776443,4.0,0.0,1.0
831540,293.3267822265625,297.1499938964844,293.1499938964844,0.0039782323874533,-303.12530517578125,296.47027587890625,0.5445257425308228,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5445257425308228,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078911706805229,-417.7924499511719,300.6108093261719,0.5445257425308228,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0627111867070198,-1697.4688720703125,304.14813232421875,0.7204697728157043,0.1102310642600059,0.1054419204592704,293.4308166503906,297.1499938964844,293.1499938964844,0.0007384308846667,-283.4394836425781,292.1243591308594,0.5445257425308228,0.050000000745058,0.2290394157171249,291.0099182128906,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.64678955078125,1.0,0.1571861058473587,0.9460159540176392,0.9460159540176392,1.0,1.0,-0.557155430316925,0.2410279214382171,0.3161275088787079,0.0809465795755386,0.0,0.0,0.028525348752737,25.165117263793945,25.0,-1388.999267578125,-1928.7137451171875,33.67686080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,298.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.890625,18000.0,0.0,0.0,0.0617617294192314,0.0,0.0,0.0,0.0,1.0,0.0107752364128828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215253978967666,0.0852232426404953,-0.0636978447437286,0.0,6.268030119827017e-05,0.0,0.0,3.160651445388794,0.0,0.0,0.0,0.2246347218751907,4.0,0.0,1.0
831600,293.3267822265625,297.1499938964844,293.1499938964844,0.0039782323874533,-303.12530517578125,296.47027587890625,0.5445257425308228,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5445257425308228,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078911706805229,-417.7924499511719,300.6108093261719,0.5445257425308228,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0627111867070198,-1697.4688720703125,304.14813232421875,0.7204697728157043,0.1102310642600059,0.1054419204592704,293.4308166503906,297.1499938964844,293.1499938964844,0.0007384308846667,-283.4394836425781,292.1243591308594,0.5445257425308228,0.050000000745058,0.2290394157171249,291.0099182128906,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.64678955078125,1.0,0.1571861058473587,0.9460159540176392,0.9460159540176392,1.0,1.0,-0.557155430316925,0.2410279214382171,0.3161275088787079,0.0809465795755386,0.0,0.0,0.028525348752737,25.165117263793945,25.0,-1388.999267578125,-1928.7137451171875,33.67686080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,298.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.890625,18000.0,0.0,0.0,0.0617617294192314,0.0,0.0,0.0,0.0,1.0,0.0107752364128828,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0215253978967666,0.0852232426404953,-0.0636978447437286,0.0,6.268030119827017e-05,0.0,0.0,3.160651445388794,0.0,0.0,0.0,0.2246347218751907,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039931014180183,-302.7047424316406,296.3520812988281,0.5445783138275146,0.050000000745058,0.0458514466881752,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311462402344,0.5445783138275146,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077845072373747,-411.8922119140625,300.4941711425781,0.5445783138275146,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0615798346698284,-1674.4173583984375,304.1516418457031,0.7196305990219116,0.1098918840289115,0.1050278544425964,293.4256591796875,297.1499938964844,293.1499938964844,0.000779764202889,-297.8284912109375,291.92608642578125,0.5445783138275146,0.050000000745058,0.2290374636650085,290.8857727050781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0971374511719,1.0,0.1571116000413894,0.9463598132133484,0.9463598132133484,1.0,1.0,-0.5566547513008118,0.2408062815666198,0.3158484697341919,0.0808897390961647,0.0,0.0,0.1100402250885963,25.151275634765625,25.0,568.6227416992188,-3757.84033203125,33.61587905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34375,18000.0,0.0,0.0,0.0579927004873752,0.0,0.0,0.0,0.0,1.0,0.0027139740996062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080413609743118,0.121467687189579,-0.0134263336658477,0.0,5.8855217503150925e-05,0.0,0.0,4.706948757171631,0.0,0.0,0.0,0.2295161187648773,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039931014180183,-302.7047424316406,296.3520812988281,0.5445783138275146,0.050000000745058,0.0458514466881752,294.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311462402344,0.5445783138275146,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077845072373747,-411.8922119140625,300.4941711425781,0.5445783138275146,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0615798346698284,-1674.4173583984375,304.1516418457031,0.7196305990219116,0.1098918840289115,0.1050278544425964,293.4256591796875,297.1499938964844,293.1499938964844,0.000779764202889,-297.8284912109375,291.92608642578125,0.5445783138275146,0.050000000745058,0.2290374636650085,290.8857727050781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0971374511719,1.0,0.1571116000413894,0.9463598132133484,0.9463598132133484,1.0,1.0,-0.5566547513008118,0.2408062815666198,0.3158484697341919,0.0808897390961647,0.0,0.0,0.1100402250885963,25.151275634765625,25.0,568.6227416992188,-3757.84033203125,33.61587905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,304.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34375,18000.0,0.0,0.0,0.0579927004873752,0.0,0.0,0.0,0.0,1.0,0.0027139740996062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080413609743118,0.121467687189579,-0.0134263336658477,0.0,5.8855217503150925e-05,0.0,0.0,4.706948757171631,0.0,0.0,0.0,0.2295161187648773,4.0,0.0,1.0
831780,293.3214111328125,297.1499938964844,293.1499938964844,0.0038428467232733,-286.4984741210937,296.6291198730469,0.5446229577064514,0.050000000745058,0.0458511151373386,294.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.5446229577064514,0.050000000745058,0.0482834316790103,293.4061279296875,297.1499938964844,293.1499938964844,0.0074439882300794,-391.9988098144531,300.5626220703125,0.5446229577064514,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582045428454875,-1606.3284912109375,304.1564025878906,0.7188461422920227,0.1094156056642532,0.1046456098556518,293.42681884765625,297.1499938964844,293.1499938964844,0.0006607421091757,-247.78536987304688,292.3565979003906,0.5446229577064514,0.050000000745058,0.229035809636116,291.4573669433594,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.99969482421875,291.49658203125,1.0,0.1570442616939544,0.9467036724090576,0.9467036724090576,1.0,1.0,-0.5561929941177368,0.2405996471643448,0.3155933320522308,0.0808436572551727,0.0,0.0,0.0217106211930513,25.139366149902344,25.0,395.7911376953125,-3280.686767578125,33.56050109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,303.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.763671875,18000.0,0.0,0.0,0.0615362264215946,0.0,0.0,0.0,0.0,1.0,0.0033851114567369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785605609416961,0.0984905809164047,-0.0199300199747085,0.0,6.245145050343126e-05,0.0,0.0,3.77886700630188,0.0,0.0,0.0,0.2267441898584365,4.0,0.0,1.0
831840,293.3214111328125,297.1499938964844,293.1499938964844,0.0038428467232733,-286.4984741210937,296.6291198730469,0.5446229577064514,0.050000000745058,0.0458511151373386,294.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.5446229577064514,0.050000000745058,0.0482834316790103,293.4061279296875,297.1499938964844,293.1499938964844,0.0074439882300794,-391.9988098144531,300.5626220703125,0.5446229577064514,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582045428454875,-1606.3284912109375,304.1564025878906,0.7188461422920227,0.1094156056642532,0.1046456098556518,293.42681884765625,297.1499938964844,293.1499938964844,0.0006607421091757,-247.78536987304688,292.3565979003906,0.5446229577064514,0.050000000745058,0.229035809636116,291.4573669433594,291.1499938964844,274.8139953613281,272.2848815917969,286.27508544921875,294.99969482421875,291.49658203125,1.0,0.1570442616939544,0.9467036724090576,0.9467036724090576,1.0,1.0,-0.5561929941177368,0.2405996471643448,0.3155933320522308,0.0808436572551727,0.0,0.0,0.0217106211930513,25.139366149902344,25.0,395.7911376953125,-3280.686767578125,33.56050109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,303.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.763671875,18000.0,0.0,0.0,0.0615362264215946,0.0,0.0,0.0,0.0,1.0,0.0033851114567369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785605609416961,0.0984905809164047,-0.0199300199747085,0.0,6.245145050343126e-05,0.0,0.0,3.77886700630188,0.0,0.0,0.0,0.2267441898584365,4.0,0.0,1.0
831900,293.32196044921875,297.1499938964844,293.1499938964844,0.0038080818485468,-283.5540771484375,296.6329650878906,0.5446165800094604,0.050000000745058,0.0458511635661125,295.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091247558594,0.5446165800094604,0.050000000745058,0.0482834838330745,293.4073791503906,297.1499938964844,293.1499938964844,0.0073688444681465,-388.56005859375,300.53240966796875,0.5446165800094604,0.050000000745058,0.0356620177626609,293.1792907714844,297.1499938964844,293.1499938964844,0.0576913319528102,-1596.5787353515625,304.1561584472656,0.718220591545105,0.1090978384017944,0.1043628081679344,293.4276733398437,297.1499938964844,293.1499938964844,0.0006170381093397,-231.0272521972656,292.3613586425781,0.5446165800094604,0.050000000745058,0.2290360629558563,291.5150451660156,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0004272460937,291.5245666503906,1.0,0.1570107191801071,0.9468755722045898,0.9468755722045898,1.0,1.0,-0.555854082107544,0.2404513359069824,0.3154027462005615,0.080797903239727,0.0,0.0,0.0,25.13824462890625,25.0,220.83795166015625,-2817.583251953125,33.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002685546875,302.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.044921875,18000.0,0.0,0.0,0.063087597489357,0.0,0.0,0.0,0.0,1.0,0.0049730483442544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518368184566497,0.0868472903966903,-0.0350104719400405,0.0,6.402589497156441e-05,0.0,0.0,3.3102197647094727,0.0,0.0,0.0,0.2244305312633514,4.0,0.0,1.0
831960,293.3221130371094,297.1499938964844,293.1499938964844,0.0037880931049585,-283.42266845703125,296.5675048828125,0.544603705406189,0.050000000745058,0.0458512604236602,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4702453613281,0.544603705406189,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073554199188947,-389.8443603515625,300.4684753417969,0.544603705406189,0.050000000745058,0.0356620922684669,293.1790466308594,297.1499938964844,293.1499938964844,0.0581679828464984,-1607.031494140625,304.15411376953125,0.7175355553627014,0.108774796128273,0.1040577664971351,293.4281005859375,297.1499938964844,293.1499938964844,0.0005583341117016,-209.99630737304688,292.2568359375,0.544603705406189,0.050000000745058,0.2290365397930145,291.4546203613281,291.1499938964844,274.79400634765625,272.2779541015625,286.26708984375,295.00079345703125,291.29022216796875,1.0,0.1569770127534866,0.9473230242729188,0.9473230242729188,1.0,1.0,-0.5554888844490051,0.2402965724468231,0.3151923418045044,0.0807510092854499,0.0,0.0,0.0,25.1381893157959,25.0,-817.7089233398438,-1.1766388752221249e-07,33.49222946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,298.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.1015625,18000.0,0.0,0.0,0.0636651515960693,0.0,0.0,0.0,0.0,1.0,0.0104425447061657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005254258285276,0.0634582042694091,-0.0629327818751335,0.0,6.46120315650478e-05,0.0,0.0,2.368685483932495,0.0,0.0,0.0,0.2213229835033416,4.0,0.0,1.0
832020,293.3160705566406,297.1499938964844,293.1499938964844,0.003916451241821,-301.4334411621094,295.97137451171875,0.5446188449859619,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.5446188449859619,0.050000000745058,0.0482834689319133,293.406494140625,297.1499938964844,293.1499938964844,0.0076192538253962,-411.6763610839844,300.1122436523437,0.5446188449859619,0.050000000745058,0.03566200658679,293.1772155761719,297.1499938964844,293.1499938964844,0.0626667588949203,-1700.031982421875,304.1461486816406,0.7165287137031555,0.1084009930491447,0.1035969331860542,293.4228515625,297.1499938964844,293.1499938964844,0.0006791814812459,-263.1475524902344,291.3085021972656,0.5446188449859619,0.050000000745058,0.2290359884500503,290.5326538085937,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9954833984375,290.7054138183594,1.0,0.1569122076034546,0.9482179880142212,0.9482179880142212,1.0,1.0,-0.5549347400665283,0.2400611042976379,0.3148736357688904,0.0806943923234939,0.0,0.0,0.134262353181839,25.13138008117676,25.0,209.57310485839844,-3672.306640625,33.43301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,303.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.04296875,18000.0,0.0,0.0,0.0575018227100372,0.0,0.0,0.0,0.0,1.0,0.00404913444072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007184013724327,0.1274023205041885,-0.0266839191317558,0.0,5.83570399612654e-05,0.0,0.0,4.902791976928711,0.0,0.0,0.0,0.2294895499944687,4.0,0.0,1.0
832080,293.3160705566406,297.1499938964844,293.1499938964844,0.003916451241821,-301.4334411621094,295.97137451171875,0.5446188449859619,0.050000000745058,0.0458511486649513,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386657714844,0.5446188449859619,0.050000000745058,0.0482834689319133,293.406494140625,297.1499938964844,293.1499938964844,0.0076192538253962,-411.6763610839844,300.1122436523437,0.5446188449859619,0.050000000745058,0.03566200658679,293.1772155761719,297.1499938964844,293.1499938964844,0.0626667588949203,-1700.031982421875,304.1461486816406,0.7165287137031555,0.1084009930491447,0.1035969331860542,293.4228515625,297.1499938964844,293.1499938964844,0.0006791814812459,-263.1475524902344,291.3085021972656,0.5446188449859619,0.050000000745058,0.2290359884500503,290.5326538085937,291.1499938964844,274.7726745605469,272.2698059082031,286.2545166015625,294.9954833984375,290.7054138183594,1.0,0.1569122076034546,0.9482179880142212,0.9482179880142212,1.0,1.0,-0.5549347400665283,0.2400611042976379,0.3148736357688904,0.0806943923234939,0.0,0.0,0.134262353181839,25.13138008117676,25.0,209.57310485839844,-3672.306640625,33.43301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484130859375,303.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17856.04296875,18000.0,0.0,0.0,0.0575018227100372,0.0,0.0,0.0,0.0,1.0,0.00404913444072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007184013724327,0.1274023205041885,-0.0266839191317558,0.0,5.83570399612654e-05,0.0,0.0,4.902791976928711,0.0,0.0,0.0,0.2294895499944687,4.0,0.0,1.0
832140,293.31451416015625,297.1499938964844,293.1499938964844,0.0037482914049178,-280.78326416015625,296.3979187011719,0.5446982979774475,0.050000000745058,0.0458505600690841,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.5446982979774475,0.050000000745058,0.0482828468084335,293.4056701660156,297.1499938964844,293.1499938964844,0.0071974438615143,-384.10986328125,300.2639465332031,0.5446982979774475,0.050000000745058,0.035661544650793,293.1749267578125,297.1499938964844,293.1499938964844,0.0577807985246181,-1600.17333984375,304.1552429199219,0.71620774269104,0.1081806495785713,0.1034156158566474,293.42193603515625,297.1499938964844,293.1499938964844,0.0005077912937849,-180.50376892089844,291.9691467285156,0.5446982979774475,0.050000000745058,0.2290330380201339,291.3295288085937,291.1499938964844,274.75,272.2604675292969,286.2432556152344,294.9922790527344,291.42047119140625,1.0,0.1568566709756851,0.9491128921508788,0.9491128921508788,1.0,1.0,-0.5547115802764893,0.2399626672267913,0.3147489428520202,0.0807088837027549,0.0,0.0,0.0526398345828056,25.1145248413086,25.0,534.7086791992188,-3464.61181640625,33.3958625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.375,18000.0,0.0,0.0,0.0603824667632579,0.0,0.0,0.0,0.0,1.0,0.0028372544329613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899519771337509,0.1045112833380699,-0.0145593052729964,0.0,6.128053064458072e-05,0.0,0.0,4.030256271362305,0.0,0.0,0.0,0.2276748865842819,4.0,0.0,1.0
832200,293.31451416015625,297.1499938964844,293.1499938964844,0.0037482914049178,-280.78326416015625,296.3979187011719,0.5446982979774475,0.050000000745058,0.0458505600690841,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.5446982979774475,0.050000000745058,0.0482828468084335,293.4056701660156,297.1499938964844,293.1499938964844,0.0071974438615143,-384.10986328125,300.2639465332031,0.5446982979774475,0.050000000745058,0.035661544650793,293.1749267578125,297.1499938964844,293.1499938964844,0.0577807985246181,-1600.17333984375,304.1552429199219,0.71620774269104,0.1081806495785713,0.1034156158566474,293.42193603515625,297.1499938964844,293.1499938964844,0.0005077912937849,-180.50376892089844,291.9691467285156,0.5446982979774475,0.050000000745058,0.2290330380201339,291.3295288085937,291.1499938964844,274.75,272.2604675292969,286.2432556152344,294.9922790527344,291.42047119140625,1.0,0.1568566709756851,0.9491128921508788,0.9491128921508788,1.0,1.0,-0.5547115802764893,0.2399626672267913,0.3147489428520202,0.0807088837027549,0.0,0.0,0.0526398345828056,25.1145248413086,25.0,534.7086791992188,-3464.61181640625,33.3958625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.375,18000.0,0.0,0.0,0.0603824667632579,0.0,0.0,0.0,0.0,1.0,0.0028372544329613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899519771337509,0.1045112833380699,-0.0145593052729964,0.0,6.128053064458072e-05,0.0,0.0,4.030256271362305,0.0,0.0,0.0,0.2276748865842819,4.0,0.0,1.0
832260,293.3153991699219,297.1499938964844,293.1499938964844,0.00366888102144,-273.5661926269531,296.4521179199219,0.5447049140930176,0.050000000745058,0.0458505116403102,294.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5447049140930176,0.050000000745058,0.0482827983796596,293.40771484375,297.1499938964844,293.1499938964844,0.0070293135941028,-375.5082702636719,300.228515625,0.5447049140930176,0.050000000745058,0.03566150739789,293.17413330078125,297.1499938964844,293.1499938964844,0.0565480515360832,-1576.2247314453125,304.15545654296875,0.7153207659721375,0.107712022960186,0.1030182614922523,293.4234313964844,297.1499938964844,293.1499938964844,0.0004698702541645,-144.34156799316406,292.049072265625,0.5447049140930176,0.050000000745058,0.2290327996015548,291.5147705078125,291.1499938964844,274.7260131835937,272.2499389648437,286.2338562011719,294.992919921875,291.51922607421875,1.0,0.1568033844232559,0.9489051699638368,0.9489051699638368,1.0,1.0,-0.5542343258857727,0.2397404164075851,0.3144939243793487,0.0806512087583541,0.0,0.0,0.0,25.11004447937012,25.0,149.10223388671875,-2394.51953125,33.34626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,301.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.748046875,18000.0,0.0,0.0,0.0636262595653534,0.0,0.0,0.0,0.0,1.0,0.0062079532071948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341486856341362,0.0773938670754432,-0.0432451777160167,0.0,6.457256677094847e-05,0.0,0.0,2.935973644256592,0.0,0.0,0.0,0.2232445776462555,4.0,0.0,1.0
832320,293.3153991699219,297.1499938964844,293.1499938964844,0.00366888102144,-273.5661926269531,296.4521179199219,0.5447049140930176,0.050000000745058,0.0458505116403102,294.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5104675292969,0.5447049140930176,0.050000000745058,0.0482827983796596,293.40771484375,297.1499938964844,293.1499938964844,0.0070293135941028,-375.5082702636719,300.228515625,0.5447049140930176,0.050000000745058,0.03566150739789,293.17413330078125,297.1499938964844,293.1499938964844,0.0565480515360832,-1576.2247314453125,304.15545654296875,0.7153207659721375,0.107712022960186,0.1030182614922523,293.4234313964844,297.1499938964844,293.1499938964844,0.0004698702541645,-144.34156799316406,292.049072265625,0.5447049140930176,0.050000000745058,0.2290327996015548,291.5147705078125,291.1499938964844,274.7260131835937,272.2499389648437,286.2338562011719,294.992919921875,291.51922607421875,1.0,0.1568033844232559,0.9489051699638368,0.9489051699638368,1.0,1.0,-0.5542343258857727,0.2397404164075851,0.3144939243793487,0.0806512087583541,0.0,0.0,0.0,25.11004447937012,25.0,149.10223388671875,-2394.51953125,33.34626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,301.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.748046875,18000.0,0.0,0.0,0.0636262595653534,0.0,0.0,0.0,0.0,1.0,0.0062079532071948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341486856341362,0.0773938670754432,-0.0432451777160167,0.0,6.457256677094847e-05,0.0,0.0,2.935973644256592,0.0,0.0,0.0,0.2232445776462555,4.0,0.0,1.0
832380,293.31219482421875,297.1499938964844,293.1499938964844,0.0037406897172331,-288.886962890625,295.89947509765625,0.5446980595588684,0.050000000745058,0.0458505637943744,294.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5446980595588684,0.050000000745058,0.0482828505337238,293.4075927734375,297.1499938964844,293.1499938964844,0.0072775250300765,-399.1524353027344,299.8797302246094,0.5446980595588684,0.050000000745058,0.0356615483760833,293.173095703125,297.1499938964844,293.1499938964844,0.0619807131588459,-1688.405029296875,304.1440734863281,0.7143142223358154,0.1073064133524894,0.1025788411498069,293.4208374023437,297.1499938964844,293.1499938964844,0.0004258365661371,-106.93185424804688,291.16876220703125,0.5446980595588684,0.050000000745058,0.2290330678224563,290.6909484863281,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.99041748046875,290.418212890625,1.0,0.1567505002021789,0.9486974477767944,0.9486974477767944,1.0,1.0,-0.553707480430603,0.2394976764917373,0.3142097890377044,0.0805807560682296,0.0,0.0,0.0798419117927551,25.10782051086425,25.0,-781.7413940429688,-3270.527099609375,33.294124603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,300.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.34375,18000.0,0.0,0.0,0.059847418218851,0.0,0.0,0.0,0.0,1.0,0.0067504756152629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740039944648742,0.1203044205904007,-0.0463004224002361,0.0,6.0737522289855406e-05,0.0,0.0,4.559126377105713,0.0,0.0,0.0,0.2274471372365951,4.0,0.0,1.0
