time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832440,293.31219482421875,297.1499938964844,293.1499938964844,0.0037406897172331,-288.886962890625,295.89947509765625,0.5446980595588684,0.050000000745058,0.0458505637943744,294.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.5446980595588684,0.050000000745058,0.0482828505337238,293.4075927734375,297.1499938964844,293.1499938964844,0.0072775250300765,-399.1524353027344,299.8797302246094,0.5446980595588684,0.050000000745058,0.0356615483760833,293.173095703125,297.1499938964844,293.1499938964844,0.0619807131588459,-1688.405029296875,304.1440734863281,0.7143142223358154,0.1073064133524894,0.1025788411498069,293.4208374023437,297.1499938964844,293.1499938964844,0.0004258365661371,-106.93185424804688,291.16876220703125,0.5446980595588684,0.050000000745058,0.2290330678224563,290.6909484863281,291.1499938964844,274.7006530761719,272.2381896972656,286.221923828125,294.99041748046875,290.418212890625,1.0,0.1567505002021789,0.9486974477767944,0.9486974477767944,1.0,1.0,-0.553707480430603,0.2394976764917373,0.3142097890377044,0.0805807560682296,0.0,0.0,0.0798419117927551,25.10782051086425,25.0,-781.7413940429688,-3270.527099609375,33.294124603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,300.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.34375,18000.0,0.0,0.0,0.059847418218851,0.0,0.0,0.0,0.0,1.0,0.0067504756152629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740039944648742,0.1203044205904007,-0.0463004224002361,0.0,6.0737522289855406e-05,0.0,0.0,4.559126377105713,0.0,0.0,0.0,0.2274471372365951,4.0,0.0,1.0
832500,293.3082580566406,297.1499938964844,293.1499938964844,0.0037712578196078,-289.8343811035156,295.8206481933594,0.5447332859039307,0.050000000745058,0.0458503030240535,294.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57745361328125,0.5447332859039307,0.050000000745058,0.0482825748622417,293.4053039550781,297.1499938964844,293.1499938964844,0.0072345654480159,-395.6355285644531,299.8083190917969,0.5447332859039307,0.050000000745058,0.0356613472104072,293.1716613769531,297.1499938964844,293.1499938964844,0.0612027719616889,-1672.09521484375,304.146728515625,0.7141808271408081,0.1072972491383552,0.1025039851665496,293.41729736328125,297.1499938964844,293.1499938964844,0.0004517094639595,-130.93482971191406,291.0343933105469,0.5447332859039307,0.050000000745058,0.2290317565202713,290.5922546386719,291.1499938964844,274.6875,272.2318420410156,286.2139892578125,294.9858703613281,290.7977600097656,1.0,0.1567268073558807,0.9485935568809508,0.9485935568809508,1.0,1.0,-0.5536150932312012,0.2394477725028991,0.314167320728302,0.0805810242891311,0.0,0.0,0.1335975229740142,25.10040855407715,25.0,320.75689697265625,-3731.966796875,33.27838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570617675781,304.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.45703125,18000.0,0.0,0.0,0.0579042807221412,0.0,0.0,0.0,0.0,1.0,0.0035797671880573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051018312573432,0.1270355284214019,-0.0219336934387683,0.0,5.87654831178952e-05,0.0,0.0,4.901752471923828,0.0,0.0,0.0,0.2296788990497589,4.0,0.0,1.0
832560,293.306884765625,297.1499938964844,293.1499938964844,0.0036829293239861,-278.45867919921875,296.0834045410156,0.5447853207588196,0.050000000745058,0.0458499155938625,294.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.5447853207588196,0.050000000745058,0.0482821688055992,293.4042358398437,297.1499938964844,293.1499938964844,0.0070121814496815,-380.1261901855469,299.9163818359375,0.5447853207588196,0.050000000745058,0.035661045461893,293.1702880859375,297.1499938964844,293.1499938964844,0.0584093667566776,-1614.797607421875,304.1523742675781,0.7142422199249268,0.1072937324643135,0.1025063320994377,293.41632080078125,297.1499938964844,293.1499938964844,0.0004373443080112,-115.13337707519533,291.44140625,0.5447853207588196,0.050000000745058,0.2290298193693161,291.0585021972656,291.1499938964844,274.67401123046875,272.2252197265625,286.20703125,294.983154296875,291.2311706542969,1.0,0.1567059904336929,0.9487663507461548,0.9487663507461548,1.0,1.0,-0.5536142587661743,0.239440232515335,0.3141740560531616,0.0806053504347801,0.0,0.0,0.0929451882839202,25.09042358398437,25.0,605.65771484375,-3692.258544921875,33.268898010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796630859375,304.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.0592260286211967,0.0,0.0,0.0,0.0,1.0,0.0024869344197213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042428016662597,0.115649402141571,-0.0114066042006015,0.0,6.010688957758248e-05,0.0,0.0,4.4811177253723145,0.0,0.0,0.0,0.2290003299713134,4.0,0.0,1.0
832620,293.3073425292969,297.1499938964844,293.1499938964844,0.003567619016394,-266.5174865722656,296.287353515625,0.5448322892189026,0.050000000745058,0.0458495691418647,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5448322892189026,0.050000000745058,0.0482818037271499,293.405029296875,297.1499938964844,293.1499938964844,0.0067712198942899,-365.5356750488281,299.9640197753906,0.5448322892189026,0.050000000745058,0.0356607735157012,293.1689147949219,297.1499938964844,293.1499938964844,0.0561494268476963,-1569.5130615234375,304.1551208496094,0.7139405608177185,0.1070606783032417,0.1023527905344963,293.4174499511719,297.1499938964844,293.1499938964844,0.0003915693960152,-74.69422149658203,291.7549133300781,0.5448322892189026,0.050000000745058,0.2290280908346176,291.47735595703125,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.98211669921875,291.50103759765625,1.0,0.1566674560308456,0.949111819267273,0.949111819267273,1.0,1.0,-0.5534268021583557,0.2393488138914108,0.3140780031681061,0.0806144475936889,0.0,0.0,0.0133989797905087,25.08025550842285,25.0,322.3789978027344,-3227.732421875,33.241539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.966796875,18000.0,0.0,0.0,0.062808945775032,0.0,0.0,0.0,0.0,1.0,0.003545856103301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753208100795745,0.0968760550022125,-0.0215552505105733,0.0,6.374309305101633e-05,0.0,0.0,3.710417032241821,0.0,0.0,0.0,0.226463571190834,4.0,0.0,1.0
832680,293.3073425292969,297.1499938964844,293.1499938964844,0.003567619016394,-266.5174865722656,296.287353515625,0.5448322892189026,0.050000000745058,0.0458495691418647,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5448322892189026,0.050000000745058,0.0482818037271499,293.405029296875,297.1499938964844,293.1499938964844,0.0067712198942899,-365.5356750488281,299.9640197753906,0.5448322892189026,0.050000000745058,0.0356607735157012,293.1689147949219,297.1499938964844,293.1499938964844,0.0561494268476963,-1569.5130615234375,304.1551208496094,0.7139405608177185,0.1070606783032417,0.1023527905344963,293.4174499511719,297.1499938964844,293.1499938964844,0.0003915693960152,-74.69422149658203,291.7549133300781,0.5448322892189026,0.050000000745058,0.2290280908346176,291.47735595703125,291.1499938964844,274.64599609375,272.2110290527344,286.1949157714844,294.98211669921875,291.50103759765625,1.0,0.1566674560308456,0.949111819267273,0.949111819267273,1.0,1.0,-0.5534268021583557,0.2393488138914108,0.3140780031681061,0.0806144475936889,0.0,0.0,0.0133989797905087,25.08025550842285,25.0,322.3789978027344,-3227.732421875,33.241539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,303.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.966796875,18000.0,0.0,0.0,0.062808945775032,0.0,0.0,0.0,0.0,1.0,0.003545856103301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753208100795745,0.0968760550022125,-0.0215552505105733,0.0,6.374309305101633e-05,0.0,0.0,3.710417032241821,0.0,0.0,0.0,0.226463571190834,4.0,0.0,1.0
832740,293.3070068359375,297.1499938964844,293.1499938964844,0.0035324345808476,-266.34991455078125,296.154052734375,0.5448291897773743,0.050000000745058,0.0458495914936065,294.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5448291897773743,0.050000000745058,0.048281829804182,293.4058532714844,297.1499938964844,293.1499938964844,0.0067422380670905,-367.6485290527344,299.83160400390625,0.5448291897773743,0.050000000745058,0.0356607921421527,293.1681823730469,297.1499938964844,293.1499938964844,0.0573100782930851,-1593.9130859375,304.1510925292969,0.7132156491279602,0.1067298948764801,0.1020402759313583,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53594970703125,0.5448291897773743,0.050000000745058,0.2290282100439071,291.3477478027344,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,294.9803466796875,291.087890625,1.0,0.1566292494535446,0.949457347393036,0.949457347393036,1.0,1.0,-0.5530520081520081,0.2391807585954666,0.3138712346553802,0.0805810093879699,0.0,0.0,0.0,25.07843971252441,25.0,-1123.17822265625,-0.0,33.20429611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,298.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.783203125,18000.0,0.0,0.0,0.0642271637916565,0.0,0.0,0.0,0.0,1.0,0.0111336642876267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000136364105856,0.0651353150606155,-0.06499894708395,0.0,6.518240843433887e-05,0.0,0.0,2.4270107746124268,0.0,0.0,0.0,0.2212890982627868,4.0,0.0,1.0
832800,293.3070068359375,297.1499938964844,293.1499938964844,0.0035324345808476,-266.34991455078125,296.154052734375,0.5448291897773743,0.050000000745058,0.0458495914936065,294.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5448291897773743,0.050000000745058,0.048281829804182,293.4058532714844,297.1499938964844,293.1499938964844,0.0067422380670905,-367.6485290527344,299.83160400390625,0.5448291897773743,0.050000000745058,0.0356607921421527,293.1681823730469,297.1499938964844,293.1499938964844,0.0573100782930851,-1593.9130859375,304.1510925292969,0.7132156491279602,0.1067298948764801,0.1020402759313583,293.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53594970703125,0.5448291897773743,0.050000000745058,0.2290282100439071,291.3477478027344,291.1499938964844,274.6166687011719,272.19561767578125,286.18145751953125,294.9803466796875,291.087890625,1.0,0.1566292494535446,0.949457347393036,0.949457347393036,1.0,1.0,-0.5530520081520081,0.2391807585954666,0.3138712346553802,0.0805810093879699,0.0,0.0,0.0,25.07843971252441,25.0,-1123.17822265625,-0.0,33.20429611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,298.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.783203125,18000.0,0.0,0.0,0.0642271637916565,0.0,0.0,0.0,0.0,1.0,0.0111336642876267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000136364105856,0.0651353150606155,-0.06499894708395,0.0,6.518240843433887e-05,0.0,0.0,2.4270107746124268,0.0,0.0,0.0,0.2212890982627868,4.0,0.0,1.0
832860,293.29913330078125,297.1499938964844,293.1499938964844,0.0036399986129254,-279.6461486816406,295.67022705078125,0.5448899269104004,0.050000000745058,0.0458491407334804,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5448899269104004,0.050000000745058,0.0482813529670238,293.4009094238281,297.1499938964844,293.1499938964844,0.0068944417871534,-381.2745971679688,299.51031494140625,0.5448899269104004,0.050000000745058,0.0356604419648647,293.1655578613281,297.1499938964844,293.1499938964844,0.0604680329561233,-1658.16015625,304.1466369628906,0.7131165266036987,0.1067952141165733,0.1019691750407219,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.5448899269104004,0.050000000745058,0.2290259599685669,290.6278686523437,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.9712219238281,290.841064453125,1.0,0.1565959751605987,0.950630247592926,0.950630247592926,1.0,1.0,-0.5529623627662659,0.2391463667154312,0.3138159811496734,0.0806177258491516,0.0,0.0,0.1326703131198883,25.06624984741211,25.0,363.38665771484375,-3760.562255859375,33.1843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,304.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.0625,18000.0,0.0,0.0,0.0585061833262443,0.0,0.0,0.0,0.0,1.0,0.0033431909978389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069791913032531,0.1265045553445816,-0.0195253733545541,0.0,5.937633977737278e-05,0.0,0.0,4.8870954513549805,0.0,0.0,0.0,0.2297375649213791,4.0,0.0,1.0
832920,293.29913330078125,297.1499938964844,293.1499938964844,0.0036399986129254,-279.6461486816406,295.67022705078125,0.5448899269104004,0.050000000745058,0.0458491407334804,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6043395996094,0.5448899269104004,0.050000000745058,0.0482813529670238,293.4009094238281,297.1499938964844,293.1499938964844,0.0068944417871534,-381.2745971679688,299.51031494140625,0.5448899269104004,0.050000000745058,0.0356604419648647,293.1655578613281,297.1499938964844,293.1499938964844,0.0604680329561233,-1658.16015625,304.1466369628906,0.7131165266036987,0.1067952141165733,0.1019691750407219,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60467529296875,0.5448899269104004,0.050000000745058,0.2290259599685669,290.6278686523437,291.1499938964844,274.58599853515625,272.17901611328125,286.1628112792969,294.9712219238281,290.841064453125,1.0,0.1565959751605987,0.950630247592926,0.950630247592926,1.0,1.0,-0.5529623627662659,0.2391463667154312,0.3138159811496734,0.0806177258491516,0.0,0.0,0.1326703131198883,25.06624984741211,25.0,363.38665771484375,-3760.562255859375,33.1843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,304.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.0625,18000.0,0.0,0.0,0.0585061833262443,0.0,0.0,0.0,0.0,1.0,0.0033431909978389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069791913032531,0.1265045553445816,-0.0195253733545541,0.0,5.937633977737278e-05,0.0,0.0,4.8870954513549805,0.0,0.0,0.0,0.2297375649213791,4.0,0.0,1.0
832980,293.29705810546875,297.1499938964844,293.1499938964844,0.0034900112077593,-261.74249267578125,296.0876770019531,0.5450031757354736,0.050000000745058,0.0458483025431633,294.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.5450031757354736,0.050000000745058,0.0482804700732231,293.3985900878906,297.1499938964844,293.1499938964844,0.0065590739250183,-357.93408203125,299.6846618652344,0.5450031757354736,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565231367945671,-1577.443359375,304.15399169921875,0.7136738300323486,0.1069428846240043,0.1021568924188613,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.5450031757354736,0.050000000745058,0.2290217578411102,291.3650207519531,291.1499938964844,274.5539855957031,272.1611633300781,286.1462097167969,294.9659118652344,291.43487548828125,1.0,0.1565739810466766,0.9518030881881714,0.9518030881881714,1.0,1.0,-0.5531797409057617,0.2392406165599823,0.3139391541481018,0.0807182416319847,0.0,0.0,0.0472158081829547,25.046142578125,25.0,481.2484130859375,-3429.579345703125,33.18600082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067626953125,304.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.255859375,18000.0,0.0,0.0,0.0617738701403141,0.0,0.0,0.0,0.0,1.0,0.002867471659556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874133631587028,0.1022488996386528,-0.0148355392739176,0.0,6.26926266704686e-05,0.0,0.0,3.938283681869507,0.0,0.0,0.0,0.2274004966020584,4.0,0.0,1.0
833040,293.29705810546875,297.1499938964844,293.1499938964844,0.0034900112077593,-261.74249267578125,296.0876770019531,0.5450031757354736,0.050000000745058,0.0458483025431633,294.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.5450031757354736,0.050000000745058,0.0482804700732231,293.3985900878906,297.1499938964844,293.1499938964844,0.0065590739250183,-357.93408203125,299.6846618652344,0.5450031757354736,0.050000000745058,0.0356597900390625,293.16290283203125,297.1499938964844,293.1499938964844,0.0565231367945671,-1577.443359375,304.15399169921875,0.7136738300323486,0.1069428846240043,0.1021568924188613,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33502197265625,0.5450031757354736,0.050000000745058,0.2290217578411102,291.3650207519531,291.1499938964844,274.5539855957031,272.1611633300781,286.1462097167969,294.9659118652344,291.43487548828125,1.0,0.1565739810466766,0.9518030881881714,0.9518030881881714,1.0,1.0,-0.5531797409057617,0.2392406165599823,0.3139391541481018,0.0807182416319847,0.0,0.0,0.0472158081829547,25.046142578125,25.0,481.2484130859375,-3429.579345703125,33.18600082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067626953125,304.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.255859375,18000.0,0.0,0.0,0.0617738701403141,0.0,0.0,0.0,0.0,1.0,0.002867471659556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874133631587028,0.1022488996386528,-0.0148355392739176,0.0,6.26926266704686e-05,0.0,0.0,3.938283681869507,0.0,0.0,0.0,0.2274004966020584,4.0,0.0,1.0
833100,293.29718017578125,297.1499938964844,293.1499938964844,0.0034515790175646,-258.1314392089844,296.12994384765625,0.545024037361145,0.050000000745058,0.0458481460809707,294.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608764648437,0.545024037361145,0.050000000745058,0.0482803061604499,293.3988647460937,297.1499938964844,293.1499938964844,0.0064812451601028,-353.5422668457031,299.67926025390625,0.545024037361145,0.050000000745058,0.0356596708297729,293.1623229980469,297.1499938964844,293.1499938964844,0.0560046136379241,-1567.1016845703125,304.1541748046875,0.7136722803115845,0.1068944856524467,0.1021464541554451,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4608764648437,0.545024037361145,0.050000000745058,0.2290209829807281,291.4719543457031,291.1499938964844,274.5375061035156,272.1517944335937,286.13848876953125,294.96490478515625,291.49273681640625,1.0,0.1565642654895782,0.9523895382881165,0.9523895382881165,1.0,1.0,-0.5531657934188843,0.2392372488975525,0.3139285445213318,0.0807411596179008,0.0,0.0,0.0143913896754384,25.042144775390625,25.0,304.03082275390625,-3233.434326171875,33.180912017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,303.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.05078125,18000.0,0.0,0.0,0.0634788125753402,0.0,0.0,0.0,0.0,1.0,0.0035222002770751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753756687045097,0.0966856032609939,-0.0213099289685487,0.0,6.442292215069756e-05,0.0,0.0,3.702694892883301,0.0,0.0,0.0,0.2264429330825805,4.0,0.0,1.0
833160,293.2972717285156,297.1499938964844,293.1499938964844,0.0034269546158611,-256.15167236328125,296.1228332519531,0.5450279116630554,0.050000000745058,0.0458481162786483,294.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5450279116630554,0.050000000745058,0.0482802763581275,293.3994140625,297.1499938964844,293.1499938964844,0.0064285229891538,-351.0480041503906,299.6459045410156,0.5450279116630554,0.050000000745058,0.0356596484780311,293.1619567871094,297.1499938964844,293.1499938964844,0.0558259449899196,-1563.7154541015625,304.1537475585937,0.7135240435600281,0.1068065986037254,0.1020804643630981,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4975891113281,0.5450279116630554,0.050000000745058,0.2290208488702774,291.5003356933594,291.1499938964844,274.5206604003906,272.1421203613281,286.1308898925781,294.9638671875,291.5004272460937,1.0,0.1565544605255127,0.952145218849182,0.952145218849182,1.0,1.0,-0.5530863404273987,0.2391943037509918,0.3138920664787292,0.0807361528277397,0.0,0.0,0.0,25.04096031188965,25.0,97.00745391845705,-2284.359619140625,33.17227554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410339355469,301.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.6171875,18000.0,0.0,0.0,0.0648932680487632,0.0,0.0,0.0,0.0,1.0,0.0064743175171315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305470414459705,0.0753892511129379,-0.0448422133922576,0.0,6.585841765627265e-05,0.0,0.0,2.855994462966919,0.0,0.0,0.0,0.2230150252580642,4.0,0.0,1.0
833220,293.2935485839844,297.1499938964844,293.1499938964844,0.0034990904387086,-271.0915832519531,295.5374450683594,0.5450312495231628,0.050000000745058,0.0458480939269065,294.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5450312495231628,0.050000000745058,0.0482802502810955,293.39825439453125,297.1499938964844,293.1499938964844,0.0066442424431443,-373.4716491699219,299.25408935546875,0.5450312495231628,0.050000000745058,0.0356596298515796,293.1609802246094,297.1499938964844,293.1499938964844,0.0615884475409984,-1681.78955078125,304.1424255371094,0.7131913304328918,0.1067035570740699,0.1019353494048118,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5450312495231628,0.050000000745058,0.2290207296609878,290.6453857421875,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9589233398437,290.41033935546875,1.0,0.1565350592136383,0.9516565799713136,0.9516565799713136,1.0,1.0,-0.5529119372367859,0.2391019314527511,0.3138100206851959,0.0807171165943145,0.0,0.0,0.0895758345723152,25.039289474487305,25.0,-664.7322387695312,-3315.129638671875,33.15419387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,300.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17790.466796875,18000.0,0.0,0.0,0.0607846900820732,0.0,0.0,0.0,0.0,1.0,0.0064180889166891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761663243174552,0.1205393299460411,-0.0443730056285858,0.0,6.168873369460925e-05,0.0,0.0,4.57517671585083,0.0,0.0,0.0,0.2276162356138229,4.0,0.0,1.0
833280,293.2935485839844,297.1499938964844,293.1499938964844,0.0034990904387086,-271.0915832519531,295.5374450683594,0.5450312495231628,0.050000000745058,0.0458480939269065,294.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5450312495231628,0.050000000745058,0.0482802502810955,293.39825439453125,297.1499938964844,293.1499938964844,0.0066442424431443,-373.4716491699219,299.25408935546875,0.5450312495231628,0.050000000745058,0.0356596298515796,293.1609802246094,297.1499938964844,293.1499938964844,0.0615884475409984,-1681.78955078125,304.1424255371094,0.7131913304328918,0.1067035570740699,0.1019353494048118,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.5450312495231628,0.050000000745058,0.2290207296609878,290.6453857421875,291.1499938964844,274.4859924316406,272.121826171875,286.1136474609375,294.9589233398437,290.41033935546875,1.0,0.1565350592136383,0.9516565799713136,0.9516565799713136,1.0,1.0,-0.5529119372367859,0.2391019314527511,0.3138100206851959,0.0807171165943145,0.0,0.0,0.0895758345723152,25.039289474487305,25.0,-664.7322387695312,-3315.129638671875,33.15419387817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,300.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17790.466796875,18000.0,0.0,0.0,0.0607846900820732,0.0,0.0,0.0,0.0,1.0,0.0064180889166891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761663243174552,0.1205393299460411,-0.0443730056285858,0.0,6.168873369460925e-05,0.0,0.0,4.57517671585083,0.0,0.0,0.0,0.2276162356138229,4.0,0.0,1.0
833340,293.2882995605469,297.1499938964844,293.1499938964844,0.003443916561082,-260.7958374023437,295.7735900878906,0.5451216697692871,0.050000000745058,0.0458474233746528,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.5451216697692871,0.050000000745058,0.048279546201229,293.3942565917969,297.1499938964844,293.1499938964844,0.0064076343551278,-354.7857971191406,299.3334045410156,0.5451216697692871,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580206774175167,-1607.81005859375,304.1511535644531,0.7137351632118225,0.1069684773683548,0.1021279990673065,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.5451216697692871,0.050000000745058,0.2290173768997192,291.0706787109375,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.95001220703125,291.2327880859375,1.0,0.1565231531858444,0.9511680006980896,0.9511680006980896,1.0,1.0,-0.5531368255615234,0.2391777485609054,0.3139590620994568,0.0807777643203735,0.0,0.0,0.093847282230854,25.0235652923584,25.0,588.3174438476562,-3705.953857421875,33.16069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,304.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.0606186911463737,0.0,0.0,0.0,0.0,1.0,0.0023541825357824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044612005352974,0.1147439330816268,-0.0102827344089746,0.0,6.152026617201045e-05,0.0,0.0,4.44666051864624,0.0,0.0,0.0,0.2289508730173111,4.0,0.0,1.0
833400,293.2882995605469,297.1499938964844,293.1499938964844,0.003443916561082,-260.7958374023437,295.7735900878906,0.5451216697692871,0.050000000745058,0.0458474233746528,294.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.5451216697692871,0.050000000745058,0.048279546201229,293.3942565917969,297.1499938964844,293.1499938964844,0.0064076343551278,-354.7857971191406,299.3334045410156,0.5451216697692871,0.050000000745058,0.0356591083109378,293.1582946777344,297.1499938964844,293.1499938964844,0.0580206774175167,-1607.81005859375,304.1511535644531,0.7137351632118225,0.1069684773683548,0.1021279990673065,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.5451216697692871,0.050000000745058,0.2290173768997192,291.0706787109375,291.1499938964844,274.45001220703125,272.1003112792969,286.0939636230469,294.95001220703125,291.2327880859375,1.0,0.1565231531858444,0.9511680006980896,0.9511680006980896,1.0,1.0,-0.5531368255615234,0.2391777485609054,0.3139590620994568,0.0807777643203735,0.0,0.0,0.093847282230854,25.0235652923584,25.0,588.3174438476562,-3705.953857421875,33.16069030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,304.87078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.0606186911463737,0.0,0.0,0.0,0.0,1.0,0.0023541825357824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044612005352974,0.1147439330816268,-0.0102827344089746,0.0,6.152026617201045e-05,0.0,0.0,4.44666051864624,0.0,0.0,0.0,0.2289508730173111,4.0,0.0,1.0
833460,293.2887268066406,297.1499938964844,293.1499938964844,0.0033422315027564,-250.2522125244141,295.9739990234375,0.5451707243919373,0.050000000745058,0.0458470620214939,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5451707243919373,0.050000000745058,0.0482791624963283,293.39483642578125,297.1499938964844,293.1499938964844,0.0062043485231697,-341.7377014160156,299.39215087890625,0.5451707243919373,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561567544937133,-1570.031005859375,304.1536560058594,0.7140257358551025,0.1069991365075111,0.1022311821579933,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5451707243919373,0.050000000745058,0.2290155589580536,291.4582214355469,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9474792480469,291.4794311523437,1.0,0.156516432762146,0.9515100121498108,0.9515100121498108,1.0,1.0,-0.5532572865486145,0.2392255067825317,0.3140317797660827,0.0808253958821296,0.0,0.0,0.019363759085536,25.015117645263672,25.0,303.48004150390625,-3262.100341796875,33.16414260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,303.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.0641434788703918,0.0,0.0,0.0,0.0,1.0,0.0034064198844134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767341926693916,0.0968628972768783,-0.0201287046074867,0.0,6.50974761811085e-05,0.0,0.0,3.711327791213989,0.0,0.0,0.0,0.2265093475580215,4.0,0.0,1.0
833520,293.2887268066406,297.1499938964844,293.1499938964844,0.0033422315027564,-250.2522125244141,295.9739990234375,0.5451707243919373,0.050000000745058,0.0458470620214939,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5451707243919373,0.050000000745058,0.0482791624963283,293.39483642578125,297.1499938964844,293.1499938964844,0.0062043485231697,-341.7377014160156,299.39215087890625,0.5451707243919373,0.050000000745058,0.0356588251888752,293.1571044921875,297.1499938964844,293.1499938964844,0.0561567544937133,-1570.031005859375,304.1536560058594,0.7140257358551025,0.1069991365075111,0.1022311821579933,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.5451707243919373,0.050000000745058,0.2290155589580536,291.4582214355469,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9474792480469,291.4794311523437,1.0,0.156516432762146,0.9515100121498108,0.9515100121498108,1.0,1.0,-0.5532572865486145,0.2392255067825317,0.3140317797660827,0.0808253958821296,0.0,0.0,0.019363759085536,25.015117645263672,25.0,303.48004150390625,-3262.100341796875,33.16414260864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,303.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.0641434788703918,0.0,0.0,0.0,0.0,1.0,0.0034064198844134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767341926693916,0.0968628972768783,-0.0201287046074867,0.0,6.50974761811085e-05,0.0,0.0,3.711327791213989,0.0,0.0,0.0,0.2265093475580215,4.0,0.0,1.0
833580,293.2889099121094,297.1499938964844,293.1499938964844,0.0033019236288964,-248.3923797607422,295.8963317871094,0.5451596975326538,0.050000000745058,0.0458471439778804,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.5451596975326538,0.050000000745058,0.0482792481780052,293.396240234375,297.1499938964844,293.1499938964844,0.0061411084607243,-340.45068359375,299.28759765625,0.5451596975326538,0.050000000745058,0.0356588885188102,293.1568298339844,297.1499938964844,293.1499938964844,0.05676856264472,-1582.81689453125,304.1512145996094,0.7137877345085144,0.1068783104419708,0.1021330282092094,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.5451596975326538,0.050000000745058,0.229015976190567,291.4117126464844,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.94512939453125,291.2381286621094,1.0,0.1565085053443908,0.9518519639968872,0.9518519639968872,1.0,1.0,-0.5531402826309204,0.2391779422760009,0.3139623403549194,0.0808165073394775,0.0,0.0,0.0,25.01650619506836,25.0,-887.2951049804688,-6.582015748407556e-13,33.15436935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,298.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.068359375,18000.0,0.0,0.0,0.0660653635859489,0.0,0.0,0.0,0.0,1.0,0.0104538071900606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005099743721075,0.063471108675003,-0.0629611387848854,0.0,6.704794213874266e-05,0.0,0.0,2.368504285812378,0.0,0.0,0.0,0.2212986052036285,4.0,0.0,1.0
833640,293.2889099121094,297.1499938964844,293.1499938964844,0.0033019236288964,-248.3923797607422,295.8963317871094,0.5451596975326538,0.050000000745058,0.0458471439778804,294.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.5451596975326538,0.050000000745058,0.0482792481780052,293.396240234375,297.1499938964844,293.1499938964844,0.0061411084607243,-340.45068359375,299.28759765625,0.5451596975326538,0.050000000745058,0.0356588885188102,293.1568298339844,297.1499938964844,293.1499938964844,0.05676856264472,-1582.81689453125,304.1512145996094,0.7137877345085144,0.1068783104419708,0.1021330282092094,293.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.5451596975326538,0.050000000745058,0.229015976190567,291.4117126464844,291.1499938964844,274.3739929199219,272.0535888671875,286.0587158203125,294.94512939453125,291.2381286621094,1.0,0.1565085053443908,0.9518519639968872,0.9518519639968872,1.0,1.0,-0.5531402826309204,0.2391779422760009,0.3139623403549194,0.0808165073394775,0.0,0.0,0.0,25.01650619506836,25.0,-887.2951049804688,-6.582015748407556e-13,33.15436935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,298.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.068359375,18000.0,0.0,0.0,0.0660653635859489,0.0,0.0,0.0,0.0,1.0,0.0104538071900606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005099743721075,0.063471108675003,-0.0629611387848854,0.0,6.704794213874266e-05,0.0,0.0,2.368504285812378,0.0,0.0,0.0,0.2212986052036285,4.0,0.0,1.0
833700,293.2863464355469,297.1499938964844,293.1499938964844,0.0033629450481384,-259.8822021484375,295.46063232421875,0.5451581478118896,0.050000000745058,0.0458471551537513,294.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.5451581478118896,0.050000000745058,0.0482792593538761,293.3952941894531,297.1499938964844,293.1499938964844,0.0063088540919125,-357.4660339355469,298.9996337890625,0.5451581478118896,0.050000000745058,0.0356588959693908,293.1563720703125,297.1499938964844,293.1499938964844,0.0611627250909805,-1672.74755859375,304.1429748535156,0.7136998772621155,0.10687917470932,0.102095678448677,293.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.5451581478118896,0.050000000745058,0.2290160357952118,290.766845703125,291.1499938964844,274.3541564941406,272.0411376953125,286.0482788085937,294.94207763671875,290.4470520019531,1.0,0.1565044373273849,0.9520229697227478,0.9520229697227478,1.0,1.0,-0.5530955195426941,0.2391611188650131,0.3139344155788421,0.0808121785521507,0.0,0.0,0.0692978873848915,25.01648712158203,25.0,-941.5933227539062,-3252.20361328125,33.150115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328796386719,299.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17783.701171875,18000.0,0.0,0.0,0.0625841990113258,0.0,0.0,0.0,0.0,1.0,0.0068052550777792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721262320876121,0.1187369003891944,-0.0466106720268726,0.0,6.351500633172691e-05,0.0,0.0,4.49708890914917,0.0,0.0,0.0,0.2269901633262634,4.0,0.0,1.0
833760,293.2822570800781,297.1499938964844,293.1499938964844,0.003417263738811,-263.8898010253906,295.30828857421875,0.5451861023902893,0.050000000745058,0.0458469465374946,294.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5451861023902893,0.050000000745058,0.0482790432870388,293.3927307128906,297.1499938964844,293.1499938964844,0.0063217571005225,-357.9075927734375,298.8800048828125,0.5451861023902893,0.050000000745058,0.035658735781908,293.1552124023437,297.1499938964844,293.1499938964844,0.0612028315663337,-1673.020263671875,304.1443786621094,0.7138918042182922,0.1070260033011436,0.1021658033132553,293.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55047607421875,0.5451861023902893,0.050000000745058,0.2290149927139282,290.5527648925781,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9366455078125,290.73345947265625,1.0,0.1565020680427551,0.9521936178207396,0.9521936178207396,1.0,1.0,-0.5531777143478394,0.2391979694366455,0.3139797151088714,0.0808327347040176,0.0,0.0,0.1373293846845626,25.011642456054688,25.0,227.86289978027344,-3733.7119140625,33.15333938598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43243408203125,304.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.0390625,18000.0,0.0,0.0,0.0601168051362037,0.0,0.0,0.0,0.0,1.0,0.0036702619399875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037218868732452,0.1265693008899688,-0.0228474177420139,0.0,6.101091639720835e-05,0.0,0.0,4.87805700302124,0.0,0.0,0.0,0.2295678406953811,4.0,0.0,1.0
833820,293.28045654296875,297.1499938964844,293.1499938964844,0.0032809453550726,-246.8850860595703,295.7571716308594,0.5452768802642822,0.050000000745058,0.0458462759852409,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5452768802642822,0.050000000745058,0.048278335481882,293.390869140625,297.1499938964844,293.1499938964844,0.006019880529493,-335.0594482421875,299.0938720703125,0.5452768802642822,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571230091154575,-1588.9857177734375,304.1527404785156,0.7146928310394287,0.1073207855224609,0.102472573518753,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5452768802642822,0.050000000745058,0.2290116399526596,291.3044738769531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9305114746094,291.3865966796875,1.0,0.1565040200948715,0.9525349736213684,0.9525349736213684,1.0,1.0,-0.5535395741462708,0.2393556237220764,0.3141839206218719,0.0809116587042808,0.0,0.0,0.0612781792879104,24.99663543701172,25.0,496.4535827636719,-3520.47216796875,33.17346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,304.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.482421875,18000.0,0.0,0.0,0.0630065575242042,0.0,0.0,0.0,0.0,1.0,0.0025662910193204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921760350465774,0.1042559593915939,-0.0120799206197261,0.0,6.394364754669368e-05,0.0,0.0,4.023000240325928,0.0,0.0,0.0,0.2277375906705856,4.0,0.0,1.0
833880,293.28045654296875,297.1499938964844,293.1499938964844,0.0032809453550726,-246.8850860595703,295.7571716308594,0.5452768802642822,0.050000000745058,0.0458462759852409,294.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5452768802642822,0.050000000745058,0.048278335481882,293.390869140625,297.1499938964844,293.1499938964844,0.006019880529493,-335.0594482421875,299.0938720703125,0.5452768802642822,0.050000000745058,0.0356582142412662,293.15313720703125,297.1499938964844,293.1499938964844,0.0571230091154575,-1588.9857177734375,304.1527404785156,0.7146928310394287,0.1073207855224609,0.102472573518753,293.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.5452768802642822,0.050000000745058,0.2290116399526596,291.3044738769531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152587890625,294.9305114746094,291.3865966796875,1.0,0.1565040200948715,0.9525349736213684,0.9525349736213684,1.0,1.0,-0.5535395741462708,0.2393556237220764,0.3141839206218719,0.0809116587042808,0.0,0.0,0.0612781792879104,24.99663543701172,25.0,496.4535827636719,-3520.47216796875,33.17346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935363769531,304.233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.482421875,18000.0,0.0,0.0,0.0630065575242042,0.0,0.0,0.0,0.0,1.0,0.0025662910193204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921760350465774,0.1042559593915939,-0.0120799206197261,0.0,6.394364754669368e-05,0.0,0.0,4.023000240325928,0.0,0.0,0.0,0.2277375906705856,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032178177498281,-241.0684814453125,295.8192443847656,0.5452929139137268,0.050000000745058,0.0458461567759513,294.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5452929139137268,0.050000000745058,0.0482782125473022,293.3920593261719,297.1499938964844,293.1499938964844,0.0058929999358952,-327.7107849121094,299.0743103027344,0.5452929139137268,0.050000000745058,0.0356581211090087,293.152587890625,297.1499938964844,293.1499938964844,0.0564061366021633,-1574.498291015625,304.1529235839844,0.7148934006690979,0.1073509529232978,0.1025530025362968,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5452929139137268,0.050000000745058,0.2290110439062118,291.4696044921875,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.927978515625,291.47491455078125,1.0,0.1565073281526565,0.9528762698173524,0.9528762698173524,1.0,1.0,-0.5536350011825562,0.239405870437622,0.3142291307449341,0.0809266418218612,0.0,0.0,0.0035561397671699,24.994091033935547,25.0,181.6475524902344,-3178.796875,33.180110931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,302.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.921875,18000.0,0.0,0.0,0.0661734715104103,0.0,0.0,0.0,0.0,1.0,0.0037957995664328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712199732661247,0.0953056439757347,-0.0240856651216745,0.0,6.715766357956454e-05,0.0,0.0,3.640873432159424,0.0,0.0,0.0,0.2261118292808532,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032178177498281,-241.0684814453125,295.8192443847656,0.5452929139137268,0.050000000745058,0.0458461567759513,294.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5452929139137268,0.050000000745058,0.0482782125473022,293.3920593261719,297.1499938964844,293.1499938964844,0.0058929999358952,-327.7107849121094,299.0743103027344,0.5452929139137268,0.050000000745058,0.0356581211090087,293.152587890625,297.1499938964844,293.1499938964844,0.0564061366021633,-1574.498291015625,304.1529235839844,0.7148934006690979,0.1073509529232978,0.1025530025362968,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46588134765625,0.5452929139137268,0.050000000745058,0.2290110439062118,291.4696044921875,291.1499938964844,274.25,271.9742431640625,285.99517822265625,294.927978515625,291.47491455078125,1.0,0.1565073281526565,0.9528762698173524,0.9528762698173524,1.0,1.0,-0.5536350011825562,0.239405870437622,0.3142291307449341,0.0809266418218612,0.0,0.0,0.0035561397671699,24.994091033935547,25.0,181.6475524902344,-3178.796875,33.180110931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536682128906,302.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.921875,18000.0,0.0,0.0,0.0661734715104103,0.0,0.0,0.0,0.0,1.0,0.0037957995664328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712199732661247,0.0953056439757347,-0.0240856651216745,0.0,6.715766357956454e-05,0.0,0.0,3.640873432159424,0.0,0.0,0.0,0.2261118292808532,4.0,0.0,1.0
834060,293.2796325683594,297.1499938964844,293.1499938964844,0.0032172631472349,-246.2268829345703,295.5026550292969,0.5452825427055359,0.050000000745058,0.0458462350070476,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5452825427055359,0.050000000745058,0.0482782907783985,293.3922424316406,297.1499938964844,293.1499938964844,0.0059446641243994,-337.1893310546875,298.8215026855469,0.5452825427055359,0.050000000745058,0.0356581807136535,293.1522521972656,297.1499938964844,293.1499938964844,0.0598397888243198,-1644.6693115234375,304.1456298828125,0.7148523926734924,0.1073554307222366,0.1025398522615432,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5452825427055359,0.050000000745058,0.2290114313364029,291.0516357421875,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.6900939941406,1.0,0.1565093398094177,0.953214466571808,0.953214466571808,1.0,1.0,-0.553619921207428,0.2394140362739563,0.3142058849334717,0.0809093415737152,0.0,0.0,0.0265958327800035,24.99571418762207,25.0,-1409.6292724609375,-1918.82666015625,33.18021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,298.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.025390625,18000.0,0.0,0.0,0.0656918808817863,0.0,0.0,0.0,0.0,1.0,0.0104430336505174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0210716947913169,0.0837397724390029,-0.062668077647686,0.0,6.666890840278938e-05,0.0,0.0,3.107771635055542,0.0,0.0,0.0,0.2244280725717544,4.0,0.0,1.0
834120,293.2796325683594,297.1499938964844,293.1499938964844,0.0032172631472349,-246.2268829345703,295.5026550292969,0.5452825427055359,0.050000000745058,0.0458462350070476,294.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5452825427055359,0.050000000745058,0.0482782907783985,293.3922424316406,297.1499938964844,293.1499938964844,0.0059446641243994,-337.1893310546875,298.8215026855469,0.5452825427055359,0.050000000745058,0.0356581807136535,293.1522521972656,297.1499938964844,293.1499938964844,0.0598397888243198,-1644.6693115234375,304.1456298828125,0.7148523926734924,0.1073554307222366,0.1025398522615432,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5452825427055359,0.050000000745058,0.2290114313364029,291.0516357421875,291.1499938964844,274.2059936523437,271.9453125,285.9732971191406,294.923828125,290.6900939941406,1.0,0.1565093398094177,0.953214466571808,0.953214466571808,1.0,1.0,-0.553619921207428,0.2394140362739563,0.3142058849334717,0.0809093415737152,0.0,0.0,0.0265958327800035,24.99571418762207,25.0,-1409.6292724609375,-1918.82666015625,33.18021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,298.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.025390625,18000.0,0.0,0.0,0.0656918808817863,0.0,0.0,0.0,0.0,1.0,0.0104430336505174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0210716947913169,0.0837397724390029,-0.062668077647686,0.0,6.666890840278938e-05,0.0,0.0,3.107771635055542,0.0,0.0,0.0,0.2244280725717544,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032683962490409,-249.8311767578125,295.3310546875,0.54534912109375,0.050000000745058,0.0458457432687282,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.54534912109375,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.005928948521614,-336.1293029785156,298.6597595214844,0.54534912109375,0.050000000745058,0.0356578007340431,293.1499938964844,297.1499938964844,293.1499938964844,0.0599682107567787,-1646.2293701171875,304.1478881835937,0.7155331969261169,0.1077485904097557,0.1028084009885788,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.54534912109375,0.050000000745058,0.2290089726448059,290.8312683105469,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.9132385253906,291.03082275390625,1.0,0.1565159857273101,0.9535526633262634,0.9535526633262634,1.0,1.0,-0.5539374947547913,0.2395647466182708,0.3143727481365204,0.0809532180428505,0.0,0.0,0.121007815003395,24.98475646972656,25.0,497.5224304199219,-3831.186279296875,33.199981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.0617206543684005,0.0,0.0,0.0,0.0,1.0,0.0024514989927411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107537820935249,0.1218480616807937,-0.0110942786559462,0.0,6.263861723709852e-05,0.0,0.0,4.7244367599487305,0.0,0.0,0.0,0.2296365648508072,4.0,0.0,1.0
