time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032683962490409,-249.8311767578125,295.3310546875,0.54534912109375,0.050000000745058,0.0458457432687282,294.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.54534912109375,0.050000000745058,0.048277772963047,293.3873291015625,297.1499938964844,293.1499938964844,0.005928948521614,-336.1293029785156,298.6597595214844,0.54534912109375,0.050000000745058,0.0356578007340431,293.1499938964844,297.1499938964844,293.1499938964844,0.0599682107567787,-1646.2293701171875,304.1478881835937,0.7155331969261169,0.1077485904097557,0.1028084009885788,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7827453613281,0.54534912109375,0.050000000745058,0.2290089726448059,290.8312683105469,291.1499938964844,274.1606750488281,271.9151306152344,285.9471740722656,294.9132385253906,291.03082275390625,1.0,0.1565159857273101,0.9535526633262634,0.9535526633262634,1.0,1.0,-0.5539374947547913,0.2395647466182708,0.3143727481365204,0.0809532180428505,0.0,0.0,0.121007815003395,24.98475646972656,25.0,497.5224304199219,-3831.186279296875,33.199981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.0617206543684005,0.0,0.0,0.0,0.0,1.0,0.0024514989927411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107537820935249,0.1218480616807937,-0.0110942786559462,0.0,6.263861723709852e-05,0.0,0.0,4.7244367599487305,0.0,0.0,0.0,0.2296365648508072,4.0,0.0,1.0
834300,293.27197265625,297.1499938964844,293.1499938964844,0.0031984574161469,-241.55322265625,295.5592041015625,0.5453985333442688,0.050000000745058,0.045845378190279,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5453985333442688,0.050000000745058,0.0482773892581462,293.38641357421875,297.1499938964844,293.1499938964844,0.0057893935590982,-325.5135803222656,298.7755432128906,0.5453985333442688,0.050000000745058,0.0356575138866901,293.14898681640625,297.1499938964844,293.1499938964844,0.0581224709749221,-1608.14697265625,304.1515808105469,0.7160671353340149,0.1079475656151771,0.1030217930674552,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5453985333442688,0.050000000745058,0.2290071547031402,291.2049255371094,291.1499938964844,274.13751220703125,271.89959716796875,285.935302734375,294.9101257324219,291.3152770996094,1.0,0.156522661447525,0.9537217617034912,0.9537217617034912,1.0,1.0,-0.5541901588439941,0.2396803498268127,0.3145098388195038,0.0809923782944679,0.0,0.0,0.0788943693041801,24.9768295288086,25.0,532.453369140625,-3635.0556640625,33.21645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,304.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.62109375,18000.0,0.0,0.0,0.0633697584271431,0.0,0.0,0.0,0.0,1.0,0.0022845349740236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986790806055069,0.1083845570683479,-0.0097054773941636,0.0,6.431224755942822e-05,0.0,0.0,4.192631244659424,0.0,0.0,0.0,0.2282922267913818,4.0,0.0,1.0
834360,293.2720947265625,297.1499938964844,293.1499938964844,0.0031530759297311,-236.8858642578125,295.6573486328125,0.5454263091087341,0.050000000745058,0.0458451695740222,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5454263091087341,0.050000000745058,0.0482771731913089,293.38641357421875,297.1499938964844,293.1499938964844,0.0057030473835766,-319.7157897949219,298.8099060058594,0.5454263091087341,0.050000000745058,0.0356573536992073,293.1484680175781,297.1499938964844,293.1499938964844,0.057356871664524,-1592.3994140625,304.15264892578125,0.7164333462715149,0.1080671697854995,0.1031717658042907,293.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.5454263091087341,0.050000000745058,0.2290061265230178,291.384521484375,291.1499938964844,274.114013671875,271.8837280273437,285.923828125,294.908203125,291.4244689941406,1.0,0.15652996301651,0.9538904428482056,0.9538904428482056,1.0,1.0,-0.554368257522583,0.2397658973932266,0.3146023750305176,0.0810135826468467,0.0,0.0,0.0443678274750709,24.972522735595703,25.0,376.6331176757813,-3416.512451171875,33.229278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,303.681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.509765625,18000.0,0.0,0.0,0.0650871992111206,0.0,0.0,0.0,0.0,1.0,0.0028359820134937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849707499146461,0.0994916409254074,-0.0145208928734064,0.0,6.605523230973631e-05,0.0,0.0,3.825996160507202,0.0,0.0,0.0,0.2270675599575042,4.0,0.0,1.0
834420,293.272216796875,297.1499938964844,293.1499938964844,0.003109082346782,-233.18911743164065,295.66259765625,0.5454337000846863,0.050000000745058,0.0458451174199581,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5454337000846863,0.050000000745058,0.0482771135866642,293.3870544433594,297.1499938964844,293.1499938964844,0.0056093633174896,-314.702880859375,298.75762939453125,0.5454337000846863,0.050000000745058,0.035657312721014,293.1480712890625,297.1499938964844,293.1499938964844,0.0571603551506996,-1588.278076171875,304.1520690917969,0.7167602777481079,0.1081866472959518,0.1033143699169159,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5454337000846863,0.050000000745058,0.2290058434009552,291.4550476074219,291.1499938964844,274.0660095214844,271.8510437011719,285.9001770019531,294.9044189453125,291.454345703125,1.0,0.1565439850091934,0.9542279243469238,0.9542279243469238,1.0,1.0,-0.554538905620575,0.2398631274700164,0.3146757781505584,0.0810093060135841,0.0,0.0,0.0,24.971763610839844,25.0,96.81491088867188,-2870.552978515625,33.24474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822265625,301.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5625,18000.0,0.0,0.0,0.0678796842694282,0.0,0.0,0.0,0.0,1.0,0.0048730121925473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529514402151107,0.0871456488966941,-0.0341942086815834,0.0,6.888924690429121e-05,0.0,0.0,3.318763017654419,0.0,0.0,0.0,0.2244796752929687,4.0,0.0,1.0
834480,293.272216796875,297.1499938964844,293.1499938964844,0.003109082346782,-233.18911743164065,295.66259765625,0.5454337000846863,0.050000000745058,0.0458451174199581,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5454337000846863,0.050000000745058,0.0482771135866642,293.3870544433594,297.1499938964844,293.1499938964844,0.0056093633174896,-314.702880859375,298.75762939453125,0.5454337000846863,0.050000000745058,0.035657312721014,293.1480712890625,297.1499938964844,293.1499938964844,0.0571603551506996,-1588.278076171875,304.1520690917969,0.7167602777481079,0.1081866472959518,0.1033143699169159,293.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540100097656,0.5454337000846863,0.050000000745058,0.2290058434009552,291.4550476074219,291.1499938964844,274.0660095214844,271.8510437011719,285.9001770019531,294.9044189453125,291.454345703125,1.0,0.1565439850091934,0.9542279243469238,0.9542279243469238,1.0,1.0,-0.554538905620575,0.2398631274700164,0.3146757781505584,0.0810093060135841,0.0,0.0,0.0,24.971763610839844,25.0,96.81491088867188,-2870.552978515625,33.24474334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822265625,301.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.5625,18000.0,0.0,0.0,0.0678796842694282,0.0,0.0,0.0,0.0,1.0,0.0048730121925473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529514402151107,0.0871456488966941,-0.0341942086815834,0.0,6.888924690429121e-05,0.0,0.0,3.318763017654419,0.0,0.0,0.0,0.2244796752929687,4.0,0.0,1.0
834540,293.2688293457031,297.1499938964844,293.1499938964844,0.0031484921928495,-243.69308471679688,295.1571655273437,0.5454369783401489,0.050000000745058,0.045845091342926,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.5454369783401489,0.050000000745058,0.0482770875096321,293.3854675292969,297.1499938964844,293.1499938964844,0.0057324394583702,-330.7953491210937,298.3775939941406,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1473999023437,297.1499938964844,293.1499938964844,0.0624373331665992,-1696.322021484375,304.1419677734375,0.7170489430427551,0.1083680614829063,0.1034421995282173,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.5454369783401489,0.050000000745058,0.2290057241916656,290.75048828125,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.89801025390625,290.4432983398437,1.0,0.1565576493740081,0.9545653462409972,0.9545653462409972,1.0,1.0,-0.5546920299530029,0.2399576008319854,0.3147344589233398,0.0809912681579589,0.0,0.0,0.0740573331713676,24.97152137756348,25.0,-875.80908203125,-3290.127685546875,33.2590446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,299.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.001953125,18000.0,0.0,0.0,0.0647700577974319,0.0,0.0,0.0,0.0,1.0,0.0065158670768141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730990171432495,0.1180286556482315,-0.0449296422302722,0.0,6.57333730487153e-05,0.0,0.0,4.471895217895508,0.0,0.0,0.0,0.2271818965673446,4.0,0.0,1.0
834600,293.2688293457031,297.1499938964844,293.1499938964844,0.0031484921928495,-243.69308471679688,295.1571655273437,0.5454369783401489,0.050000000745058,0.045845091342926,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.5454369783401489,0.050000000745058,0.0482770875096321,293.3854675292969,297.1499938964844,293.1499938964844,0.0057324394583702,-330.7953491210937,298.3775939941406,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1473999023437,297.1499938964844,293.1499938964844,0.0624373331665992,-1696.322021484375,304.1419677734375,0.7170489430427551,0.1083680614829063,0.1034421995282173,293.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397521972656,0.5454369783401489,0.050000000745058,0.2290057241916656,290.75048828125,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.89801025390625,290.4432983398437,1.0,0.1565576493740081,0.9545653462409972,0.9545653462409972,1.0,1.0,-0.5546920299530029,0.2399576008319854,0.3147344589233398,0.0809912681579589,0.0,0.0,0.0740573331713676,24.97152137756348,25.0,-875.80908203125,-3290.127685546875,33.2590446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,299.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17787.001953125,18000.0,0.0,0.0,0.0647700577974319,0.0,0.0,0.0,0.0,1.0,0.0065158670768141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730990171432495,0.1180286556482315,-0.0449296422302722,0.0,6.57333730487153e-05,0.0,0.0,4.471895217895508,0.0,0.0,0.0,0.2271818965673446,4.0,0.0,1.0
834660,293.26251220703125,297.1499938964844,293.1499938964844,0.0031422593165189,-239.1027069091797,295.290771484375,0.5455290079116821,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.5455290079116821,0.050000000745058,0.0482763759791851,293.3800964355469,297.1499938964844,293.1499938964844,0.00560501543805,-319.1120910644531,298.41131591796875,0.5455290079116821,0.050000000745058,0.0356567651033401,293.1448974609375,297.1499938964844,293.1499938964844,0.0600835755467414,-1646.373046875,304.1490173339844,0.7181732654571533,0.1089386641979217,0.1039059683680534,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.5455290079116821,0.050000000745058,0.2290023416280746,290.98492431640625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.14849853515625,1.0,0.1565781086683273,0.9549016952514648,0.9549016952514648,1.0,1.0,-0.5552421808242798,0.2402216792106628,0.3150204718112945,0.0810473635792732,0.0,0.0,0.1075454503297805,24.95692443847656,25.0,533.201904296875,-3803.22314453125,33.297489166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.0635339170694351,0.0,0.0,0.0,0.0,1.0,0.0021286811679601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082932278513908,0.1167806833982467,-0.0084874555468559,0.0,6.447884516092017e-05,0.0,0.0,4.529520988464356,0.0,0.0,0.0,0.2292281538248062,4.0,0.0,1.0
834720,293.26251220703125,297.1499938964844,293.1499938964844,0.0031422593165189,-239.1027069091797,295.290771484375,0.5455290079116821,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.5455290079116821,0.050000000745058,0.0482763759791851,293.3800964355469,297.1499938964844,293.1499938964844,0.00560501543805,-319.1120910644531,298.41131591796875,0.5455290079116821,0.050000000745058,0.0356567651033401,293.1448974609375,297.1499938964844,293.1499938964844,0.0600835755467414,-1646.373046875,304.1490173339844,0.7181732654571533,0.1089386641979217,0.1039059683680534,293.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.5455290079116821,0.050000000745058,0.2290023416280746,290.98492431640625,291.1499938964844,273.96600341796875,271.7819519042969,285.8448486328125,294.8865966796875,291.14849853515625,1.0,0.1565781086683273,0.9549016952514648,0.9549016952514648,1.0,1.0,-0.5552421808242798,0.2402216792106628,0.3150204718112945,0.0810473635792732,0.0,0.0,0.1075454503297805,24.95692443847656,25.0,533.201904296875,-3803.22314453125,33.297489166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,304.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.0635339170694351,0.0,0.0,0.0,0.0,1.0,0.0021286811679601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082932278513908,0.1167806833982467,-0.0084874555468559,0.0,6.447884516092017e-05,0.0,0.0,4.529520988464356,0.0,0.0,0.0,0.2292281538248062,4.0,0.0,1.0
834780,293.2619934082031,297.1499938964844,293.1499938964844,0.0030507217161357,-229.291244506836,295.52850341796875,0.5455991625785828,0.050000000745058,0.0458438955247402,294.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5455991625785828,0.050000000745058,0.0482758283615112,293.3790283203125,297.1499938964844,293.1499938964844,0.0054312250576913,-306.7408142089844,298.51397705078125,0.5455991625785828,0.050000000745058,0.0356563627719879,293.1435546875,297.1499938964844,293.1499938964844,0.0583646595478057,-1610.5443115234375,304.1519775390625,0.71922767162323,0.109343335032463,0.10435301810503,293.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5455991625785828,0.050000000745058,0.2289997488260269,291.3927307128906,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8810729980469,291.4166564941406,1.0,0.1566048711538314,0.9552380442619324,0.9552380442619324,1.0,1.0,-0.5557738542556763,0.2404819428920745,0.3152919113636017,0.0810910388827323,0.0,0.0,0.0404946729540824,24.946346282958984,25.0,303.96630859375,-3395.05615234375,33.3380012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,303.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.90625,18000.0,0.0,0.0,0.0668272376060485,0.0,0.0,0.0,0.0,1.0,0.0029104191344231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082772396504879,0.0979872494935989,-0.0152148576453328,0.0,6.782115087844431e-05,0.0,0.0,3.762959480285645,0.0,0.0,0.0,0.2268361300230026,4.0,0.0,1.0
834840,293.2619934082031,297.1499938964844,293.1499938964844,0.0030507217161357,-229.291244506836,295.52850341796875,0.5455991625785828,0.050000000745058,0.0458438955247402,294.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5455991625785828,0.050000000745058,0.0482758283615112,293.3790283203125,297.1499938964844,293.1499938964844,0.0054312250576913,-306.7408142089844,298.51397705078125,0.5455991625785828,0.050000000745058,0.0356563627719879,293.1435546875,297.1499938964844,293.1499938964844,0.0583646595478057,-1610.5443115234375,304.1519775390625,0.71922767162323,0.109343335032463,0.10435301810503,293.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802795410156,0.5455991625785828,0.050000000745058,0.2289997488260269,291.3927307128906,291.1499938964844,273.9140014648437,271.7455139160156,285.8182983398437,294.8810729980469,291.4166564941406,1.0,0.1566048711538314,0.9552380442619324,0.9552380442619324,1.0,1.0,-0.5557738542556763,0.2404819428920745,0.3152919113636017,0.0810910388827323,0.0,0.0,0.0404946729540824,24.946346282958984,25.0,303.96630859375,-3395.05615234375,33.3380012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,303.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.90625,18000.0,0.0,0.0,0.0668272376060485,0.0,0.0,0.0,0.0,1.0,0.0029104191344231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082772396504879,0.0979872494935989,-0.0152148576453328,0.0,6.782115087844431e-05,0.0,0.0,3.762959480285645,0.0,0.0,0.0,0.2268361300230026,4.0,0.0,1.0
834900,293.2618408203125,297.1499938964844,293.1499938964844,0.0030308179557323,-227.60821533203125,295.5328063964844,0.5456080436706543,0.050000000745058,0.0458438284695148,294.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5456080436706543,0.050000000745058,0.0482757613062858,293.3788757324219,297.1499938964844,293.1499938964844,0.0053885304369032,-304.3935241699219,298.490478515625,0.5456080436706543,0.050000000745058,0.0356563106179237,293.1432800292969,297.1499938964844,293.1499938964844,0.0583312325179576,-1609.654541015625,304.15167236328125,0.7195451855659485,0.109477512538433,0.1044943332672119,293.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4232177734375,0.5456080436706543,0.050000000745058,0.2289994210004806,291.4266052246094,291.1499938964844,273.88751220703125,271.7268371582031,285.80474853515625,294.8785095214844,291.4312744140625,1.0,0.1566183418035507,0.9554061889648438,0.9554061889648438,1.0,1.0,-0.5559428334236145,0.2405734956264495,0.3153693377971649,0.0810885205864906,0.0,0.0,0.0184082984924316,24.94536399841309,25.0,169.9593048095703,-3267.132080078125,33.3531379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680114746094,302.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.291015625,18000.0,0.0,0.0,0.0682230666279792,0.0,0.0,0.0,0.0,1.0,0.0034701023250818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749857500195503,0.0957407429814338,-0.0207549929618835,0.0,6.923774344613776e-05,0.0,0.0,3.662156105041504,0.0,0.0,0.0,0.2262860089540481,4.0,0.0,1.0
834960,293.2614440917969,297.1499938964844,293.1499938964844,0.0030165021307766,-226.5465850830078,295.5171813964844,0.545611560344696,0.050000000745058,0.0458438023924827,294.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299011230469,0.545611560344696,0.050000000745058,0.0482757315039634,293.3785095214844,297.1499938964844,293.1499938964844,0.0053543616086244,-302.7298889160156,298.4541015625,0.545611560344696,0.050000000745058,0.0356562919914722,293.14306640625,297.1499938964844,293.1499938964844,0.0584328211843967,-1611.5294189453125,304.15118408203125,0.719818651676178,0.1096078902482986,0.1046182960271835,293.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4299011230469,0.545611560344696,0.050000000745058,0.2289992868900299,291.4300231933594,291.1499938964844,273.86065673828125,271.70782470703125,285.790771484375,294.8755798339844,291.4272155761719,1.0,0.1566317230463028,0.955571949481964,0.955571949481964,1.0,1.0,-0.5560913681983948,0.2406576573848724,0.3154336810111999,0.0810790508985519,0.0,0.0,0.0,24.94522285461425,25.0,65.26165008544922,-2969.364013671875,33.36712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8149719238281,301.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.64453125,18000.0,0.0,0.0,0.0693766623735427,0.0,0.0,0.0,0.0,1.0,0.0046170433051884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574634633958339,0.0894888192415237,-0.0320253521203994,0.0,7.040849595796317e-05,0.0,0.0,3.409731388092041,0.0,0.0,0.0,0.2248473465442657,4.0,0.0,1.0
835020,293.2574462890625,297.1499938964844,293.1499938964844,0.0030509124044328,-236.10557556152344,295.03692626953125,0.5456297993659973,0.050000000745058,0.045843668282032,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.5456297993659973,0.050000000745058,0.0482755899429321,293.3755187988281,297.1499938964844,293.1499938964844,0.0054589682258665,-317.219970703125,298.0826416015625,0.5456297993659973,0.050000000745058,0.0356561876833438,293.14215087890625,297.1499938964844,293.1499938964844,0.0636466145515441,-1718.4102783203125,304.1414794921875,0.7204667329788208,0.109964407980442,0.1049084812402725,293.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.5456297993659973,0.050000000745058,0.2289986163377761,290.7648620605469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8671875,290.4566650390625,1.0,0.156659260392189,0.9559033513069152,0.9559033513069152,1.0,1.0,-0.5564383268356323,0.2408501803874969,0.315588116645813,0.0810630545020103,0.0,0.0,0.0726314187049865,24.94304847717285,25.0,-875.6243896484375,-3302.9404296875,33.39807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,299.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17792.224609375,18000.0,0.0,0.0,0.0664224103093147,0.0,0.0,0.0,0.0,1.0,0.0064057162962853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730137899518013,0.1172899082303047,-0.0442761182785034,0.0,6.741029937984422e-05,0.0,0.0,4.444341659545898,0.0,0.0,0.0,0.2271454930305481,4.0,0.0,1.0
835080,293.2574462890625,297.1499938964844,293.1499938964844,0.0030509124044328,-236.10557556152344,295.03692626953125,0.5456297993659973,0.050000000745058,0.045843668282032,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.5456297993659973,0.050000000745058,0.0482755899429321,293.3755187988281,297.1499938964844,293.1499938964844,0.0054589682258665,-317.219970703125,298.0826416015625,0.5456297993659973,0.050000000745058,0.0356561876833438,293.14215087890625,297.1499938964844,293.1499938964844,0.0636466145515441,-1718.4102783203125,304.1414794921875,0.7204667329788208,0.109964407980442,0.1049084812402725,293.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.5456297993659973,0.050000000745058,0.2289986163377761,290.7648620605469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8671875,290.4566650390625,1.0,0.156659260392189,0.9559033513069152,0.9559033513069152,1.0,1.0,-0.5564383268356323,0.2408501803874969,0.315588116645813,0.0810630545020103,0.0,0.0,0.0726314187049865,24.94304847717285,25.0,-875.6243896484375,-3302.9404296875,33.39807891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2116394042969,299.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17792.224609375,18000.0,0.0,0.0,0.0664224103093147,0.0,0.0,0.0,0.0,1.0,0.0064057162962853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730137899518013,0.1172899082303047,-0.0442761182785034,0.0,6.741029937984422e-05,0.0,0.0,4.444341659545898,0.0,0.0,0.0,0.2271454930305481,4.0,0.0,1.0
835140,293.25048828125,297.1499938964844,293.1499938964844,0.0030555215198546,-232.76760864257807,295.1566162109375,0.5457355380058289,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5457355380058289,0.050000000745058,0.0482747703790664,293.3688659667969,297.1499938964844,293.1499938964844,0.0053574400953948,-307.2668762207031,298.114013671875,0.5457355380058289,0.050000000745058,0.0356555804610252,293.13946533203125,297.1499938964844,293.1499938964844,0.0616271384060382,-1674.8216552734375,304.1481628417969,0.7219260334968567,0.1107098162174224,0.105535976588726,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5457355380058289,0.050000000745058,0.2289947271347046,290.96697998046875,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8539123535156,291.1236572265625,1.0,0.1566944271326065,0.9562347531318665,0.9562347531318665,1.0,1.0,-0.5571839809417725,0.2412131130695343,0.3159708380699157,0.0811216011643409,0.0,0.0,0.1103594079613685,24.92679786682129,25.0,502.4471435546875,-3831.302734375,33.45369338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,304.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.0650761574506759,0.0,0.0,0.0,0.0,1.0,0.0020641849841922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087850183248519,0.1167861372232437,-0.0080011235550045,0.0,6.604402005905285e-05,0.0,0.0,4.529800415039063,0.0,0.0,0.0,0.2292434722185135,4.0,0.0,1.0
835200,293.25048828125,297.1499938964844,293.1499938964844,0.0030555215198546,-232.76760864257807,295.1566162109375,0.5457355380058289,0.050000000745058,0.0458428896963596,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5457355380058289,0.050000000745058,0.0482747703790664,293.3688659667969,297.1499938964844,293.1499938964844,0.0053574400953948,-307.2668762207031,298.114013671875,0.5457355380058289,0.050000000745058,0.0356555804610252,293.13946533203125,297.1499938964844,293.1499938964844,0.0616271384060382,-1674.8216552734375,304.1481628417969,0.7219260334968567,0.1107098162174224,0.105535976588726,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9183654785156,0.5457355380058289,0.050000000745058,0.2289947271347046,290.96697998046875,291.1499938964844,273.75,271.6286926269531,285.7275695800781,294.8539123535156,291.1236572265625,1.0,0.1566944271326065,0.9562347531318665,0.9562347531318665,1.0,1.0,-0.5571839809417725,0.2412131130695343,0.3159708380699157,0.0811216011643409,0.0,0.0,0.1103594079613685,24.92679786682129,25.0,502.4471435546875,-3831.302734375,33.45369338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26708984375,304.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.0650761574506759,0.0,0.0,0.0,0.0,1.0,0.0020641849841922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087850183248519,0.1167861372232437,-0.0080011235550045,0.0,6.604402005905285e-05,0.0,0.0,4.529800415039063,0.0,0.0,0.0,0.2292434722185135,4.0,0.0,1.0
835260,293.2491760253906,297.1499938964844,293.1499938964844,0.002971933921799,-223.69960021972656,295.39483642578125,0.5458226203918457,0.050000000745058,0.0458422489464283,294.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5458226203918457,0.050000000745058,0.0482740961015224,293.3664855957031,297.1499938964844,293.1499938964844,0.0052005490288138,-295.7677001953125,298.2264709472656,0.5458226203918457,0.050000000745058,0.0356550812721252,293.1378173828125,297.1499938964844,293.1499938964844,0.0601061731576919,-1642.4903564453125,304.1510925292969,0.7233499884605408,0.1113087087869644,0.1061622202396392,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5458226203918457,0.050000000745058,0.2289915233850479,291.3609313964844,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.84637451171875,291.38427734375,1.0,0.1567368507385254,0.9565645456314088,0.9565645456314088,1.0,1.0,-0.557929515838623,0.241577073931694,0.3163524568080902,0.081177718937397,0.0,0.0,0.0487908571958541,24.91419982910156,25.0,292.7347717285156,-3450.79345703125,33.5128288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,303.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.083984375,18000.0,0.0,0.0,0.068226620554924,0.0,0.0,0.0,0.0,1.0,0.0027177212759852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850731655955314,0.0984844267368316,-0.0134112630039453,0.0,6.924134504515678e-05,0.0,0.0,3.785049200057984,0.0,0.0,0.0,0.2269617021083831,4.0,0.0,1.0
835320,293.2491760253906,297.1499938964844,293.1499938964844,0.002971933921799,-223.69960021972656,295.39483642578125,0.5458226203918457,0.050000000745058,0.0458422489464283,294.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5458226203918457,0.050000000745058,0.0482740961015224,293.3664855957031,297.1499938964844,293.1499938964844,0.0052005490288138,-295.7677001953125,298.2264709472656,0.5458226203918457,0.050000000745058,0.0356550812721252,293.1378173828125,297.1499938964844,293.1499938964844,0.0601061731576919,-1642.4903564453125,304.1510925292969,0.7233499884605408,0.1113087087869644,0.1061622202396392,293.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5458226203918457,0.050000000745058,0.2289915233850479,291.3609313964844,291.1499938964844,273.6933288574219,271.5877990722656,285.6973571777344,294.84637451171875,291.38427734375,1.0,0.1567368507385254,0.9565645456314088,0.9565645456314088,1.0,1.0,-0.557929515838623,0.241577073931694,0.3163524568080902,0.081177718937397,0.0,0.0,0.0487908571958541,24.91419982910156,25.0,292.7347717285156,-3450.79345703125,33.5128288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,303.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.083984375,18000.0,0.0,0.0,0.068226620554924,0.0,0.0,0.0,0.0,1.0,0.0027177212759852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850731655955314,0.0984844267368316,-0.0134112630039453,0.0,6.924134504515678e-05,0.0,0.0,3.785049200057984,0.0,0.0,0.0,0.2269617021083831,4.0,0.0,1.0
835380,293.2479248046875,297.1499938964844,293.1499938964844,0.0029423655942082,-221.29177856445312,295.39019775390625,0.5458521246910095,0.050000000745058,0.0458420328795909,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5458521246910095,0.050000000745058,0.0482738651335239,293.3650207519531,297.1499938964844,293.1499938964844,0.0051310705021023,-292.0278015136719,298.1741943359375,0.5458521246910095,0.050000000745058,0.0356549136340618,293.1370849609375,297.1499938964844,293.1499938964844,0.0603245608508586,-1646.1915283203125,304.1503295898437,0.7243332266807556,0.1117670834064483,0.1066127941012382,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5458521246910095,0.050000000745058,0.2289904356002807,291.3984375,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.83935546875,291.3964538574219,1.0,0.1567803174257278,0.9568942785263062,0.9568942785263062,1.0,1.0,-0.558468222618103,0.2418541014194488,0.3166141211986542,0.0811918601393699,0.0,0.0,0.0118449842557311,24.91121864318848,25.0,73.9929428100586,-3242.74609375,33.5614128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,302.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.070710577070713,0.0,0.0,0.0,0.0,1.0,0.0037139533087611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723640695214271,0.0956009328365325,-0.0232368689030408,0.0,7.176224607974291e-05,0.0,0.0,3.651011466979981,0.0,0.0,0.0,0.226124957203865,4.0,0.0,1.0
835440,293.2479248046875,297.1499938964844,293.1499938964844,0.0029423655942082,-221.29177856445312,295.39019775390625,0.5458521246910095,0.050000000745058,0.0458420328795909,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5458521246910095,0.050000000745058,0.0482738651335239,293.3650207519531,297.1499938964844,293.1499938964844,0.0051310705021023,-292.0278015136719,298.1741943359375,0.5458521246910095,0.050000000745058,0.0356549136340618,293.1370849609375,297.1499938964844,293.1499938964844,0.0603245608508586,-1646.1915283203125,304.1503295898437,0.7243332266807556,0.1117670834064483,0.1066127941012382,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.398193359375,0.5458521246910095,0.050000000745058,0.2289904356002807,291.3984375,291.1499938964844,273.6366577148437,271.5468444824219,285.6672058105469,294.83935546875,291.3964538574219,1.0,0.1567803174257278,0.9568942785263062,0.9568942785263062,1.0,1.0,-0.558468222618103,0.2418541014194488,0.3166141211986542,0.0811918601393699,0.0,0.0,0.0118449842557311,24.91121864318848,25.0,73.9929428100586,-3242.74609375,33.5614128112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,302.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.070710577070713,0.0,0.0,0.0,0.0,1.0,0.0037139533087611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723640695214271,0.0956009328365325,-0.0232368689030408,0.0,7.176224607974291e-05,0.0,0.0,3.651011466979981,0.0,0.0,0.0,0.226124957203865,4.0,0.0,1.0
835500,293.2469482421875,297.1499938964844,293.1499938964844,0.0029325590003281,-220.672592163086,295.36932373046875,0.5458637475967407,0.050000000745058,0.0458419471979141,294.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902282714844,0.5458637475967407,0.050000000745058,0.0482737757265567,293.36407470703125,297.1499938964844,293.1499938964844,0.00510442443192,-290.8379211425781,298.135498046875,0.5458637475967407,0.050000000745058,0.0356548465788364,293.13671875,297.1499938964844,293.1499938964844,0.0605884790420532,-1651.216552734375,304.1498107910156,0.7248016595840454,0.1120012328028678,0.1068295389413833,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3902282714844,0.5458637475967407,0.050000000745058,0.2289900034666061,291.3886108398437,291.1499938964844,273.6083374023437,271.5263671875,285.6519470214844,294.8354797363281,291.3758239746094,1.0,0.1568023115396499,0.9570591449737548,0.9570591449737548,1.0,1.0,-0.558727502822876,0.2419881224632263,0.316739410161972,0.08119747787714,0.0,0.0,0.0,24.910274505615234,25.0,-72.42272186279297,-2400.70361328125,33.58528518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80584716796875,300.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18150.25,18000.0,0.0,0.0,0.0715921595692634,0.0,0.0,0.0,0.0,1.0,0.0064230840653181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0326709635555744,0.0771859288215637,-0.0445149652659893,0.0,7.265694148372859e-05,0.0,0.0,2.9222629070281982,0.0,0.0,0.0,0.2231454253196716,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.002926648594439,-222.36013793945312,295.2405090332031,0.5458786487579346,0.050000000745058,0.0458418354392051,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5458786487579346,0.050000000745058,0.0482736602425575,293.3626403808594,297.1499938964844,293.1499938964844,0.0051146917976439,-294.1695556640625,298.0225830078125,0.5458786487579346,0.050000000745058,0.0356547608971595,293.13629150390625,297.1499938964844,293.1499938964844,0.0623780079185962,-1687.741943359375,304.146484375,0.7253001928329468,0.1122582405805587,0.1070595532655716,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2531433105469,0.5458786487579346,0.050000000745058,0.2289894670248031,291.219482421875,291.1499938964844,273.5799865722656,271.505859375,285.6363830566406,294.8311767578125,290.9718322753906,1.0,0.1568247228860855,0.9573020339012146,0.9573020339012146,1.0,1.0,-0.5590025186538696,0.2421296685934066,0.3168728649616241,0.0812080353498458,0.0,0.0,0.0066765500232577,24.90881729125977,25.0,-1205.708984375,-34.6738395690918,33.61017990112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993835449219,298.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.373046875,18000.0,0.0,0.0,0.0712913200259208,0.0,0.0,0.0,0.0,1.0,0.0109756290912628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008797278278507,0.0654181763529777,-0.0645384490489959,0.0,7.235162775032222e-05,0.0,0.0,2.437488079071045,0.0,0.0,0.0,0.2213922888040542,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030143682379275,-231.81402587890625,294.87994384765625,0.5459636449813843,0.050000000745058,0.045841209590435,294.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.5459636449813843,0.050000000745058,0.0482730008661747,293.3553771972656,297.1499938964844,293.1499938964844,0.0051906458102166,-301.720703125,297.7259826660156,0.5459636449813843,0.050000000745058,0.0356542766094207,293.13397216796875,297.1499938964844,293.1499938964844,0.0650843530893325,-1742.174560546875,304.1442565917969,0.7267833352088928,0.1130696237087249,0.1077272519469261,293.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.5459636449813843,0.050000000745058,0.2289863377809524,290.7109375,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.81744384765625,290.8863830566406,1.0,0.1568741798400879,0.9577878713607788,0.9577878713607788,1.0,1.0,-0.5597978830337524,0.2425147444009781,0.3172831237316131,0.0812820121645927,0.0,0.0,0.1293752193450927,24.89712905883789,25.0,316.1985778808594,-3866.507568359375,33.67514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,304.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.556640625,18000.0,0.0,0.0,0.0664929375052452,0.0,0.0,0.0,0.0,1.0,0.002738794311881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086277589201927,0.1222583279013633,-0.0136305671185255,0.0,6.748188025085256e-05,0.0,0.0,4.7291998863220215,0.0,0.0,0.0,0.2295206189155578,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030143682379275,-231.81402587890625,294.87994384765625,0.5459636449813843,0.050000000745058,0.045841209590435,294.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.5459636449813843,0.050000000745058,0.0482730008661747,293.3553771972656,297.1499938964844,293.1499938964844,0.0051906458102166,-301.720703125,297.7259826660156,0.5459636449813843,0.050000000745058,0.0356542766094207,293.13397216796875,297.1499938964844,293.1499938964844,0.0650843530893325,-1742.174560546875,304.1442565917969,0.7267833352088928,0.1130696237087249,0.1077272519469261,293.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.5459636449813843,0.050000000745058,0.2289863377809524,290.7109375,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.81744384765625,290.8863830566406,1.0,0.1568741798400879,0.9577878713607788,0.9577878713607788,1.0,1.0,-0.5597978830337524,0.2425147444009781,0.3172831237316131,0.0812820121645927,0.0,0.0,0.1293752193450927,24.89712905883789,25.0,316.1985778808594,-3866.507568359375,33.67514419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453674316406,304.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17919.556640625,18000.0,0.0,0.0,0.0664929375052452,0.0,0.0,0.0,0.0,1.0,0.002738794311881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086277589201927,0.1222583279013633,-0.0136305671185255,0.0,6.748188025085256e-05,0.0,0.0,4.7291998863220215,0.0,0.0,0.0,0.2295206189155578,4.0,0.0,1.0
835740,293.2341003417969,297.1499938964844,293.1499938964844,0.002921269275248,-220.63589477539065,295.2383117675781,0.5460808873176575,0.050000000745058,0.045840349048376,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.5460808873176575,0.050000000745058,0.0482720956206321,293.3512878417969,297.1499938964844,293.1499938964844,0.0050118304789066,-287.2081604003906,297.9305419921875,0.5460808873176575,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0626982301473617,-1690.9952392578125,304.1498718261719,0.7286461591720581,0.1139135062694549,0.1085666418075561,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.5460808873176575,0.050000000745058,0.2289820462465286,291.2622375488281,291.1499938964844,273.4666748046875,271.42364501953125,285.5519714355469,294.7763061523437,291.3088073730469,1.0,0.1569327265024185,0.958273708820343,0.958273708820343,1.0,1.0,-0.5607971549034119,0.2429835051298141,0.3178136348724365,0.0814020335674285,0.0,0.0,0.0707745924592018,24.88086700439453,25.0,357.1097106933594,-3605.338134765625,33.75537872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,303.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.380859375,18000.0,0.0,0.0,0.0691579282283783,0.0,0.0,0.0,0.0,1.0,0.0022736790124326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092956468462944,0.1025560349225997,-0.0095995683223009,0.0,7.018650649115443e-05,0.0,0.0,3.95539665222168,0.0,0.0,0.0,0.2276110351085662,4.0,0.0,1.0
835800,293.2341003417969,297.1499938964844,293.1499938964844,0.002921269275248,-220.63589477539065,295.2383117675781,0.5460808873176575,0.050000000745058,0.045840349048376,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.5460808873176575,0.050000000745058,0.0482720956206321,293.3512878417969,297.1499938964844,293.1499938964844,0.0050118304789066,-287.2081604003906,297.9305419921875,0.5460808873176575,0.050000000745058,0.035653606057167,293.1318359375,297.1499938964844,293.1499938964844,0.0626982301473617,-1690.9952392578125,304.1498718261719,0.7286461591720581,0.1139135062694549,0.1085666418075561,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.5460808873176575,0.050000000745058,0.2289820462465286,291.2622375488281,291.1499938964844,273.4666748046875,271.42364501953125,285.5519714355469,294.7763061523437,291.3088073730469,1.0,0.1569327265024185,0.958273708820343,0.958273708820343,1.0,1.0,-0.5607971549034119,0.2429835051298141,0.3178136348724365,0.0814020335674285,0.0,0.0,0.0707745924592018,24.88086700439453,25.0,357.1097106933594,-3605.338134765625,33.75537872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579833984375,303.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.380859375,18000.0,0.0,0.0,0.0691579282283783,0.0,0.0,0.0,0.0,1.0,0.0022736790124326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092956468462944,0.1025560349225997,-0.0095995683223009,0.0,7.018650649115443e-05,0.0,0.0,3.95539665222168,0.0,0.0,0.0,0.2276110351085662,4.0,0.0,1.0
835860,293.2328186035156,297.1499938964844,293.1499938964844,0.0028874780982732,-217.5915069580078,295.27294921875,0.5461276769638062,0.050000000745058,0.0458400063216686,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.5461276769638062,0.050000000745058,0.0482717342674732,293.34942626953125,297.1499938964844,293.1499938964844,0.0049372604116797,-282.7275085449219,297.9085998535156,0.5461276769638062,0.050000000745058,0.0356533378362655,293.1310119628906,297.1499938964844,293.1499938964844,0.0628225058317184,-1692.4453125,304.149658203125,0.7300004363059998,0.1145397424697876,0.1091994643211364,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.5461276769638062,0.050000000745058,0.2289803177118301,291.34869384765625,291.1499938964844,273.4100036621094,271.3824157714844,285.48760986328125,294.7081298828125,291.3494567871094,1.0,0.1569933742284774,0.9584351181983948,0.9584351181983948,1.0,1.0,-0.5615533590316772,0.2433451563119888,0.3182082176208496,0.0814674645662307,0.0,0.0,0.0360619202256202,24.87641334533692,25.0,114.95563507080078,-3384.59130859375,33.82368850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,302.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.376953125,18000.0,0.0,0.0,0.0717323496937751,0.0,0.0,0.0,0.0,1.0,0.0031415480189025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792070403695106,0.0966469869017601,-0.0174399483948946,0.0,7.279922283487394e-05,0.0,0.0,3.701200008392334,0.0,0.0,0.0,0.2264964431524276,4.0,0.0,1.0
835920,293.2328186035156,297.1499938964844,293.1499938964844,0.0028874780982732,-217.5915069580078,295.27294921875,0.5461276769638062,0.050000000745058,0.0458400063216686,294.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.5461276769638062,0.050000000745058,0.0482717342674732,293.34942626953125,297.1499938964844,293.1499938964844,0.0049372604116797,-282.7275085449219,297.9085998535156,0.5461276769638062,0.050000000745058,0.0356533378362655,293.1310119628906,297.1499938964844,293.1499938964844,0.0628225058317184,-1692.4453125,304.149658203125,0.7300004363059998,0.1145397424697876,0.1091994643211364,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34716796875,0.5461276769638062,0.050000000745058,0.2289803177118301,291.34869384765625,291.1499938964844,273.4100036621094,271.3824157714844,285.48760986328125,294.7081298828125,291.3494567871094,1.0,0.1569933742284774,0.9584351181983948,0.9584351181983948,1.0,1.0,-0.5615533590316772,0.2433451563119888,0.3182082176208496,0.0814674645662307,0.0,0.0,0.0360619202256202,24.87641334533692,25.0,114.95563507080078,-3384.59130859375,33.82368850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,302.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.376953125,18000.0,0.0,0.0,0.0717323496937751,0.0,0.0,0.0,0.0,1.0,0.0031415480189025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792070403695106,0.0966469869017601,-0.0174399483948946,0.0,7.279922283487394e-05,0.0,0.0,3.701200008392334,0.0,0.0,0.0,0.2264964431524276,4.0,0.0,1.0
835980,293.2310485839844,297.1499938964844,293.1499938964844,0.0028714139480143,-216.5633239746093,295.2376403808594,0.5461488962173462,0.050000000745058,0.045839849859476,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5461488962173462,0.050000000745058,0.0482715703547,293.3475952148437,297.1499938964844,293.1499938964844,0.0048881568945944,-280.4305114746094,297.837158203125,0.5461488962173462,0.050000000745058,0.0356532149016857,293.1305236816406,297.1499938964844,293.1499938964844,0.0634145215153694,-1703.683837890625,304.1487731933594,0.7311511635780334,0.1151183545589447,0.1097485348582267,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5461488962173462,0.050000000745058,0.228979542851448,291.3316955566406,291.1499938964844,273.35333251953125,271.3411560058594,285.4275817871094,294.6475524902344,291.3231201171875,1.0,0.1570537984371185,0.9585965275764464,0.9585965275764464,1.0,1.0,-0.5622108578681946,0.2436649203300476,0.318545937538147,0.0815131738781929,0.0,0.0,0.012504506856203,24.87617874145508,25.0,-15.458124160766602,-3265.8994140625,33.88663864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,302.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.0735840201377868,0.0,0.0,0.0,0.0,1.0,0.0038746949285268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716127529740333,0.0964839532971382,-0.0248712003231048,0.0,7.467842806363478e-05,0.0,0.0,3.682481527328491,0.0,0.0,0.0,0.226138561964035,4.0,0.0,1.0
