time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836040,293.2310485839844,297.1499938964844,293.1499938964844,0.0028714139480143,-216.5633239746093,295.2376403808594,0.5461488962173462,0.050000000745058,0.045839849859476,294.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5461488962173462,0.050000000745058,0.0482715703547,293.3475952148437,297.1499938964844,293.1499938964844,0.0048881568945944,-280.4305114746094,297.837158203125,0.5461488962173462,0.050000000745058,0.0356532149016857,293.1305236816406,297.1499938964844,293.1499938964844,0.0634145215153694,-1703.683837890625,304.1487731933594,0.7311511635780334,0.1151183545589447,0.1097485348582267,293.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5461488962173462,0.050000000745058,0.228979542851448,291.3316955566406,291.1499938964844,273.35333251953125,271.3411560058594,285.4275817871094,294.6475524902344,291.3231201171875,1.0,0.1570537984371185,0.9585965275764464,0.9585965275764464,1.0,1.0,-0.5622108578681946,0.2436649203300476,0.318545937538147,0.0815131738781929,0.0,0.0,0.012504506856203,24.87617874145508,25.0,-15.458124160766602,-3265.8994140625,33.88663864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81707763671875,302.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5703125,18000.0,0.0,0.0,0.0735840201377868,0.0,0.0,0.0,0.0,1.0,0.0038746949285268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716127529740333,0.0964839532971382,-0.0248712003231048,0.0,7.467842806363478e-05,0.0,0.0,3.682481527328491,0.0,0.0,0.0,0.226138561964035,4.0,0.0,1.0
836100,293.2299194335937,297.1499938964844,293.1499938964844,0.0028657012153416,-216.34585571289065,295.2103881835937,0.546160876750946,0.050000000745058,0.0458397604525089,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.546160876750946,0.050000000745058,0.0482714734971523,293.3464660644531,297.1499938964844,293.1499938964844,0.0048674852587282,-279.6363220214844,297.794677734375,0.546160876750946,0.050000000745058,0.0356531478464603,293.1302490234375,297.1499938964844,293.1499938964844,0.0638134181499481,-1711.4246826171875,304.1482849121094,0.7317365407943726,0.1154192462563514,0.110027901828289,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114318847656,0.546160876750946,0.050000000745058,0.2289790958166122,291.3081359863281,291.1499938964844,273.32501220703125,271.32049560546875,285.3985900878906,294.6190490722656,291.2929382324219,1.0,0.157084122300148,0.9586772322654724,0.9586772322654724,1.0,1.0,-0.5625452995300293,0.2438269257545471,0.3187183439731598,0.0815377682447433,0.0,0.0,0.0042624096386134,24.87584114074707,25.0,-89.216064453125,-2962.209716796875,33.91848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194580078125,301.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.921875,18000.0,0.0,0.0,0.074227474629879,0.0,0.0,0.0,0.0,1.0,0.0050571570172905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542152374982833,0.0898126661777496,-0.0355974286794662,0.0,7.533145253546536e-05,0.0,0.0,3.4140102863311768,0.0,0.0,0.0,0.2249169647693634,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028622581157833,-216.9588165283203,295.1444702148437,0.5461760759353638,0.050000000745058,0.0458396486937999,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.5461760759353638,0.050000000745058,0.048271358013153,293.3450622558594,297.1499938964844,293.1499938964844,0.0048589999787509,-280.32305908203125,297.7247009277344,0.5461760759353638,0.050000000745058,0.0356530584394931,293.1299133300781,297.1499938964844,293.1499938964844,0.0647414326667785,-1730.1826171875,304.1468811035156,0.7323488593101501,0.1157365515828132,0.1103192195296287,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.5461760759353638,0.050000000745058,0.228978544473648,291.2276916503906,291.1499938964844,273.2966613769531,271.2998352050781,285.3702087402344,294.5917053222656,291.1403503417969,1.0,0.1571146994829177,0.9588373303413392,0.9588373303413392,1.0,1.0,-0.562893807888031,0.243996188044548,0.3188976347446441,0.08156618475914,0.0,0.0,0.006368548143655,24.8749942779541,25.0,-462.1412048339844,-2124.319580078125,33.95121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721008300781,297.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.857421875,18000.0,0.0,0.0,0.0743244290351867,0.0,0.0,0.0,0.0,1.0,0.0081107094883918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.024609075859189,0.0781285241246223,-0.0535194501280784,0.0,7.542984531028196e-05,0.0,0.0,2.9349308013916016,0.0,0.0,0.0,0.2232531607151031,4.0,0.0,1.0
836220,293.22332763671875,297.1499938964844,293.1499938964844,0.0028952022548764,-221.08566284179688,294.9503479003906,0.5462318062782288,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5462318062782288,0.050000000745058,0.0482709258794784,293.3403625488281,297.1499938964844,293.1499938964844,0.0048728222027421,-283.1524658203125,297.5401916503906,0.5462318062782288,0.050000000745058,0.0356527417898178,293.1286315917969,297.1499938964844,293.1499938964844,0.0666220635175705,-1767.951416015625,304.1451721191406,0.7337971329689026,0.1165048032999038,0.1109997704625129,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5462318062782288,0.050000000745058,0.2289764881134033,290.9681701660156,291.1499938964844,273.239990234375,271.2584228515625,285.3199157714844,294.5482177734375,291.0224609375,1.0,0.1571781933307647,0.9591575860977172,0.9591575860977172,1.0,1.0,-0.563706636428833,0.2443860918283462,0.3193205595016479,0.0816410779953002,0.0,0.0,0.0575158223509788,24.869197845458984,25.0,33.67951202392578,-3480.3466796875,34.023983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,302.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.423828125,18000.0,0.0,0.0,0.0727187469601631,0.0,0.0,0.0,0.0,1.0,0.0041742040775716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819325149059295,0.109836459159851,-0.0279039423912763,0.0,7.380028546322137e-05,0.0,0.0,4.206499576568604,0.0,0.0,0.0,0.2275087088346481,4.0,0.0,1.0
836280,293.22332763671875,297.1499938964844,293.1499938964844,0.0028952022548764,-221.08566284179688,294.9503479003906,0.5462318062782288,0.050000000745058,0.0458392389118671,294.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5462318062782288,0.050000000745058,0.0482709258794784,293.3403625488281,297.1499938964844,293.1499938964844,0.0048728222027421,-283.1524658203125,297.5401916503906,0.5462318062782288,0.050000000745058,0.0356527417898178,293.1286315917969,297.1499938964844,293.1499938964844,0.0666220635175705,-1767.951416015625,304.1451721191406,0.7337971329689026,0.1165048032999038,0.1109997704625129,293.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.5462318062782288,0.050000000745058,0.2289764881134033,290.9681701660156,291.1499938964844,273.239990234375,271.2584228515625,285.3199157714844,294.5482177734375,291.0224609375,1.0,0.1571781933307647,0.9591575860977172,0.9591575860977172,1.0,1.0,-0.563706636428833,0.2443860918283462,0.3193205595016479,0.0816410779953002,0.0,0.0,0.0575158223509788,24.869197845458984,25.0,33.67951202392578,-3480.3466796875,34.023983001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,302.5251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.423828125,18000.0,0.0,0.0,0.0727187469601631,0.0,0.0,0.0,0.0,1.0,0.0041742040775716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819325149059295,0.109836459159851,-0.0279039423912763,0.0,7.380028546322137e-05,0.0,0.0,4.206499576568604,0.0,0.0,0.0,0.2275087088346481,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028593344613909,-217.07522583007807,295.0575256347656,0.5463091731071472,0.050000000745058,0.0458386726677417,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5463091731071472,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047885421663522,-277.08233642578125,297.5736694335937,0.5463091731071472,0.050000000745058,0.0356523022055625,293.1272277832031,297.1499938964844,293.1499938964844,0.066268652677536,-1758.9852294921875,304.14727783203125,0.735482394695282,0.1173328086733818,0.1117874458432197,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5463091731071472,0.050000000745058,0.2289736568927765,291.1447448730469,291.1499938964844,273.1833190917969,271.2169494628906,285.2640380859375,294.49615478515625,291.158447265625,1.0,0.1572465449571609,0.9594779014587402,0.9594779014587402,1.0,1.0,-0.5646466016769409,0.2448339462280273,0.3198126554489136,0.0817319303750991,0.0,0.0,0.0442052856087684,24.86008644104004,25.0,92.16718292236328,-3453.28515625,34.10594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,302.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.0737587139010429,0.0,0.0,0.0,0.0,1.0,0.0036426486913114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802661627531051,0.102814607322216,-0.0225484445691108,0.0,7.485571404686198e-05,0.0,0.0,3.940810203552246,0.0,0.0,0.0,0.22703817486763,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028593344613909,-217.07522583007807,295.0575256347656,0.5463091731071472,0.050000000745058,0.0458386726677417,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5463091731071472,0.050000000745058,0.0482703298330307,293.3364562988281,297.1499938964844,293.1499938964844,0.0047885421663522,-277.08233642578125,297.5736694335937,0.5463091731071472,0.050000000745058,0.0356523022055625,293.1272277832031,297.1499938964844,293.1499938964844,0.066268652677536,-1758.9852294921875,304.14727783203125,0.735482394695282,0.1173328086733818,0.1117874458432197,293.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5463091731071472,0.050000000745058,0.2289736568927765,291.1447448730469,291.1499938964844,273.1833190917969,271.2169494628906,285.2640380859375,294.49615478515625,291.158447265625,1.0,0.1572465449571609,0.9594779014587402,0.9594779014587402,1.0,1.0,-0.5646466016769409,0.2448339462280273,0.3198126554489136,0.0817319303750991,0.0,0.0,0.0442052856087684,24.86008644104004,25.0,92.16718292236328,-3453.28515625,34.10594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,302.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.86328125,18000.0,0.0,0.0,0.0737587139010429,0.0,0.0,0.0,0.0,1.0,0.0036426486913114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802661627531051,0.102814607322216,-0.0225484445691108,0.0,7.485571404686198e-05,0.0,0.0,3.940810203552246,0.0,0.0,0.0,0.22703817486763,4.0,0.0,1.0
836460,293.21728515625,297.1499938964844,293.1499938964844,0.0028427850920706,-215.70123291015625,295.05694580078125,0.5463643670082092,0.050000000745058,0.0458382666110992,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5463643670082092,0.050000000745058,0.0482699014246463,293.3334350585937,297.1499938964844,293.1499938964844,0.0047366372309625,-274.1974792480469,297.5291442871094,0.5463643670082092,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0667898058891296,-1768.4691162109375,304.1473083496094,0.7370449304580688,0.1181045919656753,0.1125277057290077,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5463643670082092,0.050000000745058,0.2289716452360153,291.16778564453125,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.44171142578125,291.1675109863281,1.0,0.1573175489902496,0.9597941040992736,0.9597941040992736,1.0,1.0,-0.5655311942100525,0.2452626824378967,0.3202685117721557,0.0818021148443222,0.0,0.0,0.0395406410098075,24.85470390319824,25.0,30.972557067871094,-3422.196044921875,34.18628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,302.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.0749292895197868,0.0,0.0,0.0,0.0,1.0,0.0036189102102071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781461223959922,0.1004302725195884,-0.0222841519862413,0.0,7.604370330227539e-05,0.0,0.0,3.843912124633789,0.0,0.0,0.0,0.2267345190048217,4.0,0.0,1.0
836520,293.21728515625,297.1499938964844,293.1499938964844,0.0028427850920706,-215.70123291015625,295.05694580078125,0.5463643670082092,0.050000000745058,0.0458382666110992,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5463643670082092,0.050000000745058,0.0482699014246463,293.3334350585937,297.1499938964844,293.1499938964844,0.0047366372309625,-274.1974792480469,297.5291442871094,0.5463643670082092,0.050000000745058,0.0356519855558872,293.1262512207031,297.1499938964844,293.1499938964844,0.0667898058891296,-1768.4691162109375,304.1473083496094,0.7370449304580688,0.1181045919656753,0.1125277057290077,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5463643670082092,0.050000000745058,0.2289716452360153,291.16778564453125,291.1499938964844,273.1266784667969,271.1754150390625,285.2070617675781,294.44171142578125,291.1675109863281,1.0,0.1573175489902496,0.9597941040992736,0.9597941040992736,1.0,1.0,-0.5655311942100525,0.2452626824378967,0.3202685117721557,0.0818021148443222,0.0,0.0,0.0395406410098075,24.85470390319824,25.0,30.972557067871094,-3422.196044921875,34.18628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,302.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.0749292895197868,0.0,0.0,0.0,0.0,1.0,0.0036189102102071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781461223959922,0.1004302725195884,-0.0222841519862413,0.0,7.604370330227539e-05,0.0,0.0,3.843912124633789,0.0,0.0,0.0,0.2267345190048217,4.0,0.0,1.0
836580,293.2145080566406,297.1499938964844,293.1499938964844,0.0028319442644715,-214.9368896484375,295.0373840332031,0.5464092493057251,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5464092493057251,0.050000000745058,0.0482695549726486,293.3306579589844,297.1499938964844,293.1499938964844,0.0046923751942813,-271.9319763183594,297.470458984375,0.5464092493057251,0.050000000745058,0.0356517285108566,293.1254577636719,297.1499938964844,293.1499938964844,0.0674378722906112,-1780.6668701171875,304.1471252441406,0.7385540008544922,0.1188671067357063,0.1132480427622795,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5464092493057251,0.050000000745058,0.2289699912071228,291.1621398925781,291.1499938964844,273.07000732421875,271.1338195800781,285.15264892578125,294.39190673828125,291.159912109375,1.0,0.1573902070522308,0.9601103067398072,0.9601103067398072,1.0,1.0,-0.5663925409317017,0.2456829398870468,0.320709615945816,0.0818647965788841,0.0,0.0,0.0382062271237373,24.851110458374023,25.0,-1.755672574043274,-3418.660400390625,34.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,302.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0759421959519386,0.0,0.0,0.0,0.0,1.0,0.0036337501369416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775600746273994,0.0999891310930252,-0.0224290546029806,0.0,7.707167242188007e-05,0.0,0.0,3.825112581253052,0.0,0.0,0.0,0.2266557961702346,4.0,0.0,1.0
836640,293.2145080566406,297.1499938964844,293.1499938964844,0.0028319442644715,-214.9368896484375,295.0373840332031,0.5464092493057251,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5464092493057251,0.050000000745058,0.0482695549726486,293.3306579589844,297.1499938964844,293.1499938964844,0.0046923751942813,-271.9319763183594,297.470458984375,0.5464092493057251,0.050000000745058,0.0356517285108566,293.1254577636719,297.1499938964844,293.1499938964844,0.0674378722906112,-1780.6668701171875,304.1471252441406,0.7385540008544922,0.1188671067357063,0.1132480427622795,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5464092493057251,0.050000000745058,0.2289699912071228,291.1621398925781,291.1499938964844,273.07000732421875,271.1338195800781,285.15264892578125,294.39190673828125,291.159912109375,1.0,0.1573902070522308,0.9601103067398072,0.9601103067398072,1.0,1.0,-0.5663925409317017,0.2456829398870468,0.320709615945816,0.0818647965788841,0.0,0.0,0.0382062271237373,24.851110458374023,25.0,-1.755672574043274,-3418.660400390625,34.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,302.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0759421959519386,0.0,0.0,0.0,0.0,1.0,0.0036337501369416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775600746273994,0.0999891310930252,-0.0224290546029806,0.0,7.707167242188007e-05,0.0,0.0,3.825112581253052,0.0,0.0,0.0,0.2266557961702346,4.0,0.0,1.0
836700,293.21307373046875,297.1499938964844,293.1499938964844,0.0028271980118006,-214.62887573242188,295.0259094238281,0.5464313626289368,0.050000000745058,0.0458377748727798,294.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5464313626289368,0.050000000745058,0.0482693836092948,293.32928466796875,297.1499938964844,293.1499938964844,0.0046709906309843,-270.8644714355469,297.4397888183594,0.5464313626289368,0.050000000745058,0.0356516018509864,293.1250915527344,297.1499938964844,293.1499938964844,0.06778334826231,-1787.2208251953125,304.1470031738281,0.7393133044242859,0.1192531213164329,0.113611064851284,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5464313626289368,0.050000000745058,0.2289691865444183,291.15625,291.1499938964844,273.0416564941406,271.1130065917969,285.1263427734375,294.3684997558594,291.1532287597656,1.0,0.1574271470308303,0.9602683782577516,0.9602683782577516,1.0,1.0,-0.5668267011642456,0.2458937764167785,0.320932924747467,0.081898532807827,0.0,0.0,0.0383688397705554,24.84943389892578,25.0,-11.96013355255127,-3421.628173828125,34.30670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,302.3964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0763951614499092,0.0,0.0,0.0,0.0,1.0,0.0036372893955558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077513188123703,0.0999773666262626,-0.0224641766399145,0.0,7.753137469990179e-05,0.0,0.0,3.8243825435638414,0.0,0.0,0.0,0.2266491204500198,4.0,0.0,1.0
836760,293.21160888671875,297.1499938964844,293.1499938964844,0.0028229171875864,-214.3682098388672,295.0136413574219,0.5464540123939514,0.050000000745058,0.0458376109600067,294.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5464540123939514,0.050000000745058,0.0482692122459411,293.32794189453125,297.1499938964844,293.1499938964844,0.0046501555480062,-269.8390197753906,297.4084167480469,0.5464540123939514,0.050000000745058,0.0356514751911163,293.12469482421875,297.1499938964844,293.1499938964844,0.068142369389534,-1794.05908203125,304.1469116210937,0.7400810718536377,0.1196439191699028,0.1139781400561332,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5464540123939514,0.050000000745058,0.2289683520793914,291.1487121582031,291.1499938964844,273.0133361816406,271.0921630859375,285.1005554199219,294.3460388183594,291.1451110839844,1.0,0.1574644893407821,0.9604246020317078,0.9604246020317078,1.0,1.0,-0.5672656297683716,0.2461054325103759,0.321160227060318,0.0819358676671981,0.0,0.0,0.0392071157693862,24.847732543945312,25.0,-18.91910743713379,-3428.0966796875,34.347660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405822753906,302.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0768138542771339,0.0,0.0,0.0,0.0,1.0,0.0036296839825809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776601061224937,0.1000460237264633,-0.0223859176039695,0.0,7.795629790052772e-05,0.0,0.0,3.82708477973938,0.0,0.0,0.0,0.2266581058502197,4.0,0.0,1.0
836820,293.20855712890625,297.1499938964844,293.1499938964844,0.0028154354076832,-213.9401092529297,294.98858642578125,0.5465018153190613,0.050000000745058,0.0458372607827186,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5465018153190613,0.050000000745058,0.0482688397169113,293.3252868652344,297.1499938964844,293.1499938964844,0.0046095727011561,-267.85333251953125,297.3451232910156,0.5465018153190613,0.050000000745058,0.0356512032449245,293.1239318847656,297.1499938964844,293.1499938964844,0.0688828974962234,-1808.2052001953125,304.1466979980469,0.7416478991508484,0.1204413771629333,0.1147268041968345,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5465018153190613,0.050000000745058,0.2289666086435318,291.1315612792969,291.1499938964844,272.9566650390625,271.0504455566406,285.0506591796875,294.3036193847656,291.1279296875,1.0,0.1575405001640319,0.9607371091842652,0.9607371091842652,1.0,1.0,-0.5681608319282532,0.2465306520462036,0.3216301500797272,0.0820259898900985,0.0,0.0,0.0428072176873683,24.844167709350582,25.0,-24.026914596557617,-3451.469482421875,34.43118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,302.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.0775649398565292,0.0,0.0,0.0,0.0,1.0,0.0035680925939232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078559823334217,0.1003155559301376,-0.0217557325959205,0.0,7.871855632402003e-05,0.0,0.0,3.8385279178619385,0.0,0.0,0.0,0.2267125695943832,4.0,0.0,1.0
836880,293.20855712890625,297.1499938964844,293.1499938964844,0.0028154354076832,-213.9401092529297,294.98858642578125,0.5465018153190613,0.050000000745058,0.0458372607827186,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5465018153190613,0.050000000745058,0.0482688397169113,293.3252868652344,297.1499938964844,293.1499938964844,0.0046095727011561,-267.85333251953125,297.3451232910156,0.5465018153190613,0.050000000745058,0.0356512032449245,293.1239318847656,297.1499938964844,293.1499938964844,0.0688828974962234,-1808.2052001953125,304.1466979980469,0.7416478991508484,0.1204413771629333,0.1147268041968345,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5465018153190613,0.050000000745058,0.2289666086435318,291.1315612792969,291.1499938964844,272.9566650390625,271.0504455566406,285.0506591796875,294.3036193847656,291.1279296875,1.0,0.1575405001640319,0.9607371091842652,0.9607371091842652,1.0,1.0,-0.5681608319282532,0.2465306520462036,0.3216301500797272,0.0820259898900985,0.0,0.0,0.0428072176873683,24.844167709350582,25.0,-24.026914596557617,-3451.469482421875,34.43118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,302.4330139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.0775649398565292,0.0,0.0,0.0,0.0,1.0,0.0035680925939232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078559823334217,0.1003155559301376,-0.0217557325959205,0.0,7.871855632402003e-05,0.0,0.0,3.8385279178619385,0.0,0.0,0.0,0.2267125695943832,4.0,0.0,1.0
836940,293.2054748535156,297.1499938964844,293.1499938964844,0.0028087268583476,-213.55039978027344,294.9661865234375,0.5465533137321472,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5465533137321472,0.050000000745058,0.0482684448361396,293.3226318359375,297.1499938964844,293.1499938964844,0.0045693791471421,-265.8539123535156,297.2836608886719,0.5465533137321472,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.0696244686841964,-1822.3695068359373,304.1465759277344,0.7432588338851929,0.1212600022554397,0.1154956147074699,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5465533137321472,0.050000000745058,0.2289647161960601,291.11639404296875,291.1499938964844,272.8999938964844,271.0086364746094,285.0023498535156,294.2634582519531,291.1136779785156,1.0,0.1576183587312698,0.9610496163368224,0.9610496163368224,1.0,1.0,-0.5690798759460449,0.2469566315412521,0.3221232891082763,0.0821418389678001,0.0,0.0,0.0483510978519916,24.840389251708984,25.0,-20.35260963439941,-3486.042724609375,34.5169792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,302.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.0782419368624687,0.0,0.0,0.0,0.0,1.0,0.0034430285450071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801426097750663,0.1006214842200279,-0.0204788744449615,0.0,7.940561772556975e-05,0.0,0.0,3.852417945861816,0.0,0.0,0.0,0.2267981469631195,4.0,0.0,1.0
837000,293.2054748535156,297.1499938964844,293.1499938964844,0.0028087268583476,-213.55039978027344,294.9661865234375,0.5465533137321472,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5465533137321472,0.050000000745058,0.0482684448361396,293.3226318359375,297.1499938964844,293.1499938964844,0.0045693791471421,-265.8539123535156,297.2836608886719,0.5465533137321472,0.050000000745058,0.0356509089469909,293.1231384277344,297.1499938964844,293.1499938964844,0.0696244686841964,-1822.3695068359373,304.1465759277344,0.7432588338851929,0.1212600022554397,0.1154956147074699,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5465533137321472,0.050000000745058,0.2289647161960601,291.11639404296875,291.1499938964844,272.8999938964844,271.0086364746094,285.0023498535156,294.2634582519531,291.1136779785156,1.0,0.1576183587312698,0.9610496163368224,0.9610496163368224,1.0,1.0,-0.5690798759460449,0.2469566315412521,0.3221232891082763,0.0821418389678001,0.0,0.0,0.0483510978519916,24.840389251708984,25.0,-20.35260963439941,-3486.042724609375,34.5169792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,302.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.875,18000.0,0.0,0.0,0.0782419368624687,0.0,0.0,0.0,0.0,1.0,0.0034430285450071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801426097750663,0.1006214842200279,-0.0204788744449615,0.0,7.940561772556975e-05,0.0,0.0,3.852417945861816,0.0,0.0,0.0,0.2267981469631195,4.0,0.0,1.0
837060,293.20233154296875,297.1499938964844,293.1499938964844,0.0028022902552038,-213.1379852294922,294.9485778808594,0.5466079711914062,0.050000000745058,0.0458364821970462,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5466079711914062,0.050000000745058,0.0482680238783359,293.3199462890625,297.1499938964844,293.1499938964844,0.0045290710404515,-263.7856750488281,297.225830078125,0.5466079711914062,0.050000000745058,0.0356505960226058,293.12237548828125,297.1499938964844,293.1499938964844,0.0703451633453369,-1836.09423828125,304.1465148925781,0.7449092864990234,0.1220965981483459,0.1162823885679245,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1064453125,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.224365234375,291.1050109863281,1.0,0.1576981246471405,0.9613595008850098,0.9613595008850098,1.0,1.0,-0.570020318031311,0.2473813146352768,0.3226390182971954,0.0822848975658416,0.0,0.0,0.0548869855701923,24.83652877807617,25.0,-12.404656410217283,-3527.044921875,34.604923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,302.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.0788981691002845,0.0,0.0,0.0,0.0,1.0,0.0032684572506695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082153670489788,0.1008646041154861,-0.0187109354883432,0.0,8.00716079538688e-05,0.0,0.0,3.864548444747925,0.0,0.0,0.0,0.2268961668014526,4.0,0.0,1.0
837120,293.20233154296875,297.1499938964844,293.1499938964844,0.0028022902552038,-213.1379852294922,294.9485778808594,0.5466079711914062,0.050000000745058,0.0458364821970462,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5466079711914062,0.050000000745058,0.0482680238783359,293.3199462890625,297.1499938964844,293.1499938964844,0.0045290710404515,-263.7856750488281,297.225830078125,0.5466079711914062,0.050000000745058,0.0356505960226058,293.12237548828125,297.1499938964844,293.1499938964844,0.0703451633453369,-1836.09423828125,304.1465148925781,0.7449092864990234,0.1220965981483459,0.1162823885679245,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1064453125,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.224365234375,291.1050109863281,1.0,0.1576981246471405,0.9613595008850098,0.9613595008850098,1.0,1.0,-0.570020318031311,0.2473813146352768,0.3226390182971954,0.0822848975658416,0.0,0.0,0.0548869855701923,24.83652877807617,25.0,-12.404656410217283,-3527.044921875,34.604923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,302.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.63671875,18000.0,0.0,0.0,0.0788981691002845,0.0,0.0,0.0,0.0,1.0,0.0032684572506695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082153670489788,0.1008646041154861,-0.0187109354883432,0.0,8.00716079538688e-05,0.0,0.0,3.864548444747925,0.0,0.0,0.0,0.2268961668014526,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.0027958920691162,-212.68209838867188,294.93609619140625,0.5466641187667847,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466641187667847,0.050000000745058,0.048267588019371,293.3173522949219,297.1499938964844,293.1499938964844,0.0044882614165544,-261.624755859375,297.1717834472656,0.5466641187667847,0.050000000745058,0.0356502756476402,293.12164306640625,297.1499938964844,293.1499938964844,0.0710373073816299,-1849.2249755859373,304.1465148925781,0.7465881705284119,0.1229456588625907,0.117082342505455,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466641187667847,0.050000000745058,0.2289606630802154,291.1023864746094,291.1499938964844,272.7866516113281,270.92486572265625,284.9088439941406,294.18658447265625,291.1021728515625,1.0,0.1577796936035156,0.9616693258285522,0.9616693258285522,1.0,1.0,-0.5709764957427979,0.2478038072586059,0.3231726884841919,0.0824509337544441,0.0,0.0,0.0615616366267204,24.832801818847656,25.0,-3.8823323249816895,-3569.84375,34.69469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,302.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.0795745402574539,0.0,0.0,0.0,0.0,1.0,0.0030644768849015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843281373381614,0.1010123193264007,-0.0166841819882392,0.0,8.075804362306371e-05,0.0,0.0,3.8732693195343018,0.0,0.0,0.0,0.2269932329654693,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.0027958920691162,-212.68209838867188,294.93609619140625,0.5466641187667847,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466641187667847,0.050000000745058,0.048267588019371,293.3173522949219,297.1499938964844,293.1499938964844,0.0044882614165544,-261.624755859375,297.1717834472656,0.5466641187667847,0.050000000745058,0.0356502756476402,293.12164306640625,297.1499938964844,293.1499938964844,0.0710373073816299,-1849.2249755859373,304.1465148925781,0.7465881705284119,0.1229456588625907,0.117082342505455,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5466641187667847,0.050000000745058,0.2289606630802154,291.1023864746094,291.1499938964844,272.7866516113281,270.92486572265625,284.9088439941406,294.18658447265625,291.1021728515625,1.0,0.1577796936035156,0.9616693258285522,0.9616693258285522,1.0,1.0,-0.5709764957427979,0.2478038072586059,0.3231726884841919,0.0824509337544441,0.0,0.0,0.0615616366267204,24.832801818847656,25.0,-3.8823323249816895,-3569.84375,34.69469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,302.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.0795745402574539,0.0,0.0,0.0,0.0,1.0,0.0030644768849015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843281373381614,0.1010123193264007,-0.0166841819882392,0.0,8.075804362306371e-05,0.0,0.0,3.8732693195343018,0.0,0.0,0.0,0.2269932329654693,4.0,0.0,1.0
837300,293.19775390625,297.1499938964844,293.1499938964844,0.0027927090413868,-212.43991088867188,294.9316101074219,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3161315917969,297.1499938964844,293.1499938964844,0.0044677001424133,-260.5138854980469,297.14599609375,0.5466921925544739,0.050000000745058,0.0356501191854476,293.1213073730469,297.1499938964844,293.1499938964844,0.0713725537061691,-1855.567626953125,304.14654541015625,0.7474343180656433,0.1233730092644691,0.1174855828285217,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.5466921925544739,0.050000000745058,0.228959634900093,291.1023864746094,291.1499938964844,272.7583312988281,270.9039001464844,284.8862609863281,294.16845703125,291.1026306152344,1.0,0.1578211337327957,0.9618242979049684,0.9618242979049684,1.0,1.0,-0.5714585185050964,0.2480143457651138,0.3234441578388214,0.0825400575995445,0.0,0.0,0.0647436678409576,24.831064224243164,25.0,-0.2259044796228408,-3590.7265625,34.74014663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,302.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.810546875,18000.0,0.0,0.0,0.0799283757805824,0.0,0.0,0.0,0.0,1.0,0.0029574688524007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085403986275196,0.1010485514998436,-0.0156445652246475,0.0,8.111713395919651e-05,0.0,0.0,3.876171827316284,0.0,0.0,0.0,0.2270383983850479,4.0,0.0,1.0
837360,293.1962585449219,297.1499938964844,293.1499938964844,0.0027895420789718,-212.19142150878903,294.92803955078125,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5467198491096497,0.050000000745058,0.0482671596109867,293.31494140625,297.1499938964844,293.1499938964844,0.0044470215216279,-259.3855895996094,297.120849609375,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1209716796875,297.1499938964844,293.1499938964844,0.0717019662261009,-1861.7926025390625,304.1465759277344,0.7482825517654419,0.1238013133406639,0.1178899630904197,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.5467198491096497,0.050000000745058,0.2289586216211319,291.1033630371094,291.1499938964844,272.7300109863281,270.8829040527344,284.86395263671875,294.1506652832031,291.10400390625,1.0,0.1578629612922668,0.9619775414466858,0.9619775414466858,1.0,1.0,-0.5719419121742249,0.2482245117425918,0.3237173855304718,0.0826315581798553,0.0,0.0,0.0677542760968208,24.829439163208008,25.0,2.752235412597656,-3610.850341796875,34.785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713134765625,302.9635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.0802937373518943,0.0,0.0,0.0,0.0,1.0,0.0028500659391283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864429697394371,0.1010641232132911,-0.0146211506798863,0.0,8.148793858708814e-05,0.0,0.0,3.878228187561035,0.0,0.0,0.0,0.2270804494619369,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027833811473101,-211.6938018798828,294.9228515625,0.5467737317085266,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467737317085266,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.0044056340120732,-257.105224609375,297.07196044921875,0.5467737317085266,0.050000000745058,0.0356496535241603,293.120361328125,297.1499938964844,293.1499938964844,0.0723491609096527,-1874.0169677734373,304.1466369628906,0.7499814629554749,0.124659352004528,0.1187005415558815,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467737317085266,0.050000000745058,0.2289566546678543,291.10723876953125,291.1499938964844,272.67333984375,270.8408508300781,284.8197326660156,294.11590576171875,291.1082763671875,1.0,0.1579475998878479,0.9622841477394104,0.9622841477394104,1.0,1.0,-0.5729109644889832,0.2486449927091598,0.3242659568786621,0.0828169733285904,0.0,0.0,0.0732113569974899,24.826539993286133,25.0,6.441583156585693,-3648.39892578125,34.8780632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,303.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.0810552388429641,0.0,0.0,0.0,0.0,1.0,0.002639117417857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883718058466911,0.1010511144995689,-0.0126793077215552,0.0,8.226076170103624e-05,0.0,0.0,3.880428791046143,0.0,0.0,0.0,0.2271552085876464,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027833811473101,-211.6938018798828,294.9228515625,0.5467737317085266,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467737317085266,0.050000000745058,0.0482667461037635,293.3126220703125,297.1499938964844,293.1499938964844,0.0044056340120732,-257.105224609375,297.07196044921875,0.5467737317085266,0.050000000745058,0.0356496535241603,293.120361328125,297.1499938964844,293.1499938964844,0.0723491609096527,-1874.0169677734373,304.1466369628906,0.7499814629554749,0.124659352004528,0.1187005415558815,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5467737317085266,0.050000000745058,0.2289566546678543,291.10723876953125,291.1499938964844,272.67333984375,270.8408508300781,284.8197326660156,294.11590576171875,291.1082763671875,1.0,0.1579475998878479,0.9622841477394104,0.9622841477394104,1.0,1.0,-0.5729109644889832,0.2486449927091598,0.3242659568786621,0.0828169733285904,0.0,0.0,0.0732113569974899,24.826539993286133,25.0,6.441583156585693,-3648.39892578125,34.8780632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,303.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.0810552388429641,0.0,0.0,0.0,0.0,1.0,0.002639117417857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883718058466911,0.1010511144995689,-0.0126793077215552,0.0,8.226076170103624e-05,0.0,0.0,3.880428791046143,0.0,0.0,0.0,0.2271552085876464,4.0,0.0,1.0
837540,293.19049072265625,297.1499938964844,293.1499938964844,0.0027776909992098,-211.2257232666016,294.9191589355469,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468250513076782,0.050000000745058,0.0482663474977016,293.3104858398437,297.1499938964844,293.1499938964844,0.0043646311387419,-254.8313903808593,297.0240783691406,0.5468250513076782,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729903429746627,-1886.142333984375,304.1466979980469,0.7516815662384033,0.1255190074443817,0.1195127144455909,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468250513076782,0.050000000745058,0.2289547771215438,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.776123046875,294.0822448730469,291.1131286621094,1.0,0.1580334305763244,0.962590754032135,0.962590754032135,1.0,1.0,-0.5738821029663086,0.2490682601928711,0.3248138427734375,0.0829987004399299,0.0,0.0,0.0779330804944038,24.824085235595703,25.0,7.24316930770874,-3682.215576171875,34.97105026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,303.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.081847496330738,0.0,0.0,0.0,0.0,1.0,0.0024382185656577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900772362947464,0.1010042279958725,-0.0109269926324486,0.0,8.30647986731492e-05,0.0,0.0,3.881000518798828,0.0,0.0,0.0,0.2272184491157531,4.0,0.0,1.0
837600,293.19049072265625,297.1499938964844,293.1499938964844,0.0027776909992098,-211.2257232666016,294.9191589355469,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468250513076782,0.050000000745058,0.0482663474977016,293.3104858398437,297.1499938964844,293.1499938964844,0.0043646311387419,-254.8313903808593,297.0240783691406,0.5468250513076782,0.050000000745058,0.0356493592262268,293.1198425292969,297.1499938964844,293.1499938964844,0.0729903429746627,-1886.142333984375,304.1466979980469,0.7516815662384033,0.1255190074443817,0.1195127144455909,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5468250513076782,0.050000000745058,0.2289547771215438,291.1120910644531,291.1499938964844,272.6166687011719,270.7987365722656,284.776123046875,294.0822448730469,291.1131286621094,1.0,0.1580334305763244,0.962590754032135,0.962590754032135,1.0,1.0,-0.5738821029663086,0.2490682601928711,0.3248138427734375,0.0829987004399299,0.0,0.0,0.0779330804944038,24.824085235595703,25.0,7.24316930770874,-3682.215576171875,34.97105026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,303.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.081847496330738,0.0,0.0,0.0,0.0,1.0,0.0024382185656577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900772362947464,0.1010042279958725,-0.0109269926324486,0.0,8.30647986731492e-05,0.0,0.0,3.881000518798828,0.0,0.0,0.0,0.2272184491157531,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027726497501134,-210.81158447265625,294.9159240722656,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5468740463256836,0.050000000745058,0.0482659712433815,293.3084716796875,297.1499938964844,293.1499938964844,0.0043241283856332,-252.5840606689453,296.9762878417969,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1193542480469,297.1499938964844,293.1499938964844,0.0736352354288101,-1898.373779296875,304.146728515625,0.753383457660675,0.1263807862997055,0.1203267350792884,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5468740463256836,0.050000000745058,0.2289529889822006,291.116455078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7331848144531,294.050048828125,291.11724853515625,1.0,0.1581202894449234,0.9628946185112,0.9628946185112,1.0,1.0,-0.574855625629425,0.2494969516992569,0.3253586888313293,0.0831710770726203,0.0,0.0,0.0821053087711334,24.82197570800781,25.0,6.13216495513916,-3713.21484375,35.064788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0826512649655342,0.0,0.0,0.0,0.0,1.0,0.0022468937095254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916000679135322,0.100957915186882,-0.0093578435480594,0.0,8.388052810914814e-05,0.0,0.0,3.881328582763672,0.0,0.0,0.0,0.2272745370864868,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027726497501134,-210.81158447265625,294.9159240722656,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5468740463256836,0.050000000745058,0.0482659712433815,293.3084716796875,297.1499938964844,293.1499938964844,0.0043241283856332,-252.5840606689453,296.9762878417969,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1193542480469,297.1499938964844,293.1499938964844,0.0736352354288101,-1898.373779296875,304.146728515625,0.753383457660675,0.1263807862997055,0.1203267350792884,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5468740463256836,0.050000000745058,0.2289529889822006,291.116455078125,291.1499938964844,272.5599975585937,270.7565612792969,284.7331848144531,294.050048828125,291.11724853515625,1.0,0.1581202894449234,0.9628946185112,0.9628946185112,1.0,1.0,-0.574855625629425,0.2494969516992569,0.3253586888313293,0.0831710770726203,0.0,0.0,0.0821053087711334,24.82197570800781,25.0,6.13216495513916,-3713.21484375,35.064788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,303.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0826512649655342,0.0,0.0,0.0,0.0,1.0,0.0022468937095254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916000679135322,0.100957915186882,-0.0093578435480594,0.0,8.388052810914814e-05,0.0,0.0,3.881328582763672,0.0,0.0,0.0,0.2272745370864868,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.0027683842927217,-210.4661102294922,294.9127197265625,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3065490722656,297.1499938964844,293.1499938964844,0.0042843241244554,-250.38040161132807,296.92828369140625,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1189270019531,297.1499938964844,293.1499938964844,0.0742891654372215,-1910.82275390625,304.146728515625,0.7550891041755676,0.1272456347942352,0.1211434155702591,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1195678710937,291.1499938964844,272.5033264160156,270.71435546875,284.6907653808594,294.0191955566406,291.1200561523437,1.0,0.1582080572843551,0.96319842338562,0.96319842338562,1.0,1.0,-0.5758324861526489,0.2499321401119232,0.3259003758430481,0.0833329260349273,0.0,0.0,0.0859368741512298,24.820117950439453,25.0,4.14089822769165,-3742.58740234375,35.15928268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.083448439836502,0.0,0.0,0.0,0.0,1.0,0.0020604939199984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930038541555404,0.1009350270032882,-0.0079311775043606,0.0,8.468955638818443e-05,0.0,0.0,3.882392168045044,0.0,0.0,0.0,0.2273279428482055,4.0,0.0,1.0
