time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027683842927217,-210.4661102294922,294.9127197265625,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3065490722656,297.1499938964844,293.1499938964844,0.0042843241244554,-250.38040161132807,296.92828369140625,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1189270019531,297.1499938964844,293.1499938964844,0.0742891654372215,-1910.82275390625,304.146728515625,0.7550891041755676,0.1272456347942352,0.1211434155702591,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1195678710937,291.1499938964844,272.5033264160156,270.71435546875,284.6907653808594,294.0191955566406,291.1200561523437,1.0,0.1582080572843551,0.96319842338562,0.96319842338562,1.0,1.0,-0.5758324861526489,0.2499321401119232,0.3259003758430481,0.0833329260349273,0.0,0.0,0.0859368741512298,24.820117950439453,25.0,4.14089822769165,-3742.58740234375,35.15928268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,303.32586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.083448439836502,0.0,0.0,0.0,0.0,1.0,0.0020604939199984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930038541555404,0.1009350270032882,-0.0079311775043606,0.0,8.468955638818443e-05,0.0,0.0,3.882392168045044,0.0,0.0,0.0,0.2273279428482055,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.002766563091427,-210.321029663086,294.9110717773437,0.5469440221786499,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5469440221786499,0.050000000745058,0.0482654348015785,293.3055725097656,297.1499938964844,293.1499938964844,0.0042647528462111,-249.2992401123047,296.9042358398437,0.5469440221786499,0.050000000745058,0.0356486849486827,293.11871337890625,297.1499938964844,293.1499938964844,0.0746202021837234,-1917.1424560546875,304.146728515625,0.7559443116188049,0.1276795268058776,0.1215530782938003,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.5469440221786499,0.050000000745058,0.2289504408836364,291.1205749511719,291.1499938964844,272.4750061035156,270.6932067871094,284.6697082519531,294.0040588378906,291.1209411621094,1.0,0.1582522690296173,0.9633503556251526,0.9633503556251526,1.0,1.0,-0.5763225555419922,0.2501518130302429,0.3261707425117492,0.0834111124277114,0.0,0.0,0.0877897813916206,24.819255828857425,25.0,3.101326465606689,-3757.057373046875,35.20682144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,303.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0838397890329361,0.0,0.0,0.0,0.0,1.0,0.001966691808775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936838835477829,0.1009373888373375,-0.0072534992359578,0.0,8.508672908646986e-05,0.0,0.0,3.8834290504455566,0.0,0.0,0.0,0.2273549884557724,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027649425901472,-210.1934967041016,294.9094543457031,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3046264648437,297.1499938964844,293.1499938964844,0.0042454050853848,-248.23159790039065,296.88018798828125,0.5469669103622437,0.050000000745058,0.0356485545635223,293.1184997558594,297.1499938964844,293.1499938964844,0.0749537274241447,-1923.520751953125,304.1466979980469,0.7568013668060303,0.1281145215034485,0.1219637021422386,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5469669103622437,0.050000000745058,0.2289496064186096,291.12127685546875,291.1499938964844,272.4466552734375,270.67205810546875,284.648681640625,293.98907470703125,291.1215209960937,1.0,0.1582966595888137,0.9635004997253418,0.9635004997253418,1.0,1.0,-0.5768137574195862,0.2503721714019775,0.326441615819931,0.0834890976548194,0.0,0.0,0.0896290317177772,24.81842613220215,25.0,2.1428375244140625,-3771.552001953125,35.25455093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,303.391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.0842249244451522,0.0,0.0,0.0,0.0,1.0,0.0018709353171288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943604335188865,0.1009509265422821,-0.0065904925577342,0.0,8.547758625354618e-05,0.0,0.0,3.884896039962769,0.0,0.0,0.0,0.2273828983306884,4.0,0.0,1.0
838020,293.1794738769531,297.1499938964844,293.1499938964844,0.0027623060159385,-209.9900054931641,294.90631103515625,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125079154968,0.050000000745058,0.0482649058103561,293.3023681640625,297.1499938964844,293.1499938964844,0.004208490718156,-246.19677734375,296.8331298828125,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756276473402977,-1936.4385986328125,304.14666748046875,0.7585222721099854,0.1289880722761154,0.1227882355451583,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.9570617675781,291.1219482421875,1.0,0.1583860367536544,0.9638007879257202,0.9638007879257202,1.0,1.0,-0.5778001546859741,0.250814288854599,0.3269858658313751,0.0836464613676071,0.0,0.0,0.0933166071772575,24.81683349609375,25.0,0.469787061214447,-3801.193115234375,35.350608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.0849741473793983,0.0,0.0,0.0,0.0,1.0,0.001668773824349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957239791750907,0.1010130643844604,-0.0052890903316438,0.0,8.62379529280588e-05,0.0,0.0,3.88921570777893,0.0,0.0,0.0,0.2274423092603683,4.0,0.0,1.0
838080,293.1794738769531,297.1499938964844,293.1499938964844,0.0027623060159385,-209.9900054931641,294.90631103515625,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125079154968,0.050000000745058,0.0482649058103561,293.3023681640625,297.1499938964844,293.1499938964844,0.004208490718156,-246.19677734375,296.8331298828125,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756276473402977,-1936.4385986328125,304.14666748046875,0.7585222721099854,0.1289880722761154,0.1227882355451583,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.9570617675781,291.1219482421875,1.0,0.1583860367536544,0.9638007879257202,0.9638007879257202,1.0,1.0,-0.5778001546859741,0.250814288854599,0.3269858658313751,0.0836464613676071,0.0,0.0,0.0933166071772575,24.81683349609375,25.0,0.469787061214447,-3801.193115234375,35.350608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.0849741473793983,0.0,0.0,0.0,0.0,1.0,0.001668773824349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957239791750907,0.1010130643844604,-0.0052890903316438,0.0,8.62379529280588e-05,0.0,0.0,3.88921570777893,0.0,0.0,0.0,0.2274423092603683,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.002760510193184,-209.8616485595703,294.90313720703125,0.5470582246780396,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470582246780396,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041752881370484,-244.3748779296875,296.7896423339844,0.5470582246780396,0.050000000745058,0.0356480367481708,293.1177978515625,297.1499938964844,293.1499938964844,0.0763146504759788,-1949.6551513671875,304.1466369628906,0.7602534890174866,0.1298671513795852,0.1236176937818527,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470582246780396,0.050000000745058,0.2289462685585022,291.12115478515625,291.1499938964844,272.3333435058594,270.5872497558594,284.5546875,293.91229248046875,291.12078857421875,1.0,0.1584761589765548,0.9641010761260986,0.9641010761260986,1.0,1.0,-0.5787924528121948,0.2512586116790771,0.3275338411331177,0.0838058590888977,0.0,0.0,0.0971937924623489,24.81529235839844,25.0,-1.9870086908340447,-3833.0419921875,35.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,303.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0856979712843895,0.0,0.0,0.0,0.0,1.0,0.0014413605676963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971529334783554,0.1011424362659454,-0.0039895018562674,0.0,8.697254088474438e-05,0.0,0.0,3.896246671676636,0.0,0.0,0.0,0.2275103330612182,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.002760510193184,-209.8616485595703,294.90313720703125,0.5470582246780396,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470582246780396,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041752881370484,-244.3748779296875,296.7896423339844,0.5470582246780396,0.050000000745058,0.0356480367481708,293.1177978515625,297.1499938964844,293.1499938964844,0.0763146504759788,-1949.6551513671875,304.1466369628906,0.7602534890174866,0.1298671513795852,0.1236176937818527,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5470582246780396,0.050000000745058,0.2289462685585022,291.12115478515625,291.1499938964844,272.3333435058594,270.5872497558594,284.5546875,293.91229248046875,291.12078857421875,1.0,0.1584761589765548,0.9641010761260986,0.9641010761260986,1.0,1.0,-0.5787924528121948,0.2512586116790771,0.3275338411331177,0.0838058590888977,0.0,0.0,0.0971937924623489,24.81529235839844,25.0,-1.9870086908340447,-3833.0419921875,35.44749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,303.5216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.0856979712843895,0.0,0.0,0.0,0.0,1.0,0.0014413605676963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971529334783554,0.1011424362659454,-0.0039895018562674,0.0,8.697254088474438e-05,0.0,0.0,3.896246671676636,0.0,0.0,0.0,0.2275103330612182,4.0,0.0,1.0
838260,293.1739807128906,297.1499938964844,293.1499938964844,0.0027596545405685,-209.8160095214844,294.8998413085937,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471044182777405,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041440078057348,-242.6682281494141,296.7474670410156,0.5471044182777405,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770160779356956,-1963.1962890625,304.1466064453125,0.7619978785514832,0.1307531595230102,0.1244533881545066,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188049316406,291.1499938964844,272.27667236328125,270.5447692871094,284.5023193359375,293.8640441894531,291.1182556152344,1.0,0.1585670262575149,0.9643987417221068,0.9643987417221068,1.0,1.0,-0.5797922015190125,0.2517056763172149,0.3280865252017975,0.0839676558971405,0.0,0.0,0.1015049740672111,24.81373786926269,25.0,-3.512305498123169,-3867.776611328125,35.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.0864069834351539,0.0,0.0,0.0,0.0,1.0,0.0011635479750111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098752923309803,0.1013978645205497,-0.0026449377182871,0.0,8.769210398895666e-05,0.0,0.0,3.908434391021729,0.0,0.0,0.0,0.227596178650856,4.0,0.0,1.0
838320,293.1739807128906,297.1499938964844,293.1499938964844,0.0027596545405685,-209.8160095214844,294.8998413085937,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471044182777405,0.050000000745058,0.0482641980051994,293.2948913574219,297.1499938964844,293.1499938964844,0.0041440078057348,-242.6682281494141,296.7474670410156,0.5471044182777405,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.0770160779356956,-1963.1962890625,304.1466064453125,0.7619978785514832,0.1307531595230102,0.1244533881545066,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188049316406,291.1499938964844,272.27667236328125,270.5447692871094,284.5023193359375,293.8640441894531,291.1182556152344,1.0,0.1585670262575149,0.9643987417221068,0.9643987417221068,1.0,1.0,-0.5797922015190125,0.2517056763172149,0.3280865252017975,0.0839676558971405,0.0,0.0,0.1015049740672111,24.81373786926269,25.0,-3.512305498123169,-3867.776611328125,35.5452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,303.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.0864069834351539,0.0,0.0,0.0,0.0,1.0,0.0011635479750111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098752923309803,0.1013978645205497,-0.0026449377182871,0.0,8.769210398895666e-05,0.0,0.0,3.908434391021729,0.0,0.0,0.0,0.227596178650856,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027595858555287,-209.8290863037109,294.89752197265625,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041138753294944,-241.0201568603516,296.70672607421875,0.5471513271331787,0.050000000745058,0.0356475077569484,293.1170959472656,297.1499938964844,293.1499938964844,0.0777216479182243,-1976.83935546875,304.14654541015625,0.7637568712234497,0.131646528840065,0.1252960413694381,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471513271331787,0.050000000745058,0.22894287109375,291.11639404296875,291.1499938964844,272.2200012207031,270.5022277832031,284.45037841796875,293.8164367675781,291.115966796875,1.0,0.1586586683988571,0.9646963477134703,0.9646963477134703,1.0,1.0,-0.5808002352714539,0.2521559000015259,0.3286443650722503,0.0841321274638176,0.0,0.0,0.1061582043766975,24.81214141845703,25.0,-3.1693921089172363,-3905.066650390625,35.644065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.0871176049113273,0.0,0.0,0.0,0.0,1.0,0.0008002098766155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005299538373947,0.101828396320343,-0.0012984407367184,0.0,8.841329690767452e-05,0.0,0.0,3.927749156951904,0.0,0.0,0.0,0.2277050018310547,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027595858555287,-209.8290863037109,294.89752197265625,0.5471513271331787,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471513271331787,0.050000000745058,0.0482638403773307,293.2909545898437,297.1499938964844,293.1499938964844,0.0041138753294944,-241.0201568603516,296.70672607421875,0.5471513271331787,0.050000000745058,0.0356475077569484,293.1170959472656,297.1499938964844,293.1499938964844,0.0777216479182243,-1976.83935546875,304.14654541015625,0.7637568712234497,0.131646528840065,0.1252960413694381,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5471513271331787,0.050000000745058,0.22894287109375,291.11639404296875,291.1499938964844,272.2200012207031,270.5022277832031,284.45037841796875,293.8164367675781,291.115966796875,1.0,0.1586586683988571,0.9646963477134703,0.9646963477134703,1.0,1.0,-0.5808002352714539,0.2521559000015259,0.3286443650722503,0.0841321274638176,0.0,0.0,0.1061582043766975,24.81214141845703,25.0,-3.1693921089172363,-3905.066650390625,35.644065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.6708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.0871176049113273,0.0,0.0,0.0,0.0,1.0,0.0008002098766155,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005299538373947,0.101828396320343,-0.0012984407367184,0.0,8.841329690767452e-05,0.0,0.0,3.927749156951904,0.0,0.0,0.0,0.2277050018310547,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027597895823419,-209.85086059570312,294.89697265625,0.5471749305725098,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471749305725098,0.050000000745058,0.0482636578381061,293.2889709472656,297.1499938964844,293.1499938964844,0.0040991562418639,-240.2107849121093,296.6870422363281,0.5471749305725098,0.050000000745058,0.0356473736464977,293.116943359375,297.1499938964844,293.1499938964844,0.0780736282467842,-1983.648193359375,304.14654541015625,0.7646414041519165,0.1320957094430923,0.1257198303937912,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5471749305725098,0.050000000745058,0.2289420068264007,291.1155090332031,291.1499938964844,272.1916809082031,270.4809265136719,284.4247131347656,293.79315185546875,291.1152038574219,1.0,0.158704787492752,0.9648451805114746,0.9648451805114746,1.0,1.0,-0.5813072323799133,0.2523820996284485,0.3289251327514648,0.0842153504490852,0.0,0.0,0.1085469201207161,24.811336517333984,25.0,-2.5270028114318848,-3924.265380859375,35.69381332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,303.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.0874787643551826,0.0,0.0,0.0,0.0,1.0,0.0005693735438399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101462572813034,0.1021509766578674,-0.0006884047761559,0.0,8.877982327248901e-05,0.0,0.0,3.941678047180176,0.0,0.0,0.0,0.2277708798646927,4.0,0.0,1.0
838560,293.1684265136719,297.1499938964844,293.1499938964844,0.0027601406909525,-209.8814239501953,294.8968505859375,0.5471987128257751,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471987128257751,0.050000000745058,0.0482634752988815,293.2870178222656,297.1499938964844,293.1499938964844,0.0040846331976354,-239.40870666503903,296.66778564453125,0.5471987128257751,0.050000000745058,0.0356472395360469,293.1167907714844,297.1499938964844,293.1499938964844,0.0784244388341903,-1990.4354248046875,304.14654541015625,0.7655288577079773,0.1325464099645614,0.1261450797319412,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5471987128257751,0.050000000745058,0.2289411425590515,291.11492919921875,291.1499938964844,272.163330078125,270.4596252441406,284.3992919921875,293.7702941894531,291.1147766113281,1.0,0.1587511003017425,0.964992105960846,0.964992105960846,1.0,1.0,-0.5818159580230713,0.2526088953018188,0.32920703291893,0.0842991843819618,0.0,0.0,0.1109445542097091,24.810535430908203,25.0,-1.7312923669815063,-3943.6142578125,35.74378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,303.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.0878462344408035,0.0,0.0,0.0,0.0,1.0,0.0002851150929927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024116277694702,0.1026122942566871,-0.0002006676950259,0.0,8.91527597559616e-05,0.0,0.0,3.961050748825073,0.0,0.0,0.0,0.2278499454259872,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027612475678324,-209.96646118164065,294.89794921875,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.004056102130562,-237.8231658935547,296.6306457519531,0.5472462177276611,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.079122245311737,-2003.9388427734373,304.1465148925781,0.7673104405403137,0.1334512829780578,0.1269992440938949,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3492126464844,293.7258605957031,291.1147155761719,1.0,0.1588442921638488,0.9652859568595886,0.9652859568595886,1.0,1.0,-0.5828377604484558,0.2530640363693237,0.3297737240791321,0.084468588232994,0.0,0.0,0.1156887486577034,24.808979034423828,25.0,-0.0851353555917739,-3982.250732421875,35.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.0886034741997718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043248772621154,0.1043290942907333,-4.21582490162109e-06,0.0,8.992126095108688e-05,0.0,0.0,4.0309648513793945,0.0,0.0,0.0,0.2280777841806411,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027612475678324,-209.96646118164065,294.89794921875,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.283203125,297.1499938964844,293.1499938964844,0.004056102130562,-237.8231658935547,296.6306457519531,0.5472462177276611,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.079122245311737,-2003.9388427734373,304.1465148925781,0.7673104405403137,0.1334512829780578,0.1269992440938949,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3492126464844,293.7258605957031,291.1147155761719,1.0,0.1588442921638488,0.9652859568595886,0.9652859568595886,1.0,1.0,-0.5828377604484558,0.2530640363693237,0.3297737240791321,0.084468588232994,0.0,0.0,0.1156887486577034,24.808979034423828,25.0,-0.0851353555917739,-3982.250732421875,35.84437561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,303.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.0886034741997718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043248772621154,0.1043290942907333,-4.21582490162109e-06,0.0,8.992126095108688e-05,0.0,0.0,4.0309648513793945,0.0,0.0,0.0,0.2280777841806411,4.0,0.0,1.0
838740,293.16290283203125,297.1499938964844,293.1499938964844,0.0027628974057734,-210.085189819336,294.9006652832031,0.547293484210968,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040282662957906,-236.26499938964844,296.5951232910156,0.547293484210968,0.050000000745058,0.035646703094244,293.1161804199219,297.1499938964844,293.1499938964844,0.0798151269555091,-2017.3526611328125,304.1465148925781,0.7690976858139038,0.1343594491481781,0.1278569102287292,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.1153564453125,291.1499938964844,272.04998779296875,270.37420654296875,284.300048828125,293.6830749511719,291.1155700683594,1.0,0.1589381843805313,0.965579867362976,0.965579867362976,1.0,1.0,-0.5838637948036194,0.2535204887390136,0.3303433060646057,0.0846400335431099,0.0,0.0,0.1202712804079055,24.80752944946289,25.0,1.252354621887207,-4020.31884765625,35.94569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.0893929675221443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062225252389907,0.1062267422676086,-4.218753019813448e-06,0.0,9.072249667951836e-05,0.0,0.0,4.108514785766602,0.0,0.0,0.0,0.2283275723457336,4.0,0.0,1.0
838800,293.16290283203125,297.1499938964844,293.1499938964844,0.0027628974057734,-210.085189819336,294.9006652832031,0.547293484210968,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.27947998046875,297.1499938964844,293.1499938964844,0.0040282662957906,-236.26499938964844,296.5951232910156,0.547293484210968,0.050000000745058,0.035646703094244,293.1161804199219,297.1499938964844,293.1499938964844,0.0798151269555091,-2017.3526611328125,304.1465148925781,0.7690976858139038,0.1343594491481781,0.1278569102287292,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.1153564453125,291.1499938964844,272.04998779296875,270.37420654296875,284.300048828125,293.6830749511719,291.1155700683594,1.0,0.1589381843805313,0.965579867362976,0.965579867362976,1.0,1.0,-0.5838637948036194,0.2535204887390136,0.3303433060646057,0.0846400335431099,0.0,0.0,0.1202712804079055,24.80752944946289,25.0,1.252354621887207,-4020.31884765625,35.94569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,303.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01171875,18000.0,0.0,0.0,0.0893929675221443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062225252389907,0.1062267422676086,-4.218753019813448e-06,0.0,9.072249667951836e-05,0.0,0.0,4.108514785766602,0.0,0.0,0.0,0.2283275723457336,4.0,0.0,1.0
838860,293.1596984863281,297.1499938964844,293.1499938964844,0.0027663765940815,-210.3378753662109,294.9059753417969,0.547355055809021,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355055809021,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040025315247476,-234.8166046142578,296.5623474121094,0.547355055809021,0.050000000745058,0.0356463529169559,293.115478515625,297.1499938964844,293.1499938964844,0.0805453136563301,-2031.5113525390625,304.1464538574219,0.7710081338882446,0.1353591382503509,0.128768116235733,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355055809021,0.050000000745058,0.2289354652166366,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.2518005371094,293.64178466796875,291.116943359375,1.0,0.1590336859226226,0.9658712148666382,0.9658712148666382,1.0,1.0,-0.5849531292915344,0.2540031671524048,0.3309499323368072,0.0848254933953285,0.0,0.0,0.1246357709169387,24.803874969482425,25.0,1.9303967952728271,-4057.501953125,36.05137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.0902123302221298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080672740936279,0.1080714985728263,-4.221704330120701e-06,0.0,9.155404404737057e-05,0.0,0.0,4.184178352355957,0.0,0.0,0.0,0.228573590517044,4.0,0.0,1.0
838920,293.1596984863281,297.1499938964844,293.1499938964844,0.0027663765940815,-210.3378753662109,294.9059753417969,0.547355055809021,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355055809021,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040025315247476,-234.8166046142578,296.5623474121094,0.547355055809021,0.050000000745058,0.0356463529169559,293.115478515625,297.1499938964844,293.1499938964844,0.0805453136563301,-2031.5113525390625,304.1464538574219,0.7710081338882446,0.1353591382503509,0.128768116235733,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.547355055809021,0.050000000745058,0.2289354652166366,291.1166381835937,291.1499938964844,271.99334716796875,270.3319702148437,284.2518005371094,293.64178466796875,291.116943359375,1.0,0.1590336859226226,0.9658712148666382,0.9658712148666382,1.0,1.0,-0.5849531292915344,0.2540031671524048,0.3309499323368072,0.0848254933953285,0.0,0.0,0.1246357709169387,24.803874969482425,25.0,1.9303967952728271,-4057.501953125,36.05137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,303.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.0902123302221298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080672740936279,0.1080714985728263,-4.221704330120701e-06,0.0,9.155404404737057e-05,0.0,0.0,4.184178352355957,0.0,0.0,0.0,0.228573590517044,4.0,0.0,1.0
838980,293.15576171875,297.1499938964844,293.1499938964844,0.0027721163351088,-210.761474609375,294.9145202636719,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.0039794724434614,-233.51580810546875,296.5330505371094,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813790708780288,-2047.7216796875,304.146240234375,0.7732204794883728,0.1364918500185012,0.1298108100891113,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497079849243,0.050000000745058,0.228932037949562,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2049560546875,293.602783203125,291.11822509765625,1.0,0.1591336131095886,0.9661626219749452,0.9661626219749452,1.0,1.0,-0.5861979722976685,0.2545508146286011,0.3316471576690674,0.0850444063544273,0.0,0.0,0.1288120597600937,24.795181274414062,25.0,1.846055030822754,-4094.0400390625,36.16791915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.0910554751753807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098570302128791,0.1098612546920776,-4.224590156809427e-06,0.0,9.240972576662898e-05,0.0,0.0,4.257776737213135,0.0,0.0,0.0,0.2288136184215545,4.0,0.0,1.0
839040,293.15576171875,297.1499938964844,293.1499938964844,0.0027721163351088,-210.761474609375,294.9145202636719,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2705078125,297.1499938964844,293.1499938964844,0.0039794724434614,-233.51580810546875,296.5330505371094,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813790708780288,-2047.7216796875,304.146240234375,0.7732204794883728,0.1364918500185012,0.1298108100891113,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497079849243,0.050000000745058,0.228932037949562,291.1179504394531,291.1499938964844,271.9366760253906,270.2906799316406,284.2049560546875,293.602783203125,291.11822509765625,1.0,0.1591336131095886,0.9661626219749452,0.9661626219749452,1.0,1.0,-0.5861979722976685,0.2545508146286011,0.3316471576690674,0.0850444063544273,0.0,0.0,0.1288120597600937,24.795181274414062,25.0,1.846055030822754,-4094.0400390625,36.16791915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,304.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.0910554751753807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098570302128791,0.1098612546920776,-4.224590156809427e-06,0.0,9.240972576662898e-05,0.0,0.0,4.257776737213135,0.0,0.0,0.0,0.2288136184215545,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027757678180933,-211.0331268310547,294.9197998046875,0.5475041270256042,0.050000000745058,0.0458299480378627,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475041270256042,0.050000000745058,0.0482611395418643,293.26788330078125,297.1499938964844,293.1499938964844,0.0039688702672719,-232.9175262451172,296.5195617675781,0.5475041270256042,0.050000000745058,0.0356455147266387,293.1134338378906,297.1499938964844,293.1499938964844,0.0818253085017204,-2056.411865234375,304.1461181640625,0.774407148361206,0.1370931267738342,0.1303684711456298,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475041270256042,0.050000000745058,0.2289300709962844,291.1185302734375,291.1499938964844,271.9083251953125,270.2703857421875,284.18212890625,293.58428955078125,291.1187438964844,1.0,0.1591856330633163,0.966308295726776,0.966308295726776,1.0,1.0,-0.5868635177612305,0.2548425793647766,0.3320209085941314,0.0851633176207542,0.0,0.0,0.1308513730764389,24.789825439453125,25.0,1.674304485321045,-4112.17919921875,36.22963333129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,304.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.0914835184812545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107392087578773,0.1107434332370758,-4.2260135160177015e-06,0.0,9.284414409194142e-05,0.0,0.0,4.294116020202637,0.0,0.0,0.0,0.2289322316646576,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.002779881004244,-211.34011840820312,294.9256591796875,0.547561526298523,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.547561526298523,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.0039588087238371,-232.3497314453125,296.5067138671875,0.547561526298523,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822864025831222,-2065.3994140625,304.14599609375,0.7756331562995911,0.1377127915620803,0.130944475531578,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.547561526298523,0.050000000745058,0.2289279997348785,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.15966796875,293.56640625,291.11920166015625,1.0,0.1592390239238739,0.966450810432434,0.966450810432434,1.0,1.0,-0.5875508785247803,0.2551433742046356,0.3324075043201446,0.0852870792150497,0.0,0.0,0.1328660547733307,24.78411293029785,25.0,1.4931858777999878,-4130.2919921875,36.293270111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,304.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.0919144973158836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116168946027755,0.111621119081974,-4.227430508763064e-06,0.0,9.328153100796044e-05,0.0,0.0,4.330311298370361,0.0,0.0,0.0,0.2290503978729248,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027895141392946,-212.0613555908203,294.93914794921875,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827025413513,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039403433911502,-231.30723571777344,296.4830322265625,0.5476827025413513,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832503661513328,-2084.212646484375,304.1457214355469,0.778193473815918,0.1390045583248138,0.1321483850479126,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827025413513,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.5324401855469,291.1200256347656,1.0,0.1593503654003143,0.96673583984375,0.96673583984375,1.0,1.0,-0.588987410068512,0.2557704448699951,0.3332169950008392,0.0855487436056137,0.0,0.0,0.1368239969015121,24.7719955444336,25.0,1.190195918083191,-4166.478515625,36.42634963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.0927827432751655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133601069450378,0.1133643388748169,-4.230251761327963e-06,0.0,9.416268585482612e-05,0.0,0.0,4.402329444885254,0.0,0.0,0.0,0.2292856127023697,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027895141392946,-212.0613555908203,294.93914794921875,0.5476827025413513,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827025413513,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039403433911502,-231.30723571777344,296.4830322265625,0.5476827025413513,0.050000000745058,0.0356445088982582,293.1109619140625,297.1499938964844,293.1499938964844,0.0832503661513328,-2084.212646484375,304.1457214355469,0.778193473815918,0.1390045583248138,0.1321483850479126,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827025413513,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1158142089844,293.5324401855469,291.1200256347656,1.0,0.1593503654003143,0.96673583984375,0.96673583984375,1.0,1.0,-0.588987410068512,0.2557704448699951,0.3332169950008392,0.0855487436056137,0.0,0.0,0.1368239969015121,24.7719955444336,25.0,1.190195918083191,-4166.478515625,36.42634963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.0927827432751655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133601069450378,0.1133643388748169,-4.230251761327963e-06,0.0,9.416268585482612e-05,0.0,0.0,4.402329444885254,0.0,0.0,0.0,0.2292856127023697,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028009002562612,-212.9156646728516,294.9549865722656,0.5478094816207886,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478094816207886,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039239330217242,-230.3799591064453,296.46197509765625,0.5478094816207886,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.0842619985342025,-2103.984619140625,304.1454772949219,0.7808739542961121,0.1403573155403137,0.1334120333194732,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478094816207886,0.050000000745058,0.2289190590381622,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.0732116699219,293.5006408691406,291.1207275390625,1.0,0.1594678163528442,0.9670209288597108,0.9670209288597108,1.0,1.0,-0.5904953479766846,0.2564268112182617,0.3340685367584228,0.0858272090554237,0.0,0.0,0.1406945884227752,24.759462356567383,25.0,1.0096861124038696,-4202.6728515625,36.56660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.0936546921730041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150903478264808,0.1150945797562599,-4.233065283187898e-06,0.0,9.504760964773595e-05,0.0,0.0,4.473985195159912,0.0,0.0,0.0,0.2295198291540146,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028009002562612,-212.9156646728516,294.9549865722656,0.5478094816207886,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478094816207886,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039239330217242,-230.3799591064453,296.46197509765625,0.5478094816207886,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.0842619985342025,-2103.984619140625,304.1454772949219,0.7808739542961121,0.1403573155403137,0.1334120333194732,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478094816207886,0.050000000745058,0.2289190590381622,291.1205749511719,291.1499938964844,271.76666259765625,270.1719665527344,284.0732116699219,293.5006408691406,291.1207275390625,1.0,0.1594678163528442,0.9670209288597108,0.9670209288597108,1.0,1.0,-0.5904953479766846,0.2564268112182617,0.3340685367584228,0.0858272090554237,0.0,0.0,0.1406945884227752,24.759462356567383,25.0,1.0096861124038696,-4202.6728515625,36.56660079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.0936546921730041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150903478264808,0.1150945797562599,-4.233065283187898e-06,0.0,9.504760964773595e-05,0.0,0.0,4.473985195159912,0.0,0.0,0.0,0.2295198291540146,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028139520436525,-213.8958282470703,294.9730529785156,0.5479395985603333,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479395985603333,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039094598032534,-229.5609893798828,296.4433898925781,0.5479395985603333,0.050000000745058,0.035643070936203,293.1073303222656,297.1499938964844,293.1499938964844,0.0853150114417076,-2124.5908203125,304.1452331542969,0.783655047416687,0.1417640298604965,0.1347282081842422,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479395985603333,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708557128906,291.1214294433594,1.0,0.1595913469791412,0.9672995805740356,0.9672995805740356,1.0,1.0,-0.5920660495758057,0.2571087181568146,0.3349573314189911,0.0861208662390708,0.0,0.0,0.1444785445928573,24.74688720703125,25.0,0.9437258243560792,-4238.876953125,36.71359634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,304.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0945256575942039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168074756860733,0.1168117150664329,-4.235873348079622e-06,0.0,9.593152935849504e-05,0.0,0.0,4.545274257659912,0.0,0.0,0.0,0.2297530621290207,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028139520436525,-213.8958282470703,294.9730529785156,0.5479395985603333,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479395985603333,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039094598032534,-229.5609893798828,296.4433898925781,0.5479395985603333,0.050000000745058,0.035643070936203,293.1073303222656,297.1499938964844,293.1499938964844,0.0853150114417076,-2124.5908203125,304.1452331542969,0.783655047416687,0.1417640298604965,0.1347282081842422,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5479395985603333,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0318298339844,293.4708557128906,291.1214294433594,1.0,0.1595913469791412,0.9672995805740356,0.9672995805740356,1.0,1.0,-0.5920660495758057,0.2571087181568146,0.3349573314189911,0.0861208662390708,0.0,0.0,0.1444785445928573,24.74688720703125,25.0,0.9437258243560792,-4238.876953125,36.71359634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,304.2555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.40625,18000.0,0.0,0.0,0.0945256575942039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168074756860733,0.1168117150664329,-4.235873348079622e-06,0.0,9.593152935849504e-05,0.0,0.0,4.545274257659912,0.0,0.0,0.0,0.2297530621290207,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028286299202591,-214.99839782714844,294.9933166503906,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038968666922301,-228.8470458984375,296.42724609375,0.5480716228485107,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0864053517580032,-2145.949951171875,304.1449890136719,0.7865230441093445,0.1432200074195861,0.1360921263694763,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.99151611328125,293.4429016113281,291.1221008300781,1.0,0.1597209572792053,0.9675782322883606,0.9675782322883606,1.0,1.0,-0.5936939716339111,0.2578137814998626,0.3358801901340484,0.0864288583397865,0.0,0.0,0.1481709033250808,24.73451042175293,25.0,0.9449741840362548,-4275.03857421875,36.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,304.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.0953916534781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185082122683525,0.1185124516487121,-4.238672772771679e-06,0.0,9.681039955466986e-05,0.0,0.0,4.616061210632324,0.0,0.0,0.0,0.2299849092960357,4.0,0.0,1.0
