time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028286299202591,-214.99839782714844,294.9933166503906,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2412109375,297.1499938964844,293.1499938964844,0.0038968666922301,-228.8470458984375,296.42724609375,0.5480716228485107,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0864053517580032,-2145.949951171875,304.1449890136719,0.7865230441093445,0.1432200074195861,0.1360921263694763,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.99151611328125,293.4429016113281,291.1221008300781,1.0,0.1597209572792053,0.9675782322883606,0.9675782322883606,1.0,1.0,-0.5936939716339111,0.2578137814998626,0.3358801901340484,0.0864288583397865,0.0,0.0,0.1481709033250808,24.73451042175293,25.0,0.9449741840362548,-4275.03857421875,36.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93536376953125,304.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.0953916534781456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185082122683525,0.1185124516487121,-4.238672772771679e-06,0.0,9.681039955466986e-05,0.0,0.0,4.616061210632324,0.0,0.0,0.0,0.2299849092960357,4.0,0.0,1.0
839700,293.1280822753906,297.1499938964844,293.1499938964844,0.0028365761972963,-215.59532165527344,295.0043029785156,0.5481379628181458,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481379628181458,0.050000000745058,0.048256330192089,293.2380676269531,297.1499938964844,293.1499938964844,0.0038912701420485,-228.5292053222656,296.4200744628906,0.5481379628181458,0.050000000745058,0.035641960799694,293.10455322265625,297.1499938964844,293.1499938964844,0.0869636908173561,-2156.89453125,304.1448974609375,0.7879863381385803,0.1439654380083084,0.1367909610271453,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481379628181458,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9717712402344,293.4295959472656,291.1224670410156,1.0,0.1597880274057388,0.9677175283432008,0.9677175283432008,1.0,1.0,-0.5945281386375427,0.2581745088100433,0.3363536596298218,0.086588017642498,0.0,0.0,0.1499809324741363,24.72844696044922,25.0,0.953874409198761,-4293.080078125,36.9461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,304.3315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.0958216488361358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193510890007019,0.1193553283810615,-4.240067028149497e-06,0.0,9.724679694045336e-05,0.0,0.0,4.651209354400635,0.0,0.0,0.0,0.2301001250743866,4.0,0.0,1.0
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028448989614844,-216.2205352783203,295.0157775878906,0.5482044816017151,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482044816017151,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038861066568642,-228.2356414794922,296.4134826660156,0.5482044816017151,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875297933816909,-2167.995849609375,304.1448059082031,0.7894660234451294,0.1447212398052215,0.1374997496604919,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482044816017151,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9522705078125,293.41668701171875,291.122802734375,1.0,0.1598564982414245,0.9678534269332886,0.9678534269332886,1.0,1.0,-0.5953742861747742,0.2585399448871612,0.3368343412876129,0.0867502763867378,0.0,0.0,0.1517681628465652,24.72247886657715,25.0,0.9611415266990662,-4311.09423828125,37.02671051025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.0962493047118187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201892271637916,0.1201934665441513,-4.241457645548508e-06,0.0,9.76808078121394e-05,0.0,0.0,4.686203479766846,0.0,0.0,0.0,0.2302148938179016,4.0,0.0,1.0
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028627158608287,-217.5589599609375,295.04034423828125,0.5483377575874329,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483377575874329,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038771205581724,-227.7237701416016,296.4020690917969,0.5483377575874329,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886854082345962,-2190.667724609375,304.14459228515625,0.7924724817276001,0.1462636590003967,0.1389470696449279,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483377575874329,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.39208984375,291.1235046386719,1.0,0.1599977165460586,0.9681251645088196,0.9681251645088196,1.0,1.0,-0.5971022248268127,0.2592851221561432,0.3378171026706695,0.0870842561125755,0.0,0.0,0.1552719622850418,24.71086883544922,25.0,0.9590879082679749,-4347.00634765625,37.19218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.0970961228013038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218492686748504,0.1218535155057907,-4.244224328431301e-06,0.0,9.85402220976539e-05,0.0,0.0,4.755643844604492,0.0,0.0,0.0,0.2304428368806839,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028627158608287,-217.5589599609375,295.04034423828125,0.5483377575874329,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483377575874329,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038771205581724,-227.7237701416016,296.4020690917969,0.5483377575874329,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886854082345962,-2190.667724609375,304.14459228515625,0.7924724817276001,0.1462636590003967,0.1389470696449279,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483377575874329,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9140014648437,293.39208984375,291.1235046386719,1.0,0.1599977165460586,0.9681251645088196,0.9681251645088196,1.0,1.0,-0.5971022248268127,0.2592851221561432,0.3378171026706695,0.0870842561125755,0.0,0.0,0.1552719622850418,24.71086883544922,25.0,0.9590879082679749,-4347.00634765625,37.19218444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.0970961228013038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218492686748504,0.1218535155057907,-4.244224328431301e-06,0.0,9.85402220976539e-05,0.0,0.0,4.755643844604492,0.0,0.0,0.0,0.2304428368806839,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028820510488003,-219.011474609375,295.0669250488281,0.5484709739685059,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484709739685059,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.003869867650792,-227.3095092773437,296.39288330078125,0.5484709739685059,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898700729012489,-2213.919677734375,304.1444396972656,0.7955328822135925,0.147844135761261,0.1404310166835785,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484709739685059,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8766174316406,293.3690490722656,291.1241760253906,1.0,0.1601443290710449,0.9683969616889954,0.9683969616889954,1.0,1.0,-0.5988741517066956,0.2600478231906891,0.3388262987136841,0.0874301642179489,0.0,0.0,0.1586869359016418,24.6997184753418,25.0,0.9272675514221193,-4382.7568359375,37.36319351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.0979305505752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234886869788169,0.1234929338097572,-4.246971457178006e-06,0.0,9.938705625245348e-05,0.0,0.0,4.824390888214111,0.0,0.0,0.0,0.2306687384843826,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028820510488003,-219.011474609375,295.0669250488281,0.5484709739685059,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484709739685059,0.050000000745058,0.0482538156211376,293.22222900390625,297.1499938964844,293.1499938964844,0.003869867650792,-227.3095092773437,296.39288330078125,0.5484709739685059,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898700729012489,-2213.919677734375,304.1444396972656,0.7955328822135925,0.147844135761261,0.1404310166835785,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484709739685059,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8766174316406,293.3690490722656,291.1241760253906,1.0,0.1601443290710449,0.9683969616889954,0.9683969616889954,1.0,1.0,-0.5988741517066956,0.2600478231906891,0.3388262987136841,0.0874301642179489,0.0,0.0,0.1586869359016418,24.6997184753418,25.0,0.9272675514221193,-4382.7568359375,37.36319351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,304.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.0979305505752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234886869788169,0.1234929338097572,-4.246971457178006e-06,0.0,9.938705625245348e-05,0.0,0.0,4.824390888214111,0.0,0.0,0.0,0.2306687384843826,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029028810095041,-220.57627868652344,295.09552001953125,0.5486040115356445,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040115356445,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038643153384327,-226.9912567138672,296.3858947753906,0.5486040115356445,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.0910820886492729,-2237.712646484375,304.1442565917969,0.7986388206481934,0.149459958076477,0.1419488787651062,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040115356445,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.84014892578125,293.34747314453125,291.12481689453125,1.0,0.160296082496643,0.968662440776825,0.968662440776825,1.0,1.0,-0.60068678855896,0.2608266174793243,0.3398601710796356,0.0877872928977012,0.0,0.0,0.1620204150676727,24.689037322998047,25.0,0.8685246109962463,-4418.34716796875,37.53947067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.0987518578767776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251092702150344,0.1251135319471359,-4.249701305525377e-06,0.0,0.0001002205826807,0.0,0.0,4.892515182495117,0.0,0.0,0.0,0.2308928072452545,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029028810095041,-220.57627868652344,295.09552001953125,0.5486040115356445,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040115356445,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038643153384327,-226.9912567138672,296.3858947753906,0.5486040115356445,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.0910820886492729,-2237.712646484375,304.1442565917969,0.7986388206481934,0.149459958076477,0.1419488787651062,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486040115356445,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.84014892578125,293.34747314453125,291.12481689453125,1.0,0.160296082496643,0.968662440776825,0.968662440776825,1.0,1.0,-0.60068678855896,0.2608266174793243,0.3398601710796356,0.0877872928977012,0.0,0.0,0.1620204150676727,24.689037322998047,25.0,0.8685246109962463,-4418.34716796875,37.53947067260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62890625,18000.0,0.0,0.0,0.0987518578767776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251092702150344,0.1251135319471359,-4.249701305525377e-06,0.0,0.0001002205826807,0.0,0.0,4.892515182495117,0.0,0.0,0.0,0.2308928072452545,4.0,0.0,1.0
840180,293.10284423828125,297.1499938964844,293.1499938964844,0.002925225533545,-222.2548370361328,295.1261291503906,0.5487366914749146,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366914749146,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038604813162237,-226.770248413086,296.381103515625,0.5487366914749146,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923207700252533,-2262.026123046875,304.14410400390625,0.8017841577529907,0.1511096656322479,0.1434992551803589,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366914749146,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045654296875,293.32733154296875,291.1253662109375,1.0,0.1604528427124023,0.9689279794692992,0.9689279794692992,1.0,1.0,-0.6025384664535522,0.2616208493709564,0.3409176170825958,0.0881553888320922,0.0,0.0,0.1652789860963821,24.678834915161133,25.0,0.7883147597312927,-4453.77880859375,37.72089385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.0995597541332244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267128139734268,0.126717060804367,-4.252415692462819e-06,0.0,0.0001010404957924,0.0,0.0,4.960087299346924,0.0,0.0,0.0,0.2311152666807174,4.0,0.0,1.0
840240,293.10284423828125,297.1499938964844,293.1499938964844,0.002925225533545,-222.2548370361328,295.1261291503906,0.5487366914749146,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366914749146,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038604813162237,-226.770248413086,296.381103515625,0.5487366914749146,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923207700252533,-2262.026123046875,304.14410400390625,0.8017841577529907,0.1511096656322479,0.1434992551803589,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487366914749146,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8045654296875,293.32733154296875,291.1253662109375,1.0,0.1604528427124023,0.9689279794692992,0.9689279794692992,1.0,1.0,-0.6025384664535522,0.2616208493709564,0.3409176170825958,0.0881553888320922,0.0,0.0,0.1652789860963821,24.678834915161133,25.0,0.7883147597312927,-4453.77880859375,37.72089385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,304.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.0995597541332244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267128139734268,0.126717060804367,-4.252415692462819e-06,0.0,0.0001010404957924,0.0,0.0,4.960087299346924,0.0,0.0,0.0,0.2311152666807174,4.0,0.0,1.0
840300,293.1000061035156,297.1499938964844,293.1499938964844,0.0029369750991463,-223.137435913086,295.1421813964844,0.54880291223526,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.54880291223526,0.050000000745058,0.0482513159513473,293.206298828125,297.1499938964844,293.1499938964844,0.0038592165801674,-226.6967010498047,296.3795471191406,0.54880291223526,0.050000000745058,0.0356382578611373,293.0958251953125,297.1499938964844,293.1499938964844,0.0929499641060829,-2274.373046875,304.14404296875,0.80336993932724,0.1519468277692794,0.1442862600088119,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.54880291223526,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7870788574219,293.3177795410156,291.1256408691406,1.0,0.1605330556631088,0.969060719013214,0.969060719013214,1.0,1.0,-0.6034784913063049,0.2620235979557037,0.3414549231529236,0.0883434638381004,0.0,0.0,0.166882574558258,24.67391395568848,25.0,0.7443322539329529,-4471.4384765625,37.813507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,304.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.0999587625265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275089681148529,0.1275132298469543,-4.253768111084355e-06,0.0,0.0001014454392134,0.0,0.0,4.993698120117188,0.0,0.0,0.0,0.2312260121107101,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029490860179066,-224.04708862304688,295.15869140625,0.5488690733909607,0.050000000745058,0.0458201467990875,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488690733909607,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.00385836022906,-226.64630126953125,296.3785095214844,0.5488690733909607,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935851708054542,-2286.833984375,304.1439819335937,0.8049623966217041,0.1527914404869079,0.1450803428888321,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488690733909607,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.769775390625,293.3085632324219,291.1258850097656,1.0,0.160614401102066,0.9691903591156006,0.9691903591156006,1.0,1.0,-0.6044270396232605,0.2624296247959137,0.3419974148273468,0.0885339826345443,0.0,0.0,0.1684714555740356,24.669103622436523,25.0,0.7006954550743103,-4489.07080078125,37.90728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1003548577427864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283024549484253,0.1283067017793655,-4.255119165463839e-06,0.0,0.0001018474213196,0.0,0.0,5.027235984802246,0.0,0.0,0.0,0.2313365489244461,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029748519882559,-225.97930908203125,295.19390869140625,0.549004316329956,0.050000000745058,0.0458191819489002,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038581674452871,-226.6287384033203,296.37847900390625,0.549004316329956,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948798060417175,-2312.211181640625,304.1438293457031,0.8081623315811157,0.1545229107141494,0.1467008888721466,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.12677001953125,1.0,0.1607806831598281,0.9694497585296632,0.9694497585296632,1.0,1.0,-0.6063628196716309,0.2632573246955871,0.3431054651737213,0.0889250859618187,0.0,0.0,0.1715606302022934,24.6593074798584,25.0,1.4904791116714478,-4523.2060546875,38.099212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1011377051472663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298703104257583,0.1298745721578598,-4.257811269781087e-06,0.0,0.0001026419122354,0.0,0.0,5.093640327453613,0.0,0.0,0.0,0.2315555810928344,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029748519882559,-225.97930908203125,295.19390869140625,0.549004316329956,0.050000000745058,0.0458191819489002,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.0482498034834861,293.1966552734375,297.1499938964844,293.1499938964844,0.0038581674452871,-226.6287384033203,296.37847900390625,0.549004316329956,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948798060417175,-2312.211181640625,304.1438293457031,0.8081623315811157,0.1545229107141494,0.1467008888721466,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004316329956,0.050000000745058,0.2288762927055359,291.1264953613281,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.12677001953125,1.0,0.1607806831598281,0.9694497585296632,0.9694497585296632,1.0,1.0,-0.6063628196716309,0.2632573246955871,0.3431054651737213,0.0889250859618187,0.0,0.0,0.1715606302022934,24.6593074798584,25.0,1.4904791116714478,-4523.2060546875,38.099212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1011377051472663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298703104257583,0.1298745721578598,-4.257811269781087e-06,0.0,0.0001026419122354,0.0,0.0,5.093640327453613,0.0,0.0,0.0,0.2315555810928344,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030026971362531,-228.05845642089844,295.23260498046875,0.5491483807563782,0.050000000745058,0.0458181574940681,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491483807563782,0.050000000745058,0.0482487268745899,293.1900329589844,297.1499938964844,293.1499938964844,0.0038597870152443,-226.70535278320312,296.38165283203125,0.5491483807563782,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962155610322952,-2338.35107421875,304.1436462402344,0.8113782405853271,0.1563158333301544,0.1483811289072036,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491483807563782,0.050000000745058,0.2288711816072464,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1285705566406,1.0,0.1609521657228469,0.9697090983390808,0.9697090983390808,1.0,1.0,-0.6083696484565735,0.2641141414642334,0.3442555069923401,0.0893337056040763,0.0,0.0,0.1743602007627487,24.648550033569336,25.0,2.283087015151977,-4555.84716796875,38.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1019050851464271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313336342573166,0.131337895989418,-4.2604033296811394e-06,0.0,0.0001034207089105,0.0,0.0,5.155844688415527,0.0,0.0,0.0,0.231761559844017,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030026971362531,-228.05845642089844,295.23260498046875,0.5491483807563782,0.050000000745058,0.0458181574940681,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491483807563782,0.050000000745058,0.0482487268745899,293.1900329589844,297.1499938964844,293.1499938964844,0.0038597870152443,-226.70535278320312,296.38165283203125,0.5491483807563782,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962155610322952,-2338.35107421875,304.1436462402344,0.8113782405853271,0.1563158333301544,0.1483811289072036,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5491483807563782,0.050000000745058,0.2288711816072464,291.128173828125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1285705566406,1.0,0.1609521657228469,0.9697090983390808,0.9697090983390808,1.0,1.0,-0.6083696484565735,0.2641141414642334,0.3442555069923401,0.0893337056040763,0.0,0.0,0.1743602007627487,24.648550033569336,25.0,2.283087015151977,-4555.84716796875,38.29830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.130859375,18000.0,0.0,0.0,0.1019050851464271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313336342573166,0.131337895989418,-4.2604033296811394e-06,0.0,0.0001034207089105,0.0,0.0,5.155844688415527,0.0,0.0,0.0,0.231761559844017,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030321578960865,-230.260009765625,295.2735595703125,0.5492948889732361,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492948889732361,0.050000000745058,0.0482476279139518,293.18341064453125,297.1499938964844,293.1499938964844,0.0038632459472864,-226.8883819580078,296.3871154785156,0.5492948889732361,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975894927978515,-2365.2001953125,304.1434936523437,0.8145813345909119,0.1581477671861648,0.1501031070947647,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492948889732361,0.050000000745058,0.2288659811019897,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1298828125,1.0,0.1611289083957672,0.9699612855911256,0.9699612855911256,1.0,1.0,-0.6104264259338379,0.2649910449981689,0.3454353809356689,0.089755393564701,0.0,0.0,0.1769628077745437,24.63784980773925,25.0,1.7503317594528198,-4587.10205078125,38.50349044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1026513651013374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132686510682106,0.1326907724142074,-4.262803940946469e-06,0.0,0.0001041780924424,0.0,0.0,5.213474750518799,0.0,0.0,0.0,0.2319528609514236,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030321578960865,-230.260009765625,295.2735595703125,0.5492948889732361,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492948889732361,0.050000000745058,0.0482476279139518,293.18341064453125,297.1499938964844,293.1499938964844,0.0038632459472864,-226.8883819580078,296.3871154785156,0.5492948889732361,0.050000000745058,0.0356355346739292,293.0898742675781,297.1499938964844,293.1499938964844,0.0975894927978515,-2365.2001953125,304.1434936523437,0.8145813345909119,0.1581477671861648,0.1501031070947647,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5492948889732361,0.050000000745058,0.2288659811019897,291.1296691894531,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1298828125,1.0,0.1611289083957672,0.9699612855911256,0.9699612855911256,1.0,1.0,-0.6104264259338379,0.2649910449981689,0.3454353809356689,0.089755393564701,0.0,0.0,0.1769628077745437,24.63784980773925,25.0,1.7503317594528198,-4587.10205078125,38.50349044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95562744140625,304.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1026513651013374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132686510682106,0.1326907724142074,-4.262803940946469e-06,0.0,0.0001041780924424,0.0,0.0,5.213474750518799,0.0,0.0,0.0,0.2319528609514236,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030633807182312,-232.5984802246093,295.316162109375,0.5494402647018433,0.050000000745058,0.0458160862326622,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494402647018433,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038686087355017,-227.18508911132807,296.3944396972656,0.5494402647018433,0.050000000745058,0.035634733736515,293.08819580078125,297.1499938964844,293.1499938964844,0.0989959985017776,-2392.63818359375,304.143310546875,0.8177593350410461,0.1600081920623779,0.151853859424591,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494402647018433,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.13043212890625,1.0,0.1613105982542038,0.9702135324478148,0.9702135324478148,1.0,1.0,-0.6125178337097168,0.2658816874027252,0.3466361165046692,0.0901870056986808,0.0,0.0,0.1795251965522766,24.62776565551757,25.0,0.8314866423606873,-4618.2509765625,38.713775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1033732891082763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340150535106659,0.1340193152427673,-4.265117695467779e-06,0.0,0.0001049107449944,0.0,0.0,5.270123958587647,0.0,0.0,0.0,0.2321404814720153,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030633807182312,-232.5984802246093,295.316162109375,0.5494402647018433,0.050000000745058,0.0458160862326622,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494402647018433,0.050000000745058,0.048246543854475,293.1767578125,297.1499938964844,293.1499938964844,0.0038686087355017,-227.18508911132807,296.3944396972656,0.5494402647018433,0.050000000745058,0.035634733736515,293.08819580078125,297.1499938964844,293.1499938964844,0.0989959985017776,-2392.63818359375,304.143310546875,0.8177593350410461,0.1600081920623779,0.151853859424591,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494402647018433,0.050000000745058,0.2288608253002166,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.13043212890625,1.0,0.1613105982542038,0.9702135324478148,0.9702135324478148,1.0,1.0,-0.6125178337097168,0.2658816874027252,0.3466361165046692,0.0901870056986808,0.0,0.0,0.1795251965522766,24.62776565551757,25.0,0.8314866423606873,-4618.2509765625,38.713775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,304.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1033732891082763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340150535106659,0.1340193152427673,-4.265117695467779e-06,0.0,0.0001049107449944,0.0,0.0,5.270123958587647,0.0,0.0,0.0,0.2321404814720153,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030796367209404,-233.8171844482422,295.338134765625,0.5495121479034424,0.050000000745058,0.0458155758678913,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495121479034424,0.050000000745058,0.048246007412672,293.1734313964844,297.1499938964844,293.1499938964844,0.0038720024749636,-227.37538146972656,296.3988342285156,0.5495121479034424,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997099727392196,-2406.54248046875,304.1432189941406,0.8193402886390686,0.1609477251768112,0.1527384221553802,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5495121479034424,0.050000000745058,0.2288582921028137,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614032238721847,0.9703395962715148,0.9703395962715148,1.0,1.0,-0.6135745644569397,0.2663314044475555,0.3472431898117065,0.0904061272740364,0.0,0.0,0.1808129698038101,24.623003005981445,25.0,0.4318802952766418,-4633.98291015625,38.82069778442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626770019531,304.7362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46484375,18000.0,0.0,0.0,0.1037255153059959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346848011016845,0.134689062833786,-4.266275482223136e-06,0.0,0.0001052682127919,0.0,0.0,5.298712730407715,0.0,0.0,0.0,0.2322350591421127,4.0,0.0,1.0
840960,293.0663452148437,297.1499938964844,293.1499938964844,0.0030962720047682,-235.0645751953125,295.36053466796875,0.5495835542678833,0.050000000745058,0.0458150692284107,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495835542678833,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038758302107453,-227.5908660888672,296.4037170410156,0.5495835542678833,0.050000000745058,0.0356339439749717,293.0866394042969,297.1499938964844,293.1499938964844,0.1004300341010093,-2420.545654296875,304.1431579589844,0.820916473865509,0.1618926227092743,0.1536281257867813,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495835542678833,0.050000000745058,0.2288557589054107,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.1304931640625,1.0,0.1614969074726104,0.9704620838165284,0.9704620838165284,1.0,1.0,-0.614637553691864,0.2667834758758545,0.3478540778160095,0.0906271561980247,0.0,0.0,0.1821103692054748,24.6184139251709,25.0,0.1059538349509239,-4649.85791015625,38.92868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,304.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.1040731370449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353618949651718,0.1353661715984344,-4.2674441829149146e-06,0.0,0.0001056210094247,0.0,0.0,5.327640533447266,0.0,0.0,0.0,0.2323307543992996,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031307286117225,-237.64801025390625,295.4067077636719,0.5497246980667114,0.050000000745058,0.0458140708506107,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497246980667114,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038848295807838,-228.09890747070312,296.4150695800781,0.5497246980667114,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018877476453781,-2448.83056640625,304.1430053710937,0.8240604400634766,0.1637982428073883,0.1554229110479354,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497246980667114,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1303100585937,1.0,0.1616873890161514,0.9707069993019104,0.9707069993019104,1.0,1.0,-0.6167821288108826,0.2676949203014374,0.3490872085094452,0.091075025498867,0.0,0.0,0.1847415268421173,24.609764099121094,25.0,-0.2952548563480377,-4682.08447265625,39.14783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1047572195529937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367442607879638,0.1367485225200653,-4.269831151759718e-06,0.0,0.0001063152594724,0.0,0.0,5.38678789138794,0.0,0.0,0.0,0.2325264662504196,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031307286117225,-237.64801025390625,295.4067077636719,0.5497246980667114,0.050000000745058,0.0458140708506107,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497246980667114,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038848295807838,-228.09890747070312,296.4150695800781,0.5497246980667114,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018877476453781,-2448.83056640625,304.1430053710937,0.8240604400634766,0.1637982428073883,0.1554229110479354,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5497246980667114,0.050000000745058,0.2288507670164108,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1303100585937,1.0,0.1616873890161514,0.9707069993019104,0.9707069993019104,1.0,1.0,-0.6167821288108826,0.2676949203014374,0.3490872085094452,0.091075025498867,0.0,0.0,0.1847415268421173,24.609764099121094,25.0,-0.2952548563480377,-4682.08447265625,39.14783477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1047572195529937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367442607879638,0.1367485225200653,-4.269831151759718e-06,0.0,0.0001063152594724,0.0,0.0,5.38678789138794,0.0,0.0,0.0,0.2325264662504196,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031666937284171,-240.3424072265625,295.45477294921875,0.5498640537261963,0.050000000745058,0.0458130873739719,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498640537261963,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038955365307629,-228.70343017578125,296.4285888671875,0.5498640537261963,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033659279346466,-2477.424072265625,304.14288330078125,0.8271986246109009,0.1657229214906692,0.1572360694408416,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498640537261963,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300354003906,1.0,0.1618817150592804,0.9709519147872924,0.9709519147872924,1.0,1.0,-0.6189488768577576,0.2686149775981903,0.3503338694572449,0.0915300697088241,0.0,0.0,0.1874168068170547,24.601757049560547,25.0,-0.4203506410121918,-4714.888671875,39.37094497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1054329425096511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381648480892181,0.1381691247224807,-4.27229451815947e-06,0.0,0.0001070010403054,0.0,0.0,5.447707653045654,0.0,0.0,0.0,0.2327281832695007,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031666937284171,-240.3424072265625,295.45477294921875,0.5498640537261963,0.050000000745058,0.0458130873739719,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498640537261963,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038955365307629,-228.70343017578125,296.4285888671875,0.5498640537261963,0.050000000745058,0.0356324017047882,293.0837707519531,297.1499938964844,293.1499938964844,0.1033659279346466,-2477.424072265625,304.14288330078125,0.8271986246109009,0.1657229214906692,0.1572360694408416,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498640537261963,0.050000000745058,0.2288458496332168,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300354003906,1.0,0.1618817150592804,0.9709519147872924,0.9709519147872924,1.0,1.0,-0.6189488768577576,0.2686149775981903,0.3503338694572449,0.0915300697088241,0.0,0.0,0.1874168068170547,24.601757049560547,25.0,-0.4203506410121918,-4714.888671875,39.37094497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97344970703125,304.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1054329425096511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381648480892181,0.1381691247224807,-4.27229451815947e-06,0.0,0.0001070010403054,0.0,0.0,5.447707653045654,0.0,0.0,0.0,0.2327281832695007,4.0,0.0,1.0
841260,293.0479431152344,297.1499938964844,293.1499938964844,0.0032042085658758,-243.1493682861328,295.5048828125,0.5500015616416931,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500015616416931,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039079962298274,-229.4058380126953,296.4443664550781,0.5500015616416931,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048630774021148,-2506.293701171875,304.14276123046875,0.8303391337394714,0.1676660031080246,0.1590668857097625,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500015616416931,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620797365903854,0.9711914658546448,0.9711914658546448,1.0,1.0,-0.6211369037628174,0.269543319940567,0.3515936136245727,0.091991975903511,0.0,0.0,0.1901260316371917,24.5943660736084,25.0,-0.3738099634647369,-4748.15234375,39.59792709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1061076000332832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396202743053436,0.1396245509386062,-4.274836101103574e-06,0.0,0.0001076857224688,0.0,0.0,5.51027250289917,0.0,0.0,0.0,0.2329355776309967,4.0,0.0,1.0
841320,293.0479431152344,297.1499938964844,293.1499938964844,0.0032042085658758,-243.1493682861328,295.5048828125,0.5500015616416931,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500015616416931,0.050000000745058,0.0482423640787601,293.1503295898437,297.1499938964844,293.1499938964844,0.0039079962298274,-229.4058380126953,296.4443664550781,0.5500015616416931,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048630774021148,-2506.293701171875,304.14276123046875,0.8303391337394714,0.1676660031080246,0.1590668857097625,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5500015616416931,0.050000000745058,0.2288410067558288,291.1298217773437,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297912597656,1.0,0.1620797365903854,0.9711914658546448,0.9711914658546448,1.0,1.0,-0.6211369037628174,0.269543319940567,0.3515936136245727,0.091991975903511,0.0,0.0,0.1901260316371917,24.5943660736084,25.0,-0.3738099634647369,-4748.15234375,39.59792709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,304.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1061076000332832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396202743053436,0.1396245509386062,-4.274836101103574e-06,0.0,0.0001076857224688,0.0,0.0,5.51027250289917,0.0,0.0,0.0,0.2329355776309967,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032431832514703,-246.06121826171875,295.5569763183594,0.5501376986503601,0.050000000745058,0.0458111576735973,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501376986503601,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.003922127187252,-230.2010040283203,296.4623718261719,0.5501376986503601,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063773408532142,-2535.401611328125,304.14263916015625,0.8334866762161255,0.1696254909038543,0.1609134823083877,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501376986503601,0.050000000745058,0.2288362234830856,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1296081542969,1.0,0.1622810661792755,0.9714310169219972,0.9714310169219972,1.0,1.0,-0.6233440041542053,0.2704790234565735,0.3528650104999542,0.0924602672457695,0.0,0.0,0.1928554624319076,24.58750343322754,25.0,-0.2727610468864441,-4781.73974609375,39.8284797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1067880988121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411034166812896,0.1411076933145523,-4.277444077160908e-06,0.0,0.0001083763418137,0.0,0.0,5.574189186096191,0.0,0.0,0.0,0.2331477403640747,4.0,0.0,1.0
