time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032431832514703,-246.06121826171875,295.5569763183594,0.5501376986503601,0.050000000745058,0.0458111576735973,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501376986503601,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.003922127187252,-230.2010040283203,296.4623718261719,0.5501376986503601,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063773408532142,-2535.401611328125,304.14263916015625,0.8334866762161255,0.1696254909038543,0.1609134823083877,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501376986503601,0.050000000745058,0.2288362234830856,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1296081542969,1.0,0.1622810661792755,0.9714310169219972,0.9714310169219972,1.0,1.0,-0.6233440041542053,0.2704790234565735,0.3528650104999542,0.0924602672457695,0.0,0.0,0.1928554624319076,24.58750343322754,25.0,-0.2727610468864441,-4781.73974609375,39.8284797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1067880988121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411034166812896,0.1411076933145523,-4.277444077160908e-06,0.0,0.0001083763418137,0.0,0.0,5.574189186096191,0.0,0.0,0.0,0.2331477403640747,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.003263225313276,-247.5568389892578,295.5837707519531,0.5502052307128906,0.050000000745058,0.0458106808364391,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502052307128906,0.050000000745058,0.0482408553361892,293.1405334472656,297.1499938964844,293.1499938964844,0.0039298245683312,-230.63357543945312,296.4721984863281,0.5502052307128906,0.050000000745058,0.0356305316090583,293.0806579589844,297.1499938964844,293.1499938964844,0.1071406379342079,-2550.03955078125,304.1426086425781,0.8350645303726196,0.1706110388040542,0.1618423908948898,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502052307128906,0.050000000745058,0.2288338392972946,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295471191406,1.0,0.1623829156160354,0.9715507626533508,0.9715507626533508,1.0,1.0,-0.6244543194770813,0.270949512720108,0.3535048365592956,0.0926967114210128,0.0,0.0,0.1942251175642013,24.584259033203125,25.0,-0.2213091403245926,-4798.62890625,39.94506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,304.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1071322411298751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418539732694625,0.1418582499027252,-4.278771029930795e-06,0.0,0.0001087256023311,0.0,0.0,5.60659646987915,0.0,0.0,0.0,0.2332554012537002,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032836250029504,-249.0779266357422,295.61102294921875,0.550272524356842,0.050000000745058,0.0458102077245712,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550272524356842,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039379321970045,-231.0888519287109,296.4825744628906,0.550272524356842,0.050000000745058,0.0356301628053188,293.0801086425781,297.1499938964844,293.1499938964844,0.1079078242182731,-2564.729248046875,304.1425476074219,0.8366454839706421,0.1716002076864242,0.1627747118473053,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550272524356842,0.050000000745058,0.228831484913826,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.1294860839844,1.0,0.1624854952096939,0.9716657400131226,0.9716657400131226,1.0,1.0,-0.6255688071250916,0.2714215219020843,0.3541472554206848,0.0929345190525055,0.0,0.0,0.1955969482660293,24.581130981445312,25.0,-0.1754601448774337,-4815.57373046875,40.06245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,304.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.1074796169996261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426098346710205,0.1426141113042831,-4.280111170373857e-06,0.0,0.0001090781443053,0.0,0.0,5.639275074005127,0.0,0.0,0.0,0.2333640307188034,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033255324233323,-252.19883728027344,295.6669921875,0.5504062175750732,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504062175750732,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039554173126816,-232.0695343017578,296.5049743652344,0.5504062175750732,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094539240002632,-2594.26416015625,304.1424560546875,0.8398187756538391,0.1735891997814178,0.1646495759487152,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504062175750732,0.050000000745058,0.2288267910480499,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626928150653839,0.9718957543373108,0.9718957543373108,1.0,1.0,-0.627810001373291,0.2723703384399414,0.3554396629333496,0.0934144183993339,0.0,0.0,0.1983455568552017,24.5752010345459,25.0,-0.1062236651778221,-4849.62158203125,40.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,304.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1081861183047294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441365778446197,0.1441408544778823,-4.282831923774211e-06,0.0,0.0001097951608244,0.0,0.0,5.705410003662109,0.0,0.0,0.0,0.2335840761661529,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033255324233323,-252.19883728027344,295.6669921875,0.5504062175750732,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504062175750732,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039554173126816,-232.0695343017578,296.5049743652344,0.5504062175750732,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094539240002632,-2594.26416015625,304.1424560546875,0.8398187756538391,0.1735891997814178,0.1646495759487152,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504062175750732,0.050000000745058,0.2288267910480499,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626928150653839,0.9718957543373108,0.9718957543373108,1.0,1.0,-0.627810001373291,0.2723703384399414,0.3554396629333496,0.0934144183993339,0.0,0.0,0.1983455568552017,24.5752010345459,25.0,-0.1062236651778221,-4849.62158203125,40.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,304.9310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1081861183047294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441365778446197,0.1441408544778823,-4.282831923774211e-06,0.0,0.0001097951608244,0.0,0.0,5.705410003662109,0.0,0.0,0.0,0.2335840761661529,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033688829280436,-255.4217071533203,295.724853515625,0.5505390167236328,0.050000000745058,0.0458083376288414,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505390167236328,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039745564572513,-233.1414489746093,296.529541015625,0.5505390167236328,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110148802399635,-2623.9912109375,304.1423645019531,0.8430083990097046,0.1755912601947784,0.1665369719266891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505390167236328,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629027873277664,0.9721257090568542,0.9721257090568542,1.0,1.0,-0.6300663352012634,0.2733250260353088,0.3567413091659546,0.0938996896147728,0.0,0.0,0.2010985761880874,24.56966590881348,25.0,-0.0601967982947826,-4883.88720703125,40.54004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1089098155498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456822007894516,0.1456864923238754,-4.285602699383162e-06,0.0,0.0001105296178138,0.0,0.0,5.772537708282471,0.0,0.0,0.0,0.2338076829910278,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033688829280436,-255.4217071533203,295.724853515625,0.5505390167236328,0.050000000745058,0.0458083376288414,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505390167236328,0.050000000745058,0.0482383854687213,293.1243591308594,297.1499938964844,293.1499938964844,0.0039745564572513,-233.1414489746093,296.529541015625,0.5505390167236328,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110148802399635,-2623.9912109375,304.1423645019531,0.8430083990097046,0.1755912601947784,0.1665369719266891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505390167236328,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629027873277664,0.9721257090568542,0.9721257090568542,1.0,1.0,-0.6300663352012634,0.2733250260353088,0.3567413091659546,0.0938996896147728,0.0,0.0,0.2010985761880874,24.56966590881348,25.0,-0.0601967982947826,-4883.88720703125,40.54004669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1089098155498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456822007894516,0.1456864923238754,-4.285602699383162e-06,0.0,0.0001105296178138,0.0,0.0,5.772537708282471,0.0,0.0,0.0,0.2338076829910278,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034136741887778,-258.74560546875,295.7845458984375,0.5506710410118103,0.050000000745058,0.0458074137568473,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506710410118103,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039953519590198,-234.30435180664065,296.5562438964844,0.5506710410118103,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125901117920875,-2653.8984375,304.1423034667969,0.8462156653404236,0.1776056140661239,0.1684360951185226,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506710410118103,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631152629852295,0.972350299358368,0.972350299358368,1.0,1.0,-0.6323367953300476,0.2742851078510284,0.3580516576766968,0.0943899676203727,0.0,0.0,0.2038534283638,24.564489364624023,25.0,-0.0238339658826589,-4918.38134765625,40.78338241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.1096519529819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472455412149429,0.1472498327493667,-4.288422587706009e-06,0.0,0.0001112827958422,0.0,0.0,5.840615749359131,0.0,0.0,0.0,0.2340347021818161,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034136741887778,-258.74560546875,295.7845458984375,0.5506710410118103,0.050000000745058,0.0458074137568473,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506710410118103,0.050000000745058,0.0482374094426631,293.1179504394531,297.1499938964844,293.1499938964844,0.0039953519590198,-234.30435180664065,296.5562438964844,0.5506710410118103,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125901117920875,-2653.8984375,304.1423034667969,0.8462156653404236,0.1776056140661239,0.1684360951185226,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506710410118103,0.050000000745058,0.2288175076246261,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631152629852295,0.972350299358368,0.972350299358368,1.0,1.0,-0.6323367953300476,0.2742851078510284,0.3580516576766968,0.0943899676203727,0.0,0.0,0.2038534283638,24.564489364624023,25.0,-0.0238339658826589,-4918.38134765625,40.78338241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,304.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5390625,18000.0,0.0,0.0,0.1096519529819488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472455412149429,0.1472498327493667,-4.288422587706009e-06,0.0,0.0001112827958422,0.0,0.0,5.840615749359131,0.0,0.0,0.0,0.2340347021818161,4.0,0.0,1.0
841980,293.01275634765625,297.1499938964844,293.1499938964844,0.0034599418286234,-262.1723937988281,295.8460998535156,0.55080246925354,0.050000000745058,0.0458064936101436,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.55080246925354,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040178354829549,-235.5597381591797,296.5851135253906,0.55080246925354,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141793057322502,-2683.97900390625,304.1422119140625,0.849441409111023,0.1796317249536514,0.1703464090824127,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.55080246925354,0.050000000745058,0.2288129180669784,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633301228284835,0.9725749492645264,0.9725749492645264,1.0,1.0,-0.634620726108551,0.2752504646778106,0.3593702912330627,0.0948851481080055,0.0,0.0,0.2066079974174499,24.559642791748047,25.0,-0.0312119666486978,-4952.90771484375,41.02962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1104129552841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488252729177475,0.1488295644521713,-4.291289769753348e-06,0.0,0.0001120551169151,0.0,0.0,5.909594535827637,0.0,0.0,0.0,0.234264999628067,4.0,0.0,1.0
842040,293.01275634765625,297.1499938964844,293.1499938964844,0.0034599418286234,-262.1723937988281,295.8460998535156,0.55080246925354,0.050000000745058,0.0458064936101436,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.55080246925354,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040178354829549,-235.5597381591797,296.5851135253906,0.55080246925354,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141793057322502,-2683.97900390625,304.1422119140625,0.849441409111023,0.1796317249536514,0.1703464090824127,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.55080246925354,0.050000000745058,0.2288129180669784,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633301228284835,0.9725749492645264,0.9725749492645264,1.0,1.0,-0.634620726108551,0.2752504646778106,0.3593702912330627,0.0948851481080055,0.0,0.0,0.2066079974174499,24.559642791748047,25.0,-0.0312119666486978,-4952.90771484375,41.02962875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,305.0096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1104129552841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488252729177475,0.1488295644521713,-4.291289769753348e-06,0.0,0.0001120551169151,0.0,0.0,5.909594535827637,0.0,0.0,0.0,0.234264999628067,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034836151171475,-263.9235534667969,295.8775634765625,0.5508679747581482,0.050000000745058,0.0458060353994369,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508679747581482,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.004029712639749,-236.2225799560547,296.6003112792969,0.5508679747581482,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.114979587495327,-2699.09375,304.1421813964844,0.8510612845420837,0.1806490272283554,0.1713056415319442,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508679747581482,0.050000000745058,0.2288106232881546,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634384095668792,0.9726872444152832,0.9726872444152832,1.0,1.0,-0.6357676386833191,0.275735080242157,0.3600325584411621,0.0951345264911651,0.0,0.0,0.2079921662807464,24.557334899902344,25.0,-0.1648607701063156,-4970.05224609375,41.15382766723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.0227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1107999458909034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496230065822601,0.1496272981166839,-4.29274223279208e-06,0.0,0.0001124478585552,0.0,0.0,5.9444966316223145,0.0,0.0,0.0,0.23438161611557,4.0,0.0,1.0
842160,293.0071105957031,297.1499938964844,293.1499938964844,0.0035076718777418,-265.70147705078125,295.9094543457031,0.5509333610534668,0.050000000745058,0.0458055771887302,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509333610534668,0.050000000745058,0.0482354797422885,293.105224609375,297.1499938964844,293.1499938964844,0.0040420275181531,-236.90953063964844,296.6160583496094,0.5509333610534668,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.115783505141735,-2714.254638671875,304.1421203613281,0.8526857495307922,0.1816691011190414,0.1722674369812011,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509333610534668,0.050000000745058,0.2288083434104919,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635472476482391,0.972795307636261,0.972795307636261,1.0,1.0,-0.6369175910949707,0.2762207984924316,0.360696792602539,0.0953849777579307,0.0,0.0,0.2093871086835861,24.55509757995605,25.0,-0.0847154036164283,-4988.12109375,41.27872085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1111909821629524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504307836294174,0.1504350751638412,-4.294212430977495e-06,0.0,0.0001128447111113,0.0,0.0,5.979880332946777,0.0,0.0,0.0,0.2344998717308044,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035567563027143,-269.3143310546875,295.9749450683594,0.5510639548301697,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510639548301697,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040677576325833,-238.33523559570312,296.6494140625,0.5510639548301697,0.050000000745058,0.0356258526444435,293.0746154785156,297.1499938964844,293.1499938964844,0.1173922196030616,-2744.508544921875,304.14208984375,0.8559474349021912,0.1837165504693985,0.1741980761289596,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510639548301697,0.050000000745058,0.2288037836551666,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.163766399025917,0.973011553287506,0.973011553287506,1.0,1.0,-0.6392260193824768,0.2771955728530884,0.3620304465293884,0.0958891063928604,0.0,0.0,0.2120635211467743,24.55079841613769,25.0,1.5327916145324707,-5027.123046875,41.53047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1119907274842262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520297974348068,0.1520340889692306,-4.297183750168188e-06,0.0,0.0001136563514592,0.0,0.0,6.050137042999268,0.0,0.0,0.0,0.2347348779439926,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035567563027143,-269.3143310546875,295.9749450683594,0.5510639548301697,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510639548301697,0.050000000745058,0.0482345186173915,293.09893798828125,297.1499938964844,293.1499938964844,0.0040677576325833,-238.33523559570312,296.6494140625,0.5510639548301697,0.050000000745058,0.0356258526444435,293.0746154785156,297.1499938964844,293.1499938964844,0.1173922196030616,-2744.508544921875,304.14208984375,0.8559474349021912,0.1837165504693985,0.1741980761289596,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510639548301697,0.050000000745058,0.2288037836551666,291.1297607421875,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.163766399025917,0.973011553287506,0.973011553287506,1.0,1.0,-0.6392260193824768,0.2771955728530884,0.3620304465293884,0.0958891063928604,0.0,0.0,0.2120635211467743,24.55079841613769,25.0,1.5327916145324707,-5027.123046875,41.53047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.416015625,18000.0,0.0,0.0,0.1119907274842262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520297974348068,0.1520340889692306,-4.297183750168188e-06,0.0,0.0001136563514592,0.0,0.0,6.050137042999268,0.0,0.0,0.0,0.2347348779439926,4.0,0.0,1.0
842340,292.9960021972656,297.1499938964844,293.1499938964844,0.0036070807836949,-272.9957275390625,296.0430908203125,0.5511941909790039,0.050000000745058,0.0458037592470645,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511941909790039,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040948903188109,-239.823959350586,296.6856994628906,0.5511941909790039,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.118998996913433,-2774.611572265625,304.1420288085937,0.8592249751091003,0.1857733428478241,0.1761377304792404,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511941909790039,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639875173568725,0.9732277393341064,0.9732277393341064,1.0,1.0,-0.641545295715332,0.2781746089458465,0.3633706867694855,0.0963973850011825,0.0,0.0,0.2143577933311462,24.5467529296875,25.0,2.5087549686431885,-5063.458984375,41.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1128207668662071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153448224067688,0.1534525156021118,-4.299962711229455e-06,0.0,0.0001144987327279,0.0,0.0,6.112802982330322,0.0,0.0,0.0,0.2349459826946258,4.0,0.0,1.0
842400,292.9960021972656,297.1499938964844,293.1499938964844,0.0036070807836949,-272.9957275390625,296.0430908203125,0.5511941909790039,0.050000000745058,0.0458037592470645,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511941909790039,0.050000000745058,0.0482335612177848,293.0926818847656,297.1499938964844,293.1499938964844,0.0040948903188109,-239.823959350586,296.6856994628906,0.5511941909790039,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.118998996913433,-2774.611572265625,304.1420288085937,0.8592249751091003,0.1857733428478241,0.1761377304792404,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511941909790039,0.050000000745058,0.2287992537021637,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639875173568725,0.9732277393341064,0.9732277393341064,1.0,1.0,-0.641545295715332,0.2781746089458465,0.3633706867694855,0.0963973850011825,0.0,0.0,0.2143577933311462,24.5467529296875,25.0,2.5087549686431885,-5063.458984375,41.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,305.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.048828125,18000.0,0.0,0.0,0.1128207668662071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153448224067688,0.1534525156021118,-4.299962711229455e-06,0.0,0.0001144987327279,0.0,0.0,6.112802982330322,0.0,0.0,0.0,0.2349459826946258,4.0,0.0,1.0
842460,292.9905700683594,297.1499938964844,293.1499938964844,0.0036587493959814,-276.7759704589844,296.1124267578125,0.5513240098953247,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041236951947212,-241.4110870361328,296.7235717773437,0.5513240098953247,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206269264221191,-2805.0419921875,304.1419677734375,0.8625162839889526,0.1878387629985809,0.1780855804681778,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642104983329773,0.9734386801719666,0.9734386801719666,1.0,1.0,-0.64387446641922,0.2791580259799957,0.3647164404392242,0.0969081372022628,0.0,0.0,0.2165242880582809,24.542949676513672,25.0,1.2324329614639282,-5097.2099609375,42.04174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1136649847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547436714172363,0.1547479778528213,-4.302451998228207e-06,0.0,0.0001153555131168,0.0,0.0,6.170090198516846,0.0,0.0,0.0,0.2351393103599548,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036587493959814,-276.7759704589844,296.1124267578125,0.5513240098953247,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041236951947212,-241.4110870361328,296.7235717773437,0.5513240098953247,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206269264221191,-2805.0419921875,304.1419677734375,0.8625162839889526,0.1878387629985809,0.1780855804681778,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513240098953247,0.050000000745058,0.2287947386503219,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642104983329773,0.9734386801719666,0.9734386801719666,1.0,1.0,-0.64387446641922,0.2791580259799957,0.3647164404392242,0.0969081372022628,0.0,0.0,0.2165242880582809,24.542949676513672,25.0,1.2324329614639282,-5097.2099609375,42.04174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,305.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.1136649847030639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547436714172363,0.1547479778528213,-4.302451998228207e-06,0.0,0.0001153555131168,0.0,0.0,6.170090198516846,0.0,0.0,0.0,0.2351393103599548,4.0,0.0,1.0
842580,292.98516845703125,297.1499938964844,293.1499938964844,0.0037122471258044,-280.6912536621094,296.1827697753906,0.5514534115791321,0.050000000745058,0.0458019562065601,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534115791321,0.050000000745058,0.0482316650450229,293.0802917480469,297.1499938964844,293.1499938964844,0.0041545159183442,-243.1165008544922,296.7628479003906,0.5514534115791321,0.050000000745058,0.0356237441301345,293.07257080078125,297.1499938964844,293.1499938964844,0.12227813154459,-2835.83935546875,304.14190673828125,0.8658198714256287,0.1899128258228302,0.1800414621829986,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534115791321,0.050000000745058,0.2287902534008026,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644352525472641,0.9736496806144714,0.9736496806144714,1.0,1.0,-0.6462132930755615,0.280146449804306,0.3660668134689331,0.0974199026823043,0.0,0.0,0.2187785506248474,24.539352416992188,25.0,-0.299048513174057,-5129.9658203125,42.30110549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1145097762346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082734465599,0.156087040901184,-4.304928097553784e-06,0.0,0.0001162128683063,0.0,0.0,6.229292392730713,0.0,0.0,0.0,0.23533795773983,4.0,0.0,1.0
842640,292.98516845703125,297.1499938964844,293.1499938964844,0.0037122471258044,-280.6912536621094,296.1827697753906,0.5514534115791321,0.050000000745058,0.0458019562065601,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534115791321,0.050000000745058,0.0482316650450229,293.0802917480469,297.1499938964844,293.1499938964844,0.0041545159183442,-243.1165008544922,296.7628479003906,0.5514534115791321,0.050000000745058,0.0356237441301345,293.07257080078125,297.1499938964844,293.1499938964844,0.12227813154459,-2835.83935546875,304.14190673828125,0.8658198714256287,0.1899128258228302,0.1800414621829986,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514534115791321,0.050000000745058,0.2287902534008026,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644352525472641,0.9736496806144714,0.9736496806144714,1.0,1.0,-0.6462132930755615,0.280146449804306,0.3660668134689331,0.0974199026823043,0.0,0.0,0.2187785506248474,24.539352416992188,25.0,-0.299048513174057,-5129.9658203125,42.30110549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19140625,18000.0,0.0,0.0,0.1145097762346267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082734465599,0.156087040901184,-4.304928097553784e-06,0.0,0.0001162128683063,0.0,0.0,6.229292392730713,0.0,0.0,0.0,0.23533795773983,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037395490799099,-282.6917724609375,296.21826171875,0.5515180230140686,0.050000000745058,0.045801505446434,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515180230140686,0.050000000745058,0.048231191933155,293.0771789550781,297.1499938964844,293.1499938964844,0.0041706175543367,-244.01177978515625,296.782958984375,0.5515180230140686,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231150031089782,-2851.426025390625,304.141845703125,0.867476224899292,0.1909532248973846,0.181022509932518,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515180230140686,0.050000000745058,0.2287880033254623,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645482629537582,0.973755180835724,0.973755180835724,1.0,1.0,-0.6473864316940308,0.2806426286697387,0.366743803024292,0.0976761803030967,0.0,0.0,0.2200036197900772,24.537612915039062,25.0,-1.7647361755371094,-5144.73974609375,42.43171310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,305.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9609375,18000.0,0.0,0.0,0.114927589893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156794935464859,0.156799241900444,-4.306218215788249e-06,0.0,0.0001166368892882,0.0,0.0,6.260791301727295,0.0,0.0,0.0,0.2354435920715332,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037673437036573,-284.7319030761719,296.2537841796875,0.5515827536582947,0.050000000745058,0.0458010584115982,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515827536582947,0.050000000745058,0.0482307188212871,293.0740966796875,297.1499938964844,293.1499938964844,0.0041872831061482,-244.9428253173828,296.8032531738281,0.5515827536582947,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239617764949798,-2867.185791015625,304.14178466796875,0.8691355586051941,0.1919960975646972,0.1820057481527328,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515827536582947,0.050000000745058,0.2287857681512832,291.1312255859375,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.13067626953125,1.0,0.1646616905927658,0.9738566279411316,0.9738566279411316,1.0,1.0,-0.6485621929168701,0.2811400592327118,0.3674221634864807,0.0979326888918876,0.0,0.0,0.2213779389858245,24.5359001159668,25.0,-3.097503900527954,-5160.47998046875,42.562950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,305.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.49609375,18000.0,0.0,0.0,0.1153391003608703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575827598571777,0.1575870662927627,-4.3076015572296456e-06,0.0,0.0001170545292552,0.0,0.0,6.295613765716553,0.0,0.0,0.0,0.2355600893497467,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.003824200714007,-288.8999938964844,296.3257751464844,0.5517125129699707,0.050000000745058,0.0458001568913459,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125129699707,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.004222051706165,-246.8849639892578,296.84503173828125,0.5517125129699707,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256704926490783,-2898.92333984375,304.1416931152344,0.8724633455276489,0.1940892785787582,0.1839791089296341,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125129699707,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648897379636764,0.9740596413612366,0.9740596413612366,1.0,1.0,-0.6509220004081726,0.2821391522884369,0.3687828779220581,0.098446674644947,0.0,0.0,0.2244934886693954,24.532514572143555,25.0,-4.061284065246582,-5194.43603515625,42.82729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,305.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1161475554108619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159413680434227,0.159417986869812,-4.310812528274255e-06,0.0,0.0001178750026156,0.0,0.0,6.376697063446045,0.0,0.0,0.0,0.2358305901288986,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.003824200714007,-288.8999938964844,296.3257751464844,0.5517125129699707,0.050000000745058,0.0458001568913459,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125129699707,0.050000000745058,0.048229768872261,293.06793212890625,297.1499938964844,293.1499938964844,0.004222051706165,-246.8849639892578,296.84503173828125,0.5517125129699707,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256704926490783,-2898.92333984375,304.1416931152344,0.8724633455276489,0.1940892785787582,0.1839791089296341,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517125129699707,0.050000000745058,0.2287812680006027,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648897379636764,0.9740596413612366,0.9740596413612366,1.0,1.0,-0.6509220004081726,0.2821391522884369,0.3687828779220581,0.098446674644947,0.0,0.0,0.2244934886693954,24.532514572143555,25.0,-4.061284065246582,-5194.43603515625,42.82729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,305.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1161475554108619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159413680434227,0.159417986869812,-4.310812528274255e-06,0.0,0.0001178750026156,0.0,0.0,6.376697063446045,0.0,0.0,0.0,0.2358305901288986,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038824910297989,-293.1488647460937,296.39996337890625,0.5518428683280945,0.050000000745058,0.0457992553710937,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518428683280945,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.004258478526026,-248.90496826171875,296.8893737792969,0.5518428683280945,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273835748434066,-2930.628173828125,304.1416015625,0.8758028745651245,0.1961929053068161,0.1859622150659561,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518428683280945,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651194095611572,0.9742625951766968,0.9742625951766968,1.0,1.0,-0.6532934904098511,0.28314408659935,0.3701494038105011,0.09896220266819,0.0,0.0,0.2278848886489868,24.52916717529297,25.0,-2.243067741394043,-5234.77783203125,43.0942268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1169484108686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614882498979568,0.1614925563335418,-4.314594207244227e-06,0.0,0.0001186877707368,0.0,0.0,6.469054222106934,0.0,0.0,0.0,0.2361396700143814,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038824910297989,-293.1488647460937,296.39996337890625,0.5518428683280945,0.050000000745058,0.0457992553710937,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518428683280945,0.050000000745058,0.0482288189232349,293.061767578125,297.1499938964844,293.1499938964844,0.004258478526026,-248.90496826171875,296.8893737792969,0.5518428683280945,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273835748434066,-2930.628173828125,304.1416015625,0.8758028745651245,0.1961929053068161,0.1859622150659561,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5518428683280945,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651194095611572,0.9742625951766968,0.9742625951766968,1.0,1.0,-0.6532934904098511,0.28314408659935,0.3701494038105011,0.09896220266819,0.0,0.0,0.2278848886489868,24.52916717529297,25.0,-2.243067741394043,-5234.77783203125,43.0942268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,305.1957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1169484108686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614882498979568,0.1614925563335418,-4.314594207244227e-06,0.0,0.0001186877707368,0.0,0.0,6.469054222106934,0.0,0.0,0.0,0.2361396700143814,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039420174434781,-297.4342956542969,296.477783203125,0.551973819732666,0.050000000745058,0.0457983501255512,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551973819732666,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042962227016687,-250.9596099853516,296.9376220703125,0.551973819732666,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290719956159591,-2961.718017578125,304.1416015625,0.8791515231132507,0.1983063071966171,0.187954694032669,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551973819732666,0.050000000745058,0.2287722378969192,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653507053852081,0.9744589924812316,0.9744589924812316,1.0,1.0,-0.6556761860847473,0.2841545641422272,0.3715216517448425,0.0994791761040687,0.0,0.0,0.2309450209140777,24.525867462158203,25.0,1.9855279922485352,-5277.5419921875,43.36372756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.117772102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007560253143,0.1635050773620605,-4.318562332628062e-06,0.0,0.0001195237055071,0.0,0.0,6.559378623962402,0.0,0.0,0.0,0.2364440262317657,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039420174434781,-297.4342956542969,296.477783203125,0.551973819732666,0.050000000745058,0.0457983501255512,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551973819732666,0.050000000745058,0.0482278652489185,293.0556335449219,297.1499938964844,293.1499938964844,0.0042962227016687,-250.9596099853516,296.9376220703125,0.551973819732666,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290719956159591,-2961.718017578125,304.1416015625,0.8791515231132507,0.1983063071966171,0.187954694032669,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.551973819732666,0.050000000745058,0.2287722378969192,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653507053852081,0.9744589924812316,0.9744589924812316,1.0,1.0,-0.6556761860847473,0.2841545641422272,0.3715216517448425,0.0994791761040687,0.0,0.0,0.2309450209140777,24.525867462158203,25.0,1.9855279922485352,-5277.5419921875,43.36372756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.884765625,18000.0,0.0,0.0,0.117772102355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635007560253143,0.1635050773620605,-4.318562332628062e-06,0.0,0.0001195237055071,0.0,0.0,6.559378623962402,0.0,0.0,0.0,0.2364440262317657,4.0,0.0,1.0
843180,292.9589233398437,297.1499938964844,293.1499938964844,0.0040023666806519,-301.75048828125,296.5580444335937,0.5521050691604614,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521050691604614,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.004335141275078,-253.06231689453125,296.9886779785156,0.5521050691604614,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.130759909749031,-2992.693115234375,304.1415710449219,0.8825051784515381,0.2004282772541046,0.1899554282426834,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521050691604614,0.050000000745058,0.2287677079439163,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655835807323455,0.9746554493904114,0.9746554493904114,1.0,1.0,-0.658068835735321,0.2851700484752655,0.3728987574577331,0.0999975427985191,0.0,0.0,0.2335381805896759,24.522661209106445,25.0,2.701118230819702,-5314.8857421875,43.63571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1186206713318824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652057915925979,0.1652101129293441,-4.322081622376572e-06,0.0,0.0001203848951263,0.0,0.0,6.636368751525879,0.0,0.0,0.0,0.2367061674594879,4.0,0.0,1.0
