time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040023666806519,-301.75048828125,296.5580444335937,0.5521050691604614,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521050691604614,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.004335141275078,-253.06231689453125,296.9886779785156,0.5521050691604614,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.130759909749031,-2992.693115234375,304.1415710449219,0.8825051784515381,0.2004282772541046,0.1899554282426834,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521050691604614,0.050000000745058,0.2287677079439163,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655835807323455,0.9746554493904114,0.9746554493904114,1.0,1.0,-0.658068835735321,0.2851700484752655,0.3728987574577331,0.0999975427985191,0.0,0.0,0.2335381805896759,24.522661209106445,25.0,2.701118230819702,-5314.8857421875,43.63571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1186206713318824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652057915925979,0.1652101129293441,-4.322081622376572e-06,0.0,0.0001203848951263,0.0,0.0,6.636368751525879,0.0,0.0,0.0,0.2367061674594879,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040332055650651,-303.9543151855469,296.5985107421875,0.5521707534790039,0.050000000745058,0.0457969903945922,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521707534790039,0.050000000745058,0.0482264347374439,293.0465087890625,297.1499938964844,293.1499938964844,0.0043553430587053,-254.1555938720703,297.01470947265625,0.5521707534790039,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316127628087997,-3008.321044921875,304.1415710449219,0.8841830492019653,0.201492428779602,0.1909587532281875,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521707534790039,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.1302795410156,1.0,0.1657005995512008,0.9747536778450012,0.9747536778450012,1.0,1.0,-0.6592686176300049,0.2856795787811279,0.3735890686511993,0.1002572476863861,0.0,0.0,0.2347873002290725,24.52109336853028,25.0,2.2737481594085693,-5332.9013671875,43.77262496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,305.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1190481334924697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660120785236358,0.166016399860382,-4.323700068198377e-06,0.0,0.000120818724099,0.0,0.0,6.672782897949219,0.0,0.0,0.0,0.2368299067020416,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.004064496140927,-306.1885070800781,296.6392517089844,0.5522365570068359,0.050000000745058,0.0457965359091758,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522365570068359,0.050000000745058,0.0482259579002857,293.0434875488281,297.1499938964844,293.1499938964844,0.0043760566040873,-255.27716064453125,297.0411376953125,0.5522365570068359,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132471278309822,-3024.03564453125,304.1415405273437,0.8858614563941956,0.2025589197874069,0.1919641494750976,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522365570068359,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307373046875,1.0,0.165817990899086,0.9748477935791016,0.9748477935791016,1.0,1.0,-0.6604709625244141,0.2861902713775635,0.374280720949173,0.1005172953009605,0.0,0.0,0.236027255654335,24.51954460144043,25.0,1.749879002571106,-5350.876953125,43.91016387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1194759756326675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668125540018081,0.1668168753385543,-4.325284862716217e-06,0.0,0.0001212529314216,0.0,0.0,6.708949089050293,0.0,0.0,0.0,0.2369525134563446,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041282651945948,-310.73199462890625,296.7216186523437,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552368700504303,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.0044188466854393,-257.5926818847656,297.09521484375,0.552368700504303,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342024505138397,-3055.66650390625,304.1414794921875,0.889219343662262,0.2046987265348434,0.193981260061264,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552368700504303,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660538911819458,0.9750361442565918,0.9750361442565918,1.0,1.0,-0.6628832221031189,0.2872154116630554,0.3756677806377411,0.1010386422276496,0.0,0.0,0.2385006695985794,24.516468048095703,25.0,0.7983353137969971,-5386.98486328125,44.187103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1203307956457138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684151142835617,0.1684194505214691,-4.328436716605211e-06,0.0,0.0001221204583998,0.0,0.0,6.781463623046875,0.0,0.0,0.0,0.237198069691658,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041282651945948,-310.73199462890625,296.7216186523437,0.552368700504303,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552368700504303,0.050000000745058,0.048225000500679,293.0374450683594,297.1499938964844,293.1499938964844,0.0044188466854393,-257.5926818847656,297.09521484375,0.552368700504303,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342024505138397,-3055.66650390625,304.1414794921875,0.889219343662262,0.2046987265348434,0.193981260061264,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.552368700504303,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660538911819458,0.9750361442565918,0.9750361442565918,1.0,1.0,-0.6628832221031189,0.2872154116630554,0.3756677806377411,0.1010386422276496,0.0,0.0,0.2385006695985794,24.516468048095703,25.0,0.7983353137969971,-5386.98486328125,44.187103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1203307956457138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684151142835617,0.1684194505214691,-4.328436716605211e-06,0.0,0.0001221204583998,0.0,0.0,6.781463623046875,0.0,0.0,0.0,0.237198069691658,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041942158713936,-315.4099426269531,296.8060607910156,0.5525037050247192,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.004463885910809,-260.0218811035156,297.151611328125,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359520703554153,-3087.547607421875,304.1413879394531,0.8925905823707581,0.2068599313497543,0.1960135102272033,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585632324219,293.18145751953125,291.1316833496094,1.0,0.1662914156913757,0.9752244353294371,0.9752244353294371,1.0,1.0,-0.6653134226799011,0.2882488667964935,0.3770645558834076,0.101563461124897,0.0,0.0,0.2409470975399017,24.513086318969727,25.0,1.0821422338485718,-5422.4169921875,44.46709060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1211820393800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170026496052742,0.1700308322906494,-4.331619038566714e-06,0.0,0.0001229843619512,0.0,0.0,6.854588508605957,0.0,0.0,0.0,0.237445592880249,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041942158713936,-315.4099426269531,296.8060607910156,0.5525037050247192,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.004463885910809,-260.0218811035156,297.151611328125,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359520703554153,-3087.547607421875,304.1413879394531,0.8925905823707581,0.2068599313497543,0.1960135102272033,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.0585632324219,293.18145751953125,291.1316833496094,1.0,0.1662914156913757,0.9752244353294371,0.9752244353294371,1.0,1.0,-0.6653134226799011,0.2882488667964935,0.3770645558834076,0.101563461124897,0.0,0.0,0.2409470975399017,24.513086318969727,25.0,1.0821422338485718,-5422.4169921875,44.46709060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1211820393800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170026496052742,0.1700308322906494,-4.331619038566714e-06,0.0,0.0001229843619512,0.0,0.0,6.854588508605957,0.0,0.0,0.0,0.237445592880249,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042624911293387,-320.2191162109375,296.8936767578125,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526458024978638,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045111919753253,-262.5556640625,297.2112121582031,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377218216657638,-3119.69287109375,304.1413269042969,0.8960009813308716,0.2090513259172439,0.1980751901865005,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.038818359375,293.18756103515625,291.1329345703125,1.0,0.166531041264534,0.97540545463562,0.97540545463562,1.0,1.0,-0.6677785515785217,0.2892976105213165,0.3784809410572052,0.1020954847335815,0.0,0.0,0.2431682050228119,24.5088005065918,25.0,1.4870439767837524,-5456.4501953125,44.751461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1220231503248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715324968099594,0.1715368330478668,-4.334705408837181e-06,0.0,0.0001238379772985,0.0,0.0,6.923278331756592,0.0,0.0,0.0,0.2376790344715118,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042624911293387,-320.2191162109375,296.8936767578125,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526458024978638,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045111919753253,-262.5556640625,297.2112121582031,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377218216657638,-3119.69287109375,304.1413269042969,0.8960009813308716,0.2090513259172439,0.1980751901865005,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1327209472656,291.1499938964844,269.73443603515625,268.8251647949219,283.038818359375,293.18756103515625,291.1329345703125,1.0,0.166531041264534,0.97540545463562,0.97540545463562,1.0,1.0,-0.6677785515785217,0.2892976105213165,0.3784809410572052,0.1020954847335815,0.0,0.0,0.2431682050228119,24.5088005065918,25.0,1.4870439767837524,-5456.4501953125,44.751461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46875,18000.0,0.0,0.0,0.1220231503248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715324968099594,0.1715368330478668,-4.334705408837181e-06,0.0,0.0001238379772985,0.0,0.0,6.923278331756592,0.0,0.0,0.0,0.2376790344715118,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043327105231583,-325.1441650390625,296.9832763671875,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.0184326171875,297.1499938964844,293.1499938964844,0.0045605869963765,-265.1949462890625,297.27313232421875,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395184695720672,-3152.24609375,304.1412048339844,0.8994274735450745,0.2112618088722229,0.2001565992832183,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0191955566406,293.19366455078125,291.1336669921875,1.0,0.1667729169130325,0.975586473941803,0.975586473941803,1.0,1.0,-0.6702671051025391,0.29035684466362,0.3799102902412414,0.1026325598359108,0.0,0.0,0.2452940344810485,24.50423812866211,25.0,0.9864453673362732,-5489.5654296875,45.03963851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1228459924459457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729554235935211,0.1729597747325897,-4.337604423199082e-06,0.0,0.0001246730680577,0.0,0.0,6.988311290740967,0.0,0.0,0.0,0.2379004210233688,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043327105231583,-325.1441650390625,296.9832763671875,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.0184326171875,297.1499938964844,293.1499938964844,0.0045605869963765,-265.1949462890625,297.27313232421875,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395184695720672,-3152.24609375,304.1412048339844,0.8994274735450745,0.2112618088722229,0.2001565992832183,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0191955566406,293.19366455078125,291.1336669921875,1.0,0.1667729169130325,0.975586473941803,0.975586473941803,1.0,1.0,-0.6702671051025391,0.29035684466362,0.3799102902412414,0.1026325598359108,0.0,0.0,0.2452940344810485,24.50423812866211,25.0,0.9864453673362732,-5489.5654296875,45.03963851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1228459924459457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729554235935211,0.1729597747325897,-4.337604423199082e-06,0.0,0.0001246730680577,0.0,0.0,6.988311290740967,0.0,0.0,0.0,0.2379004210233688,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043687410652637,-327.6629638671875,297.0287780761719,0.552864134311676,0.050000000745058,0.0457922294735908,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.0482214204967021,293.0151672363281,297.1499938964844,293.1499938964844,0.0045862151309847,-266.561767578125,297.3049011230469,0.552864134311676,0.050000000745058,0.0356161780655384,293.0668029785156,297.1499938964844,293.1499938964844,0.1404262483119964,-3168.6630859375,304.14117431640625,0.9011433720588684,0.2123734205961227,0.2012034505605697,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.552864134311676,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.009521484375,293.1969299316406,291.1338806152344,1.0,0.1668947041034698,0.9756770133972168,0.9756770133972168,1.0,1.0,-0.6715188026428223,0.2908897697925567,0.3806290328502655,0.1029027178883552,0.0,0.0,0.246350884437561,24.501934051513672,25.0,0.7295785546302795,-5506.16259765625,45.185089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,305.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7109375,18000.0,0.0,0.0,0.1232488900423049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736634075641632,0.1736677587032318,-4.339030510891462e-06,0.0,0.0001250819477718,0.0,0.0,7.020699977874756,0.0,0.0,0.0,0.2380104809999466,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044052554294466,-330.208740234375,297.07476806640625,0.5529377460479736,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118713378906,297.1499938964844,293.1499938964844,0.0046123713254928,-267.9541015625,297.33721923828125,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413393020629882,-3185.1533203125,304.14111328125,0.9028602242469788,0.2134891599416732,0.2022541612386703,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.1339416503906,291.1499938964844,269.6250305175781,268.7456359863281,283.0,293.20037841796875,291.1340026855469,1.0,0.1670170724391937,0.975763499736786,0.975763499736786,1.0,1.0,-0.6727750301361084,0.2914246916770935,0.3813503384590149,0.1031738668680191,0.0,0.0,0.2474034130573272,24.499629974365234,25.0,0.5418484807014465,-5522.80615234375,45.3314323425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1236460655927658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743717640638351,0.1743761152029037,-4.340457508078544e-06,0.0,0.0001254850358236,0.0,0.0,7.053143501281738,0.0,0.0,0.0,0.2381207048892974,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044798483140766,-335.38641357421875,297.168212890625,0.5530857443809509,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0053100585937,297.1499938964844,293.1499938964844,0.004666309338063,-270.8157653808594,297.4035949707031,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.143179714679718,-3218.322021484375,304.1410217285156,0.9063751697540284,0.2157320529222488,0.204366460442543,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813232421875,293.2077941894531,291.1342468261719,1.0,0.1672634333372116,0.9759365320205688,0.9759365320205688,1.0,1.0,-0.6753005385398865,0.2925003468990326,0.3828001916408539,0.1037192046642303,0.0,0.0,0.2494935095310211,24.49504280090332,25.0,0.322638601064682,-5556.14892578125,45.62675094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1244245618581771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757872700691223,0.1757916063070297,-4.343319687905023e-06,0.0,0.0001262751029571,0.0,0.0,7.118105888366699,0.0,0.0,0.0,0.2383415102958679,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044798483140766,-335.38641357421875,297.168212890625,0.5530857443809509,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0053100585937,297.1499938964844,293.1499938964844,0.004666309338063,-270.8157653808594,297.4035949707031,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.143179714679718,-3218.322021484375,304.1410217285156,0.9063751697540284,0.2157320529222488,0.204366460442543,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9813232421875,293.2077941894531,291.1342468261719,1.0,0.1672634333372116,0.9759365320205688,0.9759365320205688,1.0,1.0,-0.6753005385398865,0.2925003468990326,0.3828001916408539,0.1037192046642303,0.0,0.0,0.2494935095310211,24.49504280090332,25.0,0.322638601064682,-5556.14892578125,45.62675094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1244245618581771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757872700691223,0.1757916063070297,-4.343319687905023e-06,0.0,0.0001262751029571,0.0,0.0,7.118105888366699,0.0,0.0,0.0,0.2383415102958679,4.0,0.0,1.0
844140,292.9154357910156,297.1499938964844,293.1499938964844,0.0045565725304186,-340.6784362792969,297.2637023925781,0.5532347559928894,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986877441406,297.1499938964844,293.1499938964844,0.0047224625013768,-273.7804870605469,297.4723205566406,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450383514165878,-3251.725341796875,304.1408996582031,0.910021960735321,0.217989981174469,0.2064929753541946,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.963134765625,293.21588134765625,291.1344299316406,1.0,0.167511984705925,0.976109504699707,0.976109504699707,1.0,1.0,-0.6778430938720703,0.2935836017131805,0.3842594623565674,0.104268692433834,0.0,0.0,0.2515633404254913,24.49051094055176,25.0,0.2355958372354507,-5589.48974609375,45.925594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1251831948757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772000938653946,0.1772044450044632,-4.346191872173222e-06,0.0,0.0001270450302399,0.0,0.0,7.183123588562012,0.0,0.0,0.0,0.238562673330307,4.0,0.0,1.0
844200,292.9154357910156,297.1499938964844,293.1499938964844,0.0045565725304186,-340.6784362792969,297.2637023925781,0.5532347559928894,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986877441406,297.1499938964844,293.1499938964844,0.0047224625013768,-273.7804870605469,297.4723205566406,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450383514165878,-3251.725341796875,304.1408996582031,0.910021960735321,0.217989981174469,0.2064929753541946,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.963134765625,293.21588134765625,291.1344299316406,1.0,0.167511984705925,0.976109504699707,0.976109504699707,1.0,1.0,-0.6778430938720703,0.2935836017131805,0.3842594623565674,0.104268692433834,0.0,0.0,0.2515633404254913,24.49051094055176,25.0,0.2355958372354507,-5589.48974609375,45.925594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1251831948757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772000938653946,0.1772044450044632,-4.346191872173222e-06,0.0,0.0001270450302399,0.0,0.0,7.183123588562012,0.0,0.0,0.0,0.238562673330307,4.0,0.0,1.0
844260,292.90966796875,297.1499938964844,293.1499938964844,0.0046354862861335,-346.0845642089844,297.3612060546875,0.5533847212791443,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847212791443,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047808769159018,-276.8482971191406,297.5434265136719,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144821166992,-3285.347900390625,304.14080810546875,0.9137701988220216,0.2202624231576919,0.2086332291364669,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.2247009277344,291.13458251953125,1.0,0.1677626967430114,0.9762749075889589,0.9762749075889589,1.0,1.0,-0.6804020404815674,0.2946740090847015,0.3857280313968658,0.1048222705721855,0.0,0.0,0.2536121904850006,24.48605155944824,25.0,0.2136496007442474,-5622.7529296875,46.22795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1259243041276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786096394062042,0.1786139905452728,-4.34907406088314e-06,0.0,0.0001277971605304,0.0,0.0,7.248167991638184,0.0,0.0,0.0,0.2387840896844864,4.0,0.0,1.0
844320,292.90966796875,297.1499938964844,293.1499938964844,0.0046354862861335,-346.0845642089844,297.3612060546875,0.5533847212791443,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847212791443,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047808769159018,-276.8482971191406,297.5434265136719,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469144821166992,-3285.347900390625,304.14080810546875,0.9137701988220216,0.2202624231576919,0.2086332291364669,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.94549560546875,293.2247009277344,291.13458251953125,1.0,0.1677626967430114,0.9762749075889589,0.9762749075889589,1.0,1.0,-0.6804020404815674,0.2946740090847015,0.3857280313968658,0.1048222705721855,0.0,0.0,0.2536121904850006,24.48605155944824,25.0,0.2136496007442474,-5622.7529296875,46.22795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,305.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1259243041276931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786096394062042,0.1786139905452728,-4.34907406088314e-06,0.0,0.0001277971605304,0.0,0.0,7.248167991638184,0.0,0.0,0.0,0.2387840896844864,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047166487202048,-351.6046447753906,297.4607849121094,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048415982164442,-280.0192565917969,297.6169128417969,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074660301208,-3319.177001953125,304.1407165527344,0.917592227458954,0.2225486636161804,0.2107865810394287,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9283447265625,293.23419189453125,291.1347351074219,1.0,0.1680155396461486,0.9764402508735656,0.9764402508735656,1.0,1.0,-0.6829767227172852,0.2957712709903717,0.3872054517269134,0.1053800880908966,0.0,0.0,0.2556396722793579,24.48168182373047,25.0,0.2084875404834747,-5655.875,46.5338020324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1266508549451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800151914358139,0.1800195425748825,-4.351964435045375e-06,0.0,0.000128534506075,0.0,0.0,7.313207626342773,0.0,0.0,0.0,0.2390056699514389,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047166487202048,-351.6046447753906,297.4607849121094,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048415982164442,-280.0192565917969,297.6169128417969,0.553535521030426,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074660301208,-3319.177001953125,304.1407165527344,0.917592227458954,0.2225486636161804,0.2107865810394287,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9283447265625,293.23419189453125,291.1347351074219,1.0,0.1680155396461486,0.9764402508735656,0.9764402508735656,1.0,1.0,-0.6829767227172852,0.2957712709903717,0.3872054517269134,0.1053800880908966,0.0,0.0,0.2556396722793579,24.48168182373047,25.0,0.2084875404834747,-5655.875,46.5338020324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,305.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1266508549451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800151914358139,0.1800195425748825,-4.351964435045375e-06,0.0,0.000128534506075,0.0,0.0,7.313207626342773,0.0,0.0,0.0,0.2390056699514389,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.004758093971759,-354.4075012207031,297.5113220214844,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048728380352258,-281.6434326171875,297.654541015625,0.5536112189292908,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497601270675659,-3336.166015625,304.14068603515625,0.919523060321808,0.2236967086791992,0.211867943406105,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.91998291015625,293.2391967773437,291.13482666015625,1.0,0.1681427508592605,0.976522982120514,0.976522982120514,1.0,1.0,-0.6842696666717529,0.2963223457336426,0.3879473209381103,0.105660580098629,0.0,0.0,0.2566458582878113,24.47953414916992,25.0,0.2040914297103881,-5672.37158203125,46.68801498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1270096153020858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807165890932083,0.1807209402322769,-4.353412805357948e-06,0.0,0.000128898609546,0.0,0.0,7.345730304718018,0.0,0.0,0.0,0.2391165345907211,4.0,0.0,1.0
844560,292.8980712890625,297.1499938964844,293.1499938964844,0.0048001273535192,-357.23895263671875,297.5624084472656,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9786071777344,297.1499938964844,293.1499938964844,0.004904675297439,-283.2935791015625,297.6927795410156,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507167816162109,-3353.202392578125,304.140625,0.9214631915092468,0.2248479127883911,0.2129522860050201,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9117431640625,293.244384765625,291.1348876953125,1.0,0.1682704836130142,0.976602017879486,0.976602017879486,1.0,1.0,-0.6855661869049072,0.2968749105930328,0.3886912763118744,0.1059420779347419,0.0,0.0,0.2576474845409393,24.477415084838867,25.0,0.1978034526109695,-5688.8232421875,46.84307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,305.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.1273659020662307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814173012971878,0.1814216524362564,-4.354862994659925e-06,0.0,0.0001292601955356,0.0,0.0,7.378265380859375,0.0,0.0,0.0,0.2392274737358093,4.0,0.0,1.0
844620,292.8922424316406,297.1499938964844,293.1499938964844,0.0048859962262213,-362.9878234863281,297.66607666015625,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049701621755957,-286.6716003417969,297.77105712890625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526418626308441,-3387.4130859375,304.1405334472656,0.925360918045044,0.2271593362092971,0.2151295691728592,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552490234375,291.1350402832031,1.0,0.1685274243354797,0.9767600893974304,0.9767600893974304,1.0,1.0,-0.6881694793701172,0.2979844212532043,0.3901850581169128,0.1065082252025604,0.0,0.0,0.2596380114555359,24.47327041625977,25.0,0.1812539994716644,-5721.587890625,47.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1280725598335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828173547983169,0.1828217208385467,-4.357772013463546e-06,0.0,0.0001299773575738,0.0,0.0,7.443405628204346,0.0,0.0,0.0,0.2394497096538543,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048859962262213,-362.9878234863281,297.66607666015625,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049701621755957,-286.6716003417969,297.77105712890625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526418626308441,-3387.4130859375,304.1405334472656,0.925360918045044,0.2271593362092971,0.2151295691728592,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.89569091796875,293.2552490234375,291.1350402832031,1.0,0.1685274243354797,0.9767600893974304,0.9767600893974304,1.0,1.0,-0.6881694793701172,0.2979844212532043,0.3901850581169128,0.1065082252025604,0.0,0.0,0.2596380114555359,24.47327041625977,25.0,0.1812539994716644,-5721.587890625,47.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1280725598335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828173547983169,0.1828217208385467,-4.357772013463546e-06,0.0,0.0001299773575738,0.0,0.0,7.443405628204346,0.0,0.0,0.0,0.2394497096538543,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049743256531655,-368.8510437011719,297.7718200683594,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050381086766719,-290.1530456542969,297.8517150878906,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545819640159607,-3421.79443359375,304.1404724121094,0.9292653799057008,0.229481965303421,0.2173175364732742,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667541503906,291.1351623535156,1.0,0.1687863320112228,0.9769182205200196,0.9769182205200196,1.0,1.0,-0.6907856464385986,0.2990993857383728,0.3916862308979034,0.1070785596966743,0.0,0.0,0.2616132199764251,24.46925926208496,25.0,0.1652144789695739,-5754.1689453125,47.47161483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1287736743688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842166930437088,0.1842210441827774,-4.360694674687693e-06,0.0,0.0001306889025727,0.0,0.0,7.508689403533935,0.0,0.0,0.0,0.2396725714206695,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049743256531655,-368.8510437011719,297.7718200683594,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050381086766719,-290.1530456542969,297.8517150878906,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545819640159607,-3421.79443359375,304.1404724121094,0.9292653799057008,0.229481965303421,0.2173175364732742,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667541503906,291.1351623535156,1.0,0.1687863320112228,0.9769182205200196,0.9769182205200196,1.0,1.0,-0.6907856464385986,0.2990993857383728,0.3916862308979034,0.1070785596966743,0.0,0.0,0.2616132199764251,24.46925926208496,25.0,0.1652144789695739,-5754.1689453125,47.47161483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1287736743688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842166930437088,0.1842210441827774,-4.360694674687693e-06,0.0,0.0001306889025727,0.0,0.0,7.508689403533935,0.0,0.0,0.0,0.2396725714206695,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050652008503675,-374.8288269042969,297.8796081542969,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.0051085776649415,-293.7381286621094,297.9347839355469,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565362215042114,-3456.3310546875,304.140380859375,0.9331590533256532,0.2318148016929626,0.2195152640342712,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789306640625,291.13525390625,1.0,0.1690471321344375,0.9770678281784058,0.9770678281784058,1.0,1.0,-0.693413496017456,0.3002191185951233,0.3931943476200104,0.1076529026031494,0.0,0.0,0.2635738551616668,24.46540260314941,25.0,0.1568930149078369,-5786.56494140625,47.79072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1294717192649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856158971786499,0.1856202632188797,-4.36363234257442e-06,0.0,0.0001313973334617,0.0,0.0,7.574148178100586,0.0,0.0,0.0,0.2398961782455444,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050652008503675,-374.8288269042969,297.8796081542969,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.95831298828125,297.1499938964844,293.1499938964844,0.0051085776649415,-293.7381286621094,297.9347839355469,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565362215042114,-3456.3310546875,304.140380859375,0.9331590533256532,0.2318148016929626,0.2195152640342712,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651428222656,293.2789306640625,291.13525390625,1.0,0.1690471321344375,0.9770678281784058,0.9770678281784058,1.0,1.0,-0.693413496017456,0.3002191185951233,0.3931943476200104,0.1076529026031494,0.0,0.0,0.2635738551616668,24.46540260314941,25.0,0.1568930149078369,-5786.56494140625,47.79072570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,305.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.630859375,18000.0,0.0,0.0,0.1294717192649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856158971786499,0.1856202632188797,-4.36363234257442e-06,0.0,0.0001313973334617,0.0,0.0,7.574148178100586,0.0,0.0,0.0,0.2398961782455444,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051587088964879,-380.9210815429688,297.989501953125,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051816320046782,-297.4267883300781,298.0202331542969,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585036814212799,-3491.00439453125,304.14031982421875,0.9370262026786804,0.2341567277908325,0.221721738576889,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85064697265625,293.291748046875,291.1353759765625,1.0,0.1693097203969955,0.9772173762321472,0.9772173762321472,1.0,1.0,-0.696051836013794,0.3013431429862976,0.3947086632251739,0.1082313135266304,0.0,0.0,0.2655194401741028,24.461715698242188,25.0,0.1586419939994812,-5818.76904296875,48.112937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.1301687210798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870146989822387,0.1870190650224685,-4.366585471871076e-06,0.0,0.000132104702061,0.0,0.0,7.639770984649658,0.0,0.0,0.0,0.2401205003261566,4.0,0.0,1.0
