time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051587088964879,-380.9210815429688,297.989501953125,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.0482111722230911,292.9515075683594,297.1499938964844,293.1499938964844,0.0051816320046782,-297.4267883300781,298.0202331542969,0.554297924041748,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585036814212799,-3491.00439453125,304.14031982421875,0.9370262026786804,0.2341567277908325,0.221721738576889,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.554297924041748,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85064697265625,293.291748046875,291.1353759765625,1.0,0.1693097203969955,0.9772173762321472,0.9772173762321472,1.0,1.0,-0.696051836013794,0.3013431429862976,0.3947086632251739,0.1082313135266304,0.0,0.0,0.2655194401741028,24.461715698242188,25.0,0.1586419939994812,-5818.76904296875,48.112937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.61328125,18000.0,0.0,0.0,0.1301687210798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870146989822387,0.1870190650224685,-4.366585471871076e-06,0.0,0.000132104702061,0.0,0.0,7.639770984649658,0.0,0.0,0.0,0.2401205003261566,4.0,0.0,1.0
845100,292.8717346191406,297.1499938964844,293.1499938964844,0.0052064787596464,-384.0101318359375,298.0451965332031,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480895996094,297.1499938964844,293.1499938964844,0.0052191489376127,-299.3099060058594,298.0638732910156,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594920456409454,-3508.38671875,304.1402893066406,0.938945472240448,0.235330730676651,0.2228279113769531,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8436279296875,293.2983703613281,291.13543701171875,1.0,0.1694416552782058,0.9772921800613404,0.9772921800613404,1.0,1.0,-0.6973745226860046,0.3019065856933594,0.3954679369926452,0.1085220277309417,0.0,0.0,0.2664861679077148,24.459941864013672,25.0,0.1632047593593597,-5834.79638671875,48.27517318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.130517303943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877136528491974,0.1877180188894271,-4.368067948234966e-06,0.0,0.0001324584736721,0.0,0.0,7.672630310058594,0.0,0.0,0.0,0.2402328699827194,4.0,0.0,1.0
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052549429237842,-387.1277770996094,298.1014404296875,0.5544511675834656,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544511675834656,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052573392167687,-301.218994140625,298.1081237792969,0.5544511675834656,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604832708835601,-3525.79541015625,304.1402282714844,0.94085294008255,0.2365065515041351,0.2239358276128769,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544511675834656,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.83673095703125,293.3051452636719,291.135498046875,1.0,0.1695740073919296,0.977362871170044,0.977362871170044,1.0,1.0,-0.6986992955207825,0.3024707734584808,0.396228551864624,0.1088136509060859,0.0,0.0,0.2674485445022583,24.45821952819824,25.0,0.1704197525978088,-5850.77099609375,48.438133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,305.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1308661252260208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884120851755142,0.188416451215744,-4.369553153082961e-06,0.0,0.0001328124781139,0.0,0.0,7.705511569976807,0.0,0.0,0.0,0.2403453588485717,4.0,0.0,1.0
845220,292.8628845214844,297.1499938964844,293.1499938964844,0.0053540016524493,-393.4487915039063,298.2154846191406,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053357705473899,-305.1145935058594,298.19842529296875,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624737977981567,-3560.682373046875,304.1401672363281,0.9446271061897278,0.2388629019260406,0.2261563092470169,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.3191833496094,291.1356506347656,1.0,0.1698399037122726,0.9775041937828064,0.9775041937828064,1.0,1.0,-0.7013545036315918,0.3036012351512909,0.3977532386779785,0.1093997880816459,0.0,0.0,0.2693589031696319,24.45493507385254,25.0,0.1912694871425628,-5882.55712890625,48.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1315647661685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898063719272613,0.1898107379674911,-4.372532202978618e-06,0.0,0.0001335215056315,0.0,0.0,7.77129316329956,0.0,0.0,0.0,0.2405705153942108,4.0,0.0,1.0
845280,292.8628845214844,297.1499938964844,293.1499938964844,0.0053540016524493,-393.4487915039063,298.2154846191406,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053357705473899,-305.1145935058594,298.19842529296875,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624737977981567,-3560.682373046875,304.1401672363281,0.9446271061897278,0.2388629019260406,0.2261563092470169,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546043515205383,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82330322265625,293.3191833496094,291.1356506347656,1.0,0.1698399037122726,0.9775041937828064,0.9775041937828064,1.0,1.0,-0.7013545036315918,0.3036012351512909,0.3977532386779785,0.1093997880816459,0.0,0.0,0.2693589031696319,24.45493507385254,25.0,0.1912694871425628,-5882.55712890625,48.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.56573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.595703125,18000.0,0.0,0.0,0.1315647661685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898063719272613,0.1898107379674911,-4.372532202978618e-06,0.0,0.0001335215056315,0.0,0.0,7.77129316329956,0.0,0.0,0.0,0.2405705153942108,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054559940472245,-399.8841247558594,298.33160400390625,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309997558594,297.1499938964844,293.1499938964844,0.0054170046932995,-309.11358642578125,298.2911376953125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644740253686905,-3595.643310546875,304.1401062011719,0.9483378529548644,0.2412243336439132,0.2283818125724792,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3337707519531,291.13580322265625,1.0,0.170107290148735,0.977645456790924,0.977645456790924,1.0,1.0,-0.7040157914161682,0.3047339022159576,0.3992818593978882,0.1099896878004074,0.0,0.0,0.2712477743625641,24.451887130737305,25.0,0.2170431911945343,-5914.109375,49.096927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1322648972272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911953836679458,0.1911997497081756,-4.375517619337188e-06,0.0,0.0001342320611001,0.0,0.0,7.837012767791748,0.0,0.0,0.0,0.2407955974340438,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054559940472245,-399.8841247558594,298.33160400390625,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309997558594,297.1499938964844,293.1499938964844,0.0054170046932995,-309.11358642578125,298.2911376953125,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644740253686905,-3595.643310546875,304.1401062011719,0.9483378529548644,0.2412243336439132,0.2283818125724792,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8104248046875,293.3337707519531,291.13580322265625,1.0,0.170107290148735,0.977645456790924,0.977645456790924,1.0,1.0,-0.7040157914161682,0.3047339022159576,0.3992818593978882,0.1099896878004074,0.0,0.0,0.2712477743625641,24.451887130737305,25.0,0.2170431911945343,-5914.109375,49.096927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.599609375,18000.0,0.0,0.0,0.1322648972272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911953836679458,0.1911997497081756,-4.375517619337188e-06,0.0,0.0001342320611001,0.0,0.0,7.837012767791748,0.0,0.0,0.0,0.2407955974340438,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055610365234315,-406.4338989257813,298.4497985839844,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.92413330078125,297.1499938964844,293.1499938964844,0.0055011264048516,-313.2159729003906,298.38629150390625,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482612490654,-3630.654296875,304.1400756835937,0.9519758820533752,0.2435892671346664,0.2306108921766281,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.135986328125,1.0,0.1703760325908661,0.9777787327766418,0.9777787327766418,1.0,1.0,-0.7066813707351685,0.3058677613735199,0.4008136093616485,0.11058309674263,0.0,0.0,0.2731123268604278,24.44910049438477,25.0,0.2462549060583114,-5945.40966796875,49.430206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1329661905765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925768107175827,0.1925811916589737,-4.378505764179863e-06,0.0,0.000134943780722,0.0,0.0,7.902560234069824,0.0,0.0,0.0,0.2410202324390411,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055610365234315,-406.4338989257813,298.4497985839844,0.5549096465110779,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.0482068434357643,292.92413330078125,297.1499938964844,293.1499938964844,0.0055011264048516,-313.2159729003906,298.38629150390625,0.5549096465110779,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482612490654,-3630.654296875,304.1400756835937,0.9519758820533752,0.2435892671346664,0.2306108921766281,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549096465110779,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.798095703125,293.34893798828125,291.135986328125,1.0,0.1703760325908661,0.9777787327766418,0.9777787327766418,1.0,1.0,-0.7066813707351685,0.3058677613735199,0.4008136093616485,0.11058309674263,0.0,0.0,0.2731123268604278,24.44910049438477,25.0,0.2462549060583114,-5945.40966796875,49.430206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.5946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1329661905765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925768107175827,0.1925811916589737,-4.378505764179863e-06,0.0,0.000134943780722,0.0,0.0,7.902560234069824,0.0,0.0,0.0,0.2410202324390411,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056692552752792,-413.0982055664063,298.5700988769531,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055882288143038,-317.4218139648437,298.4838562011719,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684980690479278,-3665.690185546875,304.1400146484375,0.9555331468582152,0.2459559589624405,0.2328419387340545,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862548828125,293.3646240234375,291.1361694335937,1.0,0.170645996928215,0.9779119491577148,0.9779119491577148,1.0,1.0,-0.7093493938446045,0.3070019781589508,0.4023473858833313,0.1111800223588943,0.0,0.0,0.2749495804309845,24.44660377502441,25.0,0.2760152220726013,-5976.43798828125,49.76582717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1336678564548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939481198787689,0.1939525008201599,-4.38148981629638e-06,0.0,0.0001356558786937,0.0,0.0,7.967813491821289,0.0,0.0,0.0,0.2412440031766891,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056692552752792,-413.0982055664063,298.5700988769531,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.0482057780027389,292.917236328125,297.1499938964844,293.1499938964844,0.0055882288143038,-317.4218139648437,298.4838562011719,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684980690479278,-3665.690185546875,304.1400146484375,0.9555331468582152,0.2459559589624405,0.2328419387340545,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550612807273865,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862548828125,293.3646240234375,291.1361694335937,1.0,0.170645996928215,0.9779119491577148,0.9779119491577148,1.0,1.0,-0.7093493938446045,0.3070019781589508,0.4023473858833313,0.1111800223588943,0.0,0.0,0.2749495804309845,24.44660377502441,25.0,0.2760152220726013,-5976.43798828125,49.76582717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1336678564548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939481198787689,0.1939525008201599,-4.38148981629638e-06,0.0,0.0001356558786937,0.0,0.0,7.967813491821289,0.0,0.0,0.0,0.2412440031766891,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057245977222919,-416.4734191894531,298.63104248046875,0.5551367998123169,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551367998123169,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056329271756112,-319.5635681152344,298.5335693359375,0.5551367998123169,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695079207420349,-3683.20947265625,304.1399841308594,0.9572793245315552,0.2471393793821334,0.2339576929807663,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551367998123169,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.780517578125,293.3726501464844,291.13629150390625,1.0,0.1707813888788223,0.9779785871505736,0.9779785871505736,1.0,1.0,-0.7106837034225464,0.3075689375400543,0.4031147360801697,0.1114797741174697,0.0,0.0,0.2758571207523346,24.445470809936523,25.0,0.2905293405056,-5991.8447265625,49.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6484375,18000.0,0.0,0.0,0.1340184658765792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946292221546173,0.1946336030960083,-4.382979113870533e-06,0.0,0.0001360117021249,0.0,0.0,8.000292778015137,0.0,0.0,0.0,0.2413554340600967,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057807867415249,-419.8773498535156,298.6925048828125,0.5552119612693787,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119612693787,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056784111075103,-321.7313232421875,298.5838623046875,0.5552119612693787,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705188602209091,-3700.724365234375,304.1399841308594,0.9590027332305908,0.2483225613832473,0.2350732535123825,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119612693787,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7749328613281,293.3807983398437,291.1363830566406,1.0,0.1709170341491699,0.9780417084693908,0.9780417084693908,1.0,1.0,-0.7120177745819092,0.3081355392932892,0.4038822650909424,0.1117803081870079,0.0,0.0,0.2767568230628967,24.44442367553711,25.0,0.305116206407547,-6007.17578125,50.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1343687027692794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953068971633911,0.1953112781047821,-4.38446522821323e-06,0.0,0.0001363671617582,0.0,0.0,8.03265380859375,0.0,0.0,0.0,0.2414664924144745,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058724964037537,-425.3833923339844,298.7919616699219,0.5553209781646729,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057551646605134,-325.3627624511719,298.667236328125,0.5553209781646729,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721132099628448,-3728.28662109375,304.1399841308594,0.9616547226905824,0.2501401305198669,0.2368282675743103,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7663879394531,293.39434814453125,291.1365966796875,1.0,0.1711339801549911,0.9781426191329956,0.9781426191329956,1.0,1.0,-0.7141172289848328,0.3090265393257141,0.4050906896591186,0.1122555509209632,0.0,0.0,0.2781780660152435,24.444503784179688,25.0,0.3798964321613312,-6031.38671875,50.372684478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.1349277794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963830143213272,0.1963873952627182,-4.3868349166587e-06,0.0,0.0001369345409329,0.0,0.0,8.084137916564941,0.0,0.0,0.0,0.2416432350873947,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058957734145224,-426.7708435058594,298.8170166015625,0.5553382039070129,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382039070129,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057755461893975,-326.3212890625,298.689208984375,0.5553382039070129,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724880486726761,-3734.7470703125,304.1400451660156,0.9622554183006288,0.2505543231964111,0.2372392565011978,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382039070129,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.764404296875,293.3979187011719,291.1366577148437,1.0,0.1711877286434173,0.9781678915023804,0.9781678915023804,1.0,1.0,-0.7146094441413879,0.3092352747917175,0.405374139547348,0.112367533147335,0.0,0.0,0.2785276472568512,24.44599914550781,25.0,0.459891140460968,-6037.27001953125,50.437721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1350671350955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196649745106697,0.196654126048088,-4.38742517872015e-06,0.0,0.0001370759709971,0.0,0.0,8.096918106079102,0.0,0.0,0.0,0.2416871190071106,4.0,0.0,1.0
845940,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.94390869140625,0.5553628206253052,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8051147460937,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648613333702089,0.0,0.2391015738248825,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.75494384765625,293.41668701171875,291.1376037597656,0.0,0.0,0.97829407453537,0.97829407453537,1.0,1.0,-0.7168428897857666,0.3101819455623626,0.4066609740257263,0.1128783598542213,0.0,0.0,0.0,24.46228408813477,60.0,1.3547619581222534,-6065.1455078125,50.74521255493164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979323029518127,0.1979366838932037,-4.390320100355893e-06,0.0,0.0,0.0,0.0,8.15855884552002,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.94390869140625,0.5553628206253052,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8051147460937,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648613333702089,0.0,0.2391015738248825,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.75494384765625,293.41668701171875,291.1376037597656,0.0,0.0,0.97829407453537,0.97829407453537,1.0,1.0,-0.7168428897857666,0.3101819455623626,0.4066609740257263,0.1128783598542213,0.0,0.0,0.0,24.46228408813477,60.0,1.3547619581222534,-6065.1455078125,50.74521255493164,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979323029518127,0.1979366838932037,-4.390320100355893e-06,0.0,0.0,0.0,0.0,8.15855884552002,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6363220214844,0.0,0.0,0.0002556369581725,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0002691980043891,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5564880371094,0.0,0.0,0.0001988287403946,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203063964844,0.0,0.0,0.0009680381044745,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.001276959432289,291.1449890136719,294.1499938964844,268.7041931152344,268.0342102050781,281.12261962890625,289.9174499511719,291.1416320800781,0.0,0.0,0.5869764685630798,0.5869764685630798,1.0,1.0,-0.0078207347542047,0.0072597102262079,0.0005610244697891,-0.0106306113302707,0.0,0.0,0.0,-0.0414115078747272,60.0,-74.28376007080078,-0.0,-8.653182703710627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.439878702988575e-18,4.444656084616375e-18,-4.7774414045239646e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6363220214844,0.0,0.0,0.0002556369581725,293.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0002691980043891,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5564880371094,0.0,0.0,0.0001988287403946,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203063964844,0.0,0.0,0.0009680381044745,293.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.001276959432289,291.1449890136719,294.1499938964844,268.7041931152344,268.0342102050781,281.12261962890625,289.9174499511719,291.1416320800781,0.0,0.0,0.5869764685630798,0.5869764685630798,1.0,1.0,-0.0078207347542047,0.0072597102262079,0.0005610244697891,-0.0106306113302707,0.0,0.0,0.0,-0.0414115078747272,60.0,-74.28376007080078,-0.0,-8.653182703710627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.439878702988575e-18,4.444656084616375e-18,-4.7774414045239646e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5948791503906,0.0,0.0,9.900066652335228e-05,293.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001042524672811,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5157470703125,0.0,0.0,7.700052083237097e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6441345214844,0.0,0.0,0.0001253355003427,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004945288528688,291.1451110839844,294.1499938964844,268.6827087402344,268.0166015625,280.9332580566406,287.4854431152344,291.1403503417969,0.0,0.0,0.3913176357746124,0.3913176357746124,1.0,1.0,-0.001080187736079,0.0024651356507092,-0.0013849479146301,-0.0126792630180716,0.0,0.0,0.0,-0.0074169752188026,60.0,-45.49619674682617,-0.0,-7.955235759027347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5805494110437622e-20,1.891153469235437e-20,-3.106040379968353e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.56671142578125,0.0,0.0,9.414616943104193e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.914044494507834e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.48809814453125,0.0,0.0,7.322480087168515e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6207580566406,0.0,0.0,9.958643204299732e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004702795995399,291.1451721191406,294.1499938964844,268.6621398925781,267.9997863769531,280.8216552734375,285.2642517089844,291.1395874023437,0.0,0.0,0.1956588178873062,0.1956588178873062,1.0,1.0,-0.0010036862222477,0.0006191505817696,0.0003845356695819,-0.0144106866791844,0.0,0.0,0.0,-0.0076318667270243,60.0,-26.601566314697266,-0.0,-6.868448565455766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.925112127013504e-21,-7.453654221675008e-21,2.528542296609896e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.53912353515625,0.0,0.0,9.401223360328004e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.8999407782685e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.46099853515625,0.0,0.0,7.312063098652288e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5990295410156,0.0,0.0,9.901005978463218e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004696105897892,291.1452331542969,294.1499938964844,268.6424865722656,267.9837341308594,280.713134765625,283.3132629394531,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019533801823,2.7828761517412204e-08,0.0010019255569204,-0.0149369174614548,0.0,0.0,0.0,-0.0078199040144681,60.0,-19.466983795166016,-0.0,-6.841789712552784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8986637539413305e-21,-7.480319487319906e-21,2.581655531430183e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.51171875,0.0,0.0,9.398073598276824e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.896623669192196e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.43408203125,0.0,0.0,7.309612556127831e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5775146484375,0.0,0.0,9.896669507725164e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004694532253779,291.1452941894531,294.1499938964844,268.6236877441406,267.96844482421875,280.6054992675781,281.59979248046875,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013922583311,6.027546017861596e-09,0.0010013862047344,-0.014841447584331,0.0,0.0,0.0,-0.0078005422838032,60.0,-16.88430404663086,-0.0,-6.837034760565075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8980312515784115e-21,-7.480945527334291e-21,2.5829144777042688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4574584960937,0.0,0.0,9.391718776896596e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3807983398437,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5348815917969,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004691357898991,291.1454162597656,294.1499938964844,268.58856201171875,267.9400939941406,280.3927001953125,278.7705993652344,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616146087646484,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8980150957070726e-21,-7.480959259824927e-21,2.5829445680146376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4574584960937,0.0,0.0,9.391718776896596e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.88993197097443e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3807983398437,0.0,0.0,7.304669998120517e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5348815917969,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004691357898991,291.1454162597656,294.1499938964844,268.58856201171875,267.9400939941406,280.3927001953125,278.7705993652344,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.616146087646484,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8980150957070726e-21,-7.480959259824927e-21,2.5829445680146376e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4039306640625,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32818603515625,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4927978515625,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004687881737481,291.1455383300781,294.1499938964844,268.5566101074219,267.9144897460937,280.1832580566406,276.5809631347656,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458900451660156,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4039306640625,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32818603515625,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4927978515625,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004687881737481,291.1455383300781,294.1499938964844,268.5566101074219,267.9144897460937,280.1832580566406,276.5809631347656,291.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458900451660156,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.35107421875,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763061523437,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512939453125,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004684149753302,291.1456298828125,294.1499938964844,268.5275573730469,267.8914794921875,279.97711181640625,274.8814392089844,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444615364074709,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.35107421875,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.87473686109297e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763061523437,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4512939453125,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004684149753302,291.1456298828125,294.1499938964844,268.5275573730469,267.8914794921875,279.97711181640625,274.8814392089844,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444615364074709,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2989196777344,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2250671386719,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4103088378906,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004680209676735,291.145751953125,294.1499938964844,268.5011901855469,267.870849609375,279.7743225097656,273.557861328125,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446115493774414,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2989196777344,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2250671386719,0.0,0.0,7.287311746040359e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4103088378906,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004680209676735,291.145751953125,294.1499938964844,268.5011901855469,267.870849609375,279.7743225097656,273.557861328125,291.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446115493774414,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2731018066406,0.0,0.0,9.365328878629953e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.862142178462818e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.19970703125,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900146484375,0.0,0.0,9.862161823548377e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004678175610024,291.1457824707031,294.1499938964844,268.4889831542969,267.8613586425781,279.6741638183594,273.00909423828125,291.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44691562652588,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2474670410156,0.0,0.0,9.361186675960198e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1745300292969,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.369873046875,0.0,0.0,9.857799886958674e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004676106618717,291.1458435058594,294.1499938964844,268.47735595703125,267.8524169921875,279.5748291015625,272.5233764648437,291.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447216987609863,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1966857910156,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1246337890625,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3299560546875,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004671884234994,291.1459350585937,294.1499938964844,268.4557800292969,267.8360290527344,279.3786315917969,271.71063232421875,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44613265991211,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
