time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1966857910156,0.0,0.0,9.3527341959998e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1246337890625,0.0,0.0,7.27434889995493e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3299560546875,0.0,0.0,9.848898480413482e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004671884234994,291.1459350585937,294.1499938964844,268.4557800292969,267.8360290527344,279.3786315917969,271.71063232421875,291.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.44613265991211,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1465759277344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.29058837890625,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004667583561968,291.14599609375,294.1499938964844,268.436279296875,267.82147216796875,279.18572998046875,271.0696105957031,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44290256500244,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1465759277344,0.0,0.0,9.344124555354938e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.839812992140652e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0754089355469,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.29058837890625,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004667583561968,291.14599609375,294.1499938964844,268.436279296875,267.82147216796875,279.18572998046875,271.0696105957031,291.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44290256500244,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0971069335937,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.02685546875,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.251708984375,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004663243307732,291.14605712890625,294.1499938964844,268.41864013671875,267.8085632324219,278.9960632324219,270.5615539550781,291.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437798500061035,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0971069335937,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.830663475440816e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.02685546875,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.251708984375,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004663243307732,291.14605712890625,294.1499938964844,268.41864013671875,267.8085632324219,278.9960632324219,270.5615539550781,291.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437798500061035,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0483093261719,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9789123535156,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21337890625,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004658898978959,291.1461181640625,294.1499938964844,268.4026184082031,267.797119140625,278.80963134765625,270.1566772460937,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431112289428713,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0483093261719,0.0,0.0,9.326738654635848e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9789123535156,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21337890625,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004658898978959,291.1461181640625,294.1499938964844,268.4026184082031,267.797119140625,278.80963134765625,270.1566772460937,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431112289428713,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0241394042969,0.0,0.0,9.322408004663885e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.816944657359272e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9551696777344,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1943664550781,0.0,0.0,9.816962847253308e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004656735691241,291.1461486816406,294.1499938964844,268.3951721191406,267.7918701171875,278.71759033203125,269.9856872558594,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427263259887695,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0001220703125,0.0,0.0,9.318099182564764e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.812407370191067e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9316101074219,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,9.812425560085104e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004654583754017,291.1461486816406,294.1499938964844,268.3880310058594,267.78692626953125,278.6263732910156,269.8324584960937,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423124313354492,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526062011719,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8849182128906,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004650327318813,291.14617919921875,294.1499938964844,268.3746643066406,267.7778625488281,278.4462280273437,269.5712280273437,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41411304473877,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526062011719,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.803434659261256e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8849182128906,0.0,0.0,7.240783452289179e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004650327318813,291.14617919921875,294.1499938964844,268.3746643066406,267.7778625488281,278.4462280273437,269.5712280273437,291.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41411304473877,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9056701660156,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8388366699219,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004646157321985,291.14617919921875,294.1499938964844,268.3622741699219,267.7696533203125,278.26922607421875,269.35955810546875,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404337882995604,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9056701660156,0.0,0.0,9.301230602432042e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.7946438472718e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8388366699219,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,9.794661309570074e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004646157321985,291.14617919921875,294.1499938964844,268.3622741699219,267.7696533203125,278.26922607421875,269.35955810546875,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.404337882995604,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.859375,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648803710937,0.0,0.0,9.786104783415794e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004642098210752,291.14617919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.0952453613281,269.1869812011719,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394051551818848,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.859375,0.0,0.0,9.293104812968522e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,7.227970490930602e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648803710937,0.0,0.0,9.786104783415794e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004642098210752,291.14617919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.0952453613281,269.1869812011719,291.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.394051551818848,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81365966796875,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7484436035156,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289306640625,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004638172395061,291.1461486816406,294.1499938964844,268.3396301269531,267.7552185058594,277.9242858886719,269.04541015625,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383495330810549,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.81365966796875,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.777810919331388e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7484436035156,0.0,0.0,7.221857958938926e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0289306640625,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004638172395061,291.1461486816406,294.1499938964844,268.3396301269531,267.7552185058594,277.9242858886719,269.04541015625,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383495330810549,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.791015625,0.0,0.0,9.28142835618928e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.77379095274955e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7261962890625,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0111389160156,0.0,0.0,9.773808415047824e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004636265803128,291.1461486816406,294.1499938964844,268.3342590332031,267.7518615722656,277.83990478515625,268.9842224121094,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.378188133239746,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7685241699219,0.0,0.0,9.277692151954398e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.76985684246756e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7041015625,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99346923828125,0.0,0.0,9.769874304765835e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004634399374481,291.1461181640625,294.1499938964844,268.3289489746094,267.7485656738281,277.7562866210937,268.92852783203125,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372900009155272,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7239685058594,0.0,0.0,9.27048022276722e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.66033935546875,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584350585937,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004630796902347,291.14605712890625,294.1499938964844,268.3183898925781,267.7420959472656,277.5911560058594,268.8312683105469,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362491607666016,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7239685058594,0.0,0.0,9.27048022276722e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.762262197909875e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.66033935546875,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9584350585937,0.0,0.0,9.76227893261239e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004630796902347,291.14605712890625,294.1499938964844,268.3183898925781,267.7420959472656,277.5911560058594,268.8312683105469,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362491607666016,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.67999267578125,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.755058999871836e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6171569824219,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004627380112651,291.1459655761719,294.1499938964844,268.3077697753906,267.73553466796875,277.4288330078125,268.749755859375,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35247802734375,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.67999267578125,0.0,0.0,9.263640095014124e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.755058999871836e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6171569824219,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.923828125,0.0,0.0,9.755075734574348e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004627380112651,291.1459655761719,294.1499938964844,268.3077697753906,267.73553466796875,277.4288330078125,268.749755859375,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35247802734375,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6365661621094,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744934082031,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896789550781,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004624162684194,291.1458740234375,294.1499938964844,268.2968444824219,267.728759765625,277.269287109375,268.6808166503906,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343069076538086,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6365661621094,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.748277079779656e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744934082031,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8896789550781,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004624162684194,291.1458740234375,294.1499938964844,268.2968444824219,267.728759765625,277.269287109375,268.6808166503906,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.343069076538086,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5936584472656,0.0,0.0,9.251182927982882e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.741941175889224e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323486328125,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004621157422661,291.1457214355469,294.1499938964844,268.285400390625,267.7215576171875,277.1124572753906,268.6219787597656,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334464073181152,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5936584472656,0.0,0.0,9.251182927982882e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.741941175889224e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323486328125,0.0,0.0,7.195364742074162e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004621157422661,291.1457214355469,294.1499938964844,268.285400390625,267.7215576171875,277.1124572753906,268.6219787597656,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.334464073181152,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5724182128906,0.0,0.0,9.248340938938782e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.511474609375,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8392333984375,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004619737737812,291.1456604003906,294.1499938964844,268.2794494628906,267.7177429199219,277.0350341796875,268.595703125,291.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.330524444580078,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5513000488281,0.0,0.0,9.245612454833464e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.736075298860668e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4907531738281,0.0,0.0,7.191031909314916e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226318359375,0.0,0.0,9.73609130596742e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004618374805431,291.14556884765625,294.1499938964844,268.27325439453125,267.7137145996094,276.958251953125,268.5712585449219,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326857566833496,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50946044921875,0.0,0.0,9.240508370567112e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4496459960937,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004615825309883,291.1453857421875,294.1499938964844,268.2601623535156,267.705078125,276.8066101074219,268.5269775390625,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320433616638184,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.50946044921875,0.0,0.0,9.240508370567112e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4496459960937,0.0,0.0,7.187062146840617e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7897033691406,0.0,0.0,9.730715828482062e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004615825309883,291.1453857421875,294.1499938964844,268.2601623535156,267.705078125,276.8066101074219,268.5269775390625,291.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.320433616638184,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681396484375,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4090576171875,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004613517667166,291.1451721191406,294.1499938964844,268.2459411621094,267.6954345703125,276.657470703125,268.4878234863281,291.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315380096435549,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681396484375,0.0,0.0,9.235888865077868e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.725835843710227e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4090576171875,0.0,0.0,7.183469278970733e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,9.72585112322122e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004613517667166,291.1451721191406,294.1499938964844,268.2459411621094,267.6954345703125,276.657470703125,268.4878234863281,291.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.315380096435549,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004611461190506,291.1449279785156,294.1499938964844,268.2303466796875,267.6846008300781,276.5107421875,268.4526672363281,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311877250671388,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4273376464844,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36895751953125,0.0,0.0,7.180267130024731e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004611461190506,291.1449279785156,294.1499938964844,268.2303466796875,267.6846008300781,276.5107421875,268.4526672363281,290.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311877250671388,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.329345703125,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004609664320014,291.1446533203125,294.1499938964844,268.2131652832031,267.6723937988281,276.3663330078125,268.4205627441406,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.31010913848877,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869934082031,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.329345703125,0.0,0.0,7.177469524322078e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004609664320014,291.1446533203125,294.1499938964844,268.2131652832031,267.6723937988281,276.3663330078125,268.4205627441406,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.31010913848877,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.36700439453125,0.0,0.0,9.226577094523236e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3097229003906,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776123046875,0.0,0.0,9.716045315144584e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004608866292983,291.1445007324219,294.1499938964844,268.20391845703125,267.66571044921875,276.29498291015625,268.40545654296875,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309932708740234,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34716796875,0.0,0.0,9.225115354638548e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.714491170598194e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.29022216796875,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6619567871094,0.0,0.0,9.714506450109184e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004608136368915,291.14434814453125,294.1499938964844,268.1941833496094,267.6585998535156,276.22418212890625,268.3908386230469,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.310256004333496,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
