time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077697753906,0.0,0.0,9.222613152815028e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004606886068359,291.1440124511719,294.1499938964844,268.1732177734375,267.6430358886719,276.0841979980469,268.3627014160156,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312474250793455,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077697753906,0.0,0.0,9.222613152815028e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25152587890625,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,9.711870370665564e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004606886068359,291.1440124511719,294.1499938964844,268.1732177734375,267.6430358886719,276.0841979980469,268.3627014160156,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.312474250793455,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.26885986328125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2132873535156,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6003112792969,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004605923895724,291.14361572265625,294.1499938964844,268.1499938964844,267.6255187988281,275.9462890625,268.3356018066406,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316977500915527,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.26885986328125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.709827281767502e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2132873535156,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6003112792969,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004605923895724,291.14361572265625,294.1499938964844,268.1499938964844,267.6255187988281,275.9462890625,268.3356018066406,290.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316977500915527,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304077148437,0.0,0.0,9.219350613420828e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004605256544891,291.1432189941406,294.1499938964844,268.124267578125,267.6058654785156,275.8103942871094,268.3090209960937,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323967933654783,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304077148437,0.0,0.0,9.219350613420828e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.70842011156492e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,7.170606113504618e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004605256544891,291.1432189941406,294.1499938964844,268.124267578125,267.6058654785156,275.8103942871094,268.3090209960937,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323967933654783,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923828125,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400695800781,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004604874120559,291.14276123046875,294.1499938964844,268.0959777832031,267.58416748046875,275.6763916015625,268.282470703125,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333568572998049,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923828125,0.0,0.0,9.218585182679816e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.707613935461268e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1381530761719,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5400695800781,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004604874120559,291.14276123046875,294.1499938964844,268.0959777832031,267.58416748046875,275.6763916015625,268.282470703125,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.333568572998049,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1735534667969,0.0,0.0,9.21840692171827e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1196594238281,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52520751953125,0.0,0.0,9.70744076767005e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004604785353876,291.1425170898437,294.1499938964844,268.0809631347656,267.5726013183594,275.610107421875,268.2690734863281,290.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787013369560554e-09,0.0009822327410802,-0.0089735351502895,0.0,0.0,0.0,-0.0066901985555887,60.0,-15.339351654052734,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1548156738281,0.0,0.0,9.218361810781062e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.70737892203033e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10125732421875,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.0,0.0,9.707393473945558e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004604762652888,291.14227294921875,294.1499938964844,268.0653381347656,267.560546875,275.5442810058594,268.25555419921875,290.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345711708068848,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06475830078125,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811706542969,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004604911373462,291.1417541503906,294.1499938964844,268.03253173828125,267.53515625,275.41387939453125,268.2279968261719,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360162734985352,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1176452636719,0.0,0.0,9.218660125043245e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06475830078125,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811706542969,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004604911373462,291.1417541503906,294.1499938964844,268.03253173828125,267.53515625,275.41387939453125,268.2279968261719,290.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.360162734985352,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0286560058594,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,9.708552533993496e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004605312715284,291.14117431640625,294.1499938964844,267.99774169921875,267.50811767578125,275.28515625,268.1995544433594,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37684154510498,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,9.219463390763848e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0286560058594,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45220947265625,0.0,0.0,9.708552533993496e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004605312715284,291.14117431640625,294.1499938964844,267.99774169921875,267.50811767578125,275.28515625,268.1995544433594,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37684154510498,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9929504394531,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.000460596056655,291.1405639648437,294.1499938964844,267.9611511230469,267.4795837402344,275.15802001953125,268.1700134277344,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395583152770996,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9929504394531,0.0,0.0,7.171702600317076e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4235534667969,0.0,0.0,9.70991823123768e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.000460596056655,291.1405639648437,294.1499938964844,267.9611511230469,267.4795837402344,275.15802001953125,268.1700134277344,290.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395583152770996,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086364746094,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576721191406,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004606851143762,291.139892578125,294.1499938964844,267.9230041503906,267.4496765136719,275.0324401855469,268.13922119140625,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416245460510254,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086364746094,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576721191406,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,9.71179542830214e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004606851143762,291.139892578125,294.1499938964844,267.9230041503906,267.4496765136719,275.0324401855469,268.13922119140625,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416245460510254,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908447265625,0.0,0.0,9.223615052178502e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9401550292969,0.0,0.0,7.173923222580925e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,9.71292465692386e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004607386654242,291.1395568847656,294.1499938964844,267.90338134765625,267.43426513671875,274.9702453613281,268.1233215332031,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427271842956545,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9731140136719,0.0,0.0,9.224807581631468e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.7141666628886e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9227600097656,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3671569824219,0.0,0.0,9.714180487208068e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004607982409652,291.1391906738281,294.1499938964844,267.8834228515625,267.4185791015625,274.90838623046875,268.1070556640625,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43871784210205,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379577636719,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8882141113281,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004609354073181,291.1384582519531,294.1499938964844,267.8426513671875,267.3863830566406,274.7857360839844,268.07354736328125,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462803840637209,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379577636719,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8882141113281,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004609354073181,291.1384582519531,294.1499938964844,267.8426513671875,267.3863830566406,274.7857360839844,268.07354736328125,290.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462803840637209,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031982421875,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85406494140625,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004610967298503,291.1376647949219,294.1499938964844,267.8008728027344,267.353271484375,274.6644592285156,268.0385437011719,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488443374633787,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031982421875,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85406494140625,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.720472007757051e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004610967298503,291.1376647949219,294.1499938964844,267.8008728027344,267.353271484375,274.6644592285156,268.0385437011719,290.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.488443374633787,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8202819824219,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,9.724387200549244e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004612824413925,291.1368103027344,294.1499938964844,267.7582702636719,267.3193359375,274.5445861816406,268.0020446777344,290.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515542984008787,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8202819824219,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,9.724387200549244e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004612824413925,291.1368103027344,294.1499938964844,267.7582702636719,267.3193359375,274.5445861816406,268.0020446777344,290.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515542984008787,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83477783203125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868347167969,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.728823351906613e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004614928911905,291.13592529296875,294.1499938964844,267.7150573730469,267.2847900390625,274.4259948730469,267.964111328125,290.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543909072875977,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.83477783203125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868347167969,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579040527344,0.0,0.0,9.728823351906613e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,0.0004614928911905,291.13592529296875,294.1499938964844,267.7150573730469,267.2847900390625,274.4259948730469,267.964111328125,290.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543909072875977,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.731240425026044e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.770263671875,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.731252794153988e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004616081423591,291.1354675292969,294.1499938964844,267.6932678222656,267.267333984375,274.3672180175781,267.944580078125,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.558568954467772,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011169433594,0.0,0.0,9.243431850336492e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.733778279041871e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7537841796875,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313232421875,0.0,0.0,9.733791375765576e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004617285449057,291.1349792480469,294.1499938964844,267.67138671875,267.2497253417969,274.3087158203125,267.9247436523437,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.573476791381836,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.767822265625,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004619898390956,291.13397216796875,294.1499938964844,267.62750244140625,267.2143249511719,274.1925964355469,267.8840637207031,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.604100227355955,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.767822265625,0.0,0.0,9.248662536265329e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7210388183594,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049560546875,0.0,0.0,9.739299275679514e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004619898390956,291.13397216796875,294.1499938964844,267.62750244140625,267.2143249511719,274.1925964355469,267.8840637207031,290.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.604100227355955,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885986328125,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000462277472252,291.1329345703125,294.1499938964844,267.58355712890625,267.1787109375,274.07763671875,267.8422546386719,290.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635682106018066,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.254420729121192e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.74535068962723e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6885986328125,0.0,0.0,7.19788295100443e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788635253906,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.000462277472252,291.1329345703125,294.1499938964844,267.58355712890625,267.1787109375,274.07763671875,267.8422546386719,290.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.635682106018066,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021484375,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004625920846592,291.1318359375,294.1499938964844,267.5397644042969,267.1430358886719,273.9638366699219,267.7992553710937,290.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668170928955078,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021484375,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,9.751995094120502e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004625920846592,291.1318359375,294.1499938964844,267.5397644042969,267.1430358886719,273.9638366699219,267.7992553710937,290.7877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.668170928955078,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004629343748092,291.13067626953125,294.1499938964844,267.4963073730469,267.1074523925781,273.8511657714844,267.7552795410156,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701436042785645,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.759199019754304e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.624755859375,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,9.759210661286488e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004629343748092,291.13067626953125,294.1499938964844,267.4963073730469,267.1074523925781,273.8511657714844,267.7552795410156,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701436042785645,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537780761719,0.0,0.0,9.271212911698969e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6089782714844,0.0,0.0,7.21094329492189e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,9.763045818544924e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004631163028534,291.1300964355469,294.1499938964844,267.4747619628906,267.0897521972656,273.7952880859375,267.7329406738281,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.010695993900299,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.718337059020996,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
