time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6378173828125,0.0,0.0,9.27500586840324e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932922363281,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.76703959167935e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004633057396858,291.1294860839844,294.1499938964844,267.453369140625,267.0721130371094,273.7397155761719,267.7103881835937,290.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654603810957e-09,0.000988258048892,-0.0108197564259171,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.735400199890137,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60614013671875,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004637047823052,291.1282043457031,294.1499938964844,267.4111633300781,267.0371398925781,273.6293334960937,267.6648864746094,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76988124847412,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60614013671875,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07696533203125,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004637047823052,291.1282043457031,294.1499938964844,267.4111633300781,267.0371398925781,273.6293334960937,267.6648864746094,290.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.76988124847412,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5747375488281,0.0,0.0,9.291593596572056e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.78450698312372e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004641343257389,291.1268920898437,294.1499938964844,267.369873046875,267.0027160644531,273.5199584960937,267.618896484375,290.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804838180541992,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5747375488281,0.0,0.0,9.291593596572056e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,9.78450698312372e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004641343257389,291.1268920898437,294.1499938964844,267.369873046875,267.0027160644531,273.5199584960937,267.618896484375,290.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804838180541992,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436096191406,0.0,0.0,9.300802776124328e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007019042969,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004645943408831,291.1255187988281,294.1499938964844,267.3297119140625,266.968994140625,273.41168212890625,267.5726318359375,290.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840170860290527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5436096191406,0.0,0.0,9.300802776124328e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5007019042969,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004645943408831,291.1255187988281,294.1499938964844,267.3297119140625,266.968994140625,273.41168212890625,267.5726318359375,290.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.840170860290527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004650854389183,291.12408447265625,294.1499938964844,267.29083251953125,266.93609619140625,273.3045349121094,267.5263366699219,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875761985778809,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127868652344,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704284667969,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0029296875,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004650854389183,291.12408447265625,294.1499938964844,267.29083251953125,266.93609619140625,273.3045349121094,267.5263366699219,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875761985778809,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974975585937,0.0,0.0,9.315786883234978e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,7.245612505357713e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004653428622987,291.12335205078125,294.1499938964844,267.2719421386719,266.91998291015625,273.2513732910156,267.50323486328125,290.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.893621444702148,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404602050781,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,9.81558405328542e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004656084929592,291.1225891113281,294.1499938964844,267.25347900390625,266.9041748046875,273.19854736328125,267.4802551269531,290.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91150188446045,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,9.332207991974428e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004661630955524,291.1210327148437,294.1499938964844,267.2178039550781,266.8734130859375,273.0936584472656,267.4346618652344,290.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947267532348633,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,9.332207991974428e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004661630955524,291.1210327148437,294.1499938964844,267.2178039550781,266.8734130859375,273.0936584472656,267.4346618652344,290.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.947267532348633,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004667504690587,291.1194152832031,294.1499938964844,267.1839904785156,266.84393310546875,272.9898376464844,267.38983154296875,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.98295783996582,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.422119140625,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.839647100307047e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812866210937,0.0,0.0,7.267529872478917e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004667504690587,291.1194152832031,294.1499938964844,267.1839904785156,266.84393310546875,272.9898376464844,267.38983154296875,290.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.98295783996582,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073181152344,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004673706425819,291.1177673339844,294.1499938964844,267.1522827148437,266.81591796875,272.8871765136719,267.3460693359375,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018444061279297,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924560546875,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9073181152344,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004673706425819,291.1177673339844,294.1499938964844,267.1522827148437,266.81591796875,272.8871765136719,267.3460693359375,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018444061279297,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004680236743297,291.11602783203125,294.1499938964844,267.122802734375,266.7894897460937,272.7856140136719,267.3036499023437,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05360221862793,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.363037109375,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004680236743297,291.11602783203125,294.1499938964844,267.122802734375,266.7894897460937,272.7856140136719,267.3036499023437,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05360221862793,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.376242815051228e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,7.292633381439373e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722839355469,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004683627339545,291.1151123046875,294.1499938964844,267.1090087890625,266.77691650390625,272.7352905273437,267.2831115722656,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.071008682250977,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.88094907370396e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2945556640625,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,9.88095926004462e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004687096807174,291.1141967773437,294.1499938964844,267.0958251953125,266.7648010253906,272.68524169921875,267.26300048828125,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.088289260864258,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004694281960837,291.1123352050781,294.1499938964844,267.0715026855469,266.7420349121094,272.5860290527344,267.2242736816406,290.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122394561767578,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0004694281960837,291.1123352050781,294.1499938964844,267.0715026855469,266.7420349121094,272.5860290527344,267.2242736816406,290.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122394561767578,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148498535156,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004701791913248,291.11041259765625,294.1499938964844,267.04998779296875,266.7213134765625,272.4880065917969,267.1878967285156,290.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155742645263672,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148498535156,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0004701791913248,291.11041259765625,294.1499938964844,267.04998779296875,266.7213134765625,272.4880065917969,267.1878967285156,290.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892344608902,60.0,-16.155742645263672,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004710451175924,291.1083984375,294.1499938964844,267.0375061035156,266.70904541015625,272.3912353515625,267.1546630859375,290.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187698364257812,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21002197265625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0004710451175924,291.1083984375,294.1499938964844,267.0375061035156,266.70904541015625,272.3912353515625,267.1546630859375,290.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187698364257812,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004721177392639,291.1063537597656,294.1499938964844,267.039306640625,266.7108154296875,272.2959289550781,267.1270446777344,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217098236083984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196960449219,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004721177392639,291.1063537597656,294.1499938964844,267.039306640625,266.7108154296875,272.2959289550781,267.1270446777344,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.217098236083984,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.965831850422546e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004727361374534,291.10528564453125,294.1499938964844,267.0452575683594,266.7166748046875,272.2489013671875,267.1161499023437,290.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843366318065591e-09,0.0010083671659231,-0.0169805493205785,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.23090934753418,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,9.477381536271424e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.980138565879316e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,7.371296669589356e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7473449707031,0.0,0.0,9.980148752219976e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004734148096758,291.1042175292969,294.1499938964844,267.0544128417969,266.72564697265625,272.20233154296875,267.1077880859375,290.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098215425387,7.012628699953893e-09,0.001009814441204,-0.0174239017069339,0.0,0.0,0.0,-0.0082892728969454,60.0,-16.244308471679688,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001001232521957,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,7.395069405902177e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004749415966216,291.1019897460937,294.1499938964844,267.0817565917969,266.75250244140625,272.1103515625,267.0975341796875,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393413437029038e-09,0.0010130704613402,-0.0184212606400251,0.0,0.0,0.0,-0.0084780436009168,60.0,-16.270509719848633,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001001232521957,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,7.395069405902177e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004749415966216,291.1019897460937,294.1499938964844,267.0817565917969,266.75250244140625,272.1103515625,267.0975341796875,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393413437029038e-09,0.0010130704613402,-0.0184212606400251,0.0,0.0,0.0,-0.0084780436009168,60.0,-16.270509719848633,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001004991863737,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004767248756252,291.0997009277344,294.1499938964844,267.120361328125,266.7904052734375,272.0204467773437,267.0993347167969,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296751022338867,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,9.543645865051076e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001004991863737,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,0.0001004992809612,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004767248756252,291.0997009277344,294.1499938964844,267.120361328125,266.7904052734375,272.0204467773437,267.0993347167969,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838176330210445e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.296751022338867,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811218261719,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004787821671925,291.09735107421875,294.1499938964844,267.169189453125,266.8383483886719,271.9325256347656,267.1132507324219,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324234008789062,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10888671875,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811218261719,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004787821671925,291.09735107421875,294.1499938964844,267.169189453125,266.8383483886719,271.9325256347656,267.1132507324219,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.324234008789062,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004811307881027,291.0949401855469,294.1499938964844,267.22723388671875,266.89532470703125,271.84674072265625,267.14031982421875,290.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35417366027832,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464782714844,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0004811307881027,291.0949401855469,294.1499938964844,267.22723388671875,266.89532470703125,271.84674072265625,267.14031982421875,290.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35417366027832,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
