time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483459472656,0.0,0.0,0.0001016997921396,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.000482419563923,291.0936889648437,294.1499938964844,267.2593688964844,266.9268798828125,271.80474853515625,267.1590270996094,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37045669555664,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.000101987949165,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,7.532795279985294e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004837869200855,291.0924072265625,294.1499938964844,267.2934265136719,266.9603271484375,271.7633056640625,267.1810607910156,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387754440307617,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004867623792961,291.0898132324219,294.1499938964844,267.3667907714844,267.0323486328125,271.68212890625,267.2344970703125,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42582893371582,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.744588896865024e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004867623792961,291.0898132324219,294.1499938964844,267.3667907714844,267.0323486328125,271.68212890625,267.2344970703125,290.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42582893371582,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004900621715933,291.0871276855469,294.1499938964844,267.4462890625,267.1103820800781,271.60333251953125,267.3002319335937,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469364166259766,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003662109375,0.0,0.0,9.810648043639958e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004900621715933,291.0871276855469,294.1499938964844,267.4462890625,267.1103820800781,271.60333251953125,267.3002319335937,290.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469364166259766,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.000493679952342,291.0843505859375,294.1499938964844,267.5309143066406,267.1934509277344,271.5269775390625,267.3769836425781,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518842697143555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.000493679952342,291.0843505859375,294.1499938964844,267.5309143066406,267.1934509277344,271.5269775390625,267.3769836425781,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518842697143555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,9.961436444427818e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001048987251124,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975943593308,291.0814819335937,294.1499938964844,267.6195983886719,267.280517578125,271.453125,267.46319580078125,290.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.574352264404297,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,9.961436444427818e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001048987251124,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55096435546875,0.0,0.0,0.0001048988196998,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0004975943593308,291.0814819335937,294.1499938964844,267.6195983886719,267.280517578125,271.453125,267.46319580078125,290.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043461422057593e-08,0.0010613810736685,-0.0332120470702648,0.0,0.0,0.0,-0.0112790018320083,60.0,-16.574352264404297,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0001000260235741,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001053322193911,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90057373046875,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0004996507195755,291.0800170898437,294.1499938964844,267.6651611328125,267.3252258300781,271.4171142578125,267.50909423828125,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556366695866018e-08,0.0010657665552571,-0.0345538221299648,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.60420799255371,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198608398437,0.0,0.0,0.0001004490914056,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874206542969,0.0,0.0,7.812707190169021e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0005017640069127,291.0785217285156,294.1499938964844,267.7113647460937,267.3705749511719,271.3817138671875,267.556640625,290.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489929817006e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945857346057,60.0,-16.635360717773438,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0001013219734886,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001066969198291,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001066970144165,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0005061242263764,291.075439453125,294.1499938964844,267.80517578125,267.462646484375,271.3128356933594,267.65545654296875,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795880807563,1.5171076839237685e-08,0.0010795728303492,-0.0387767106294631,0.0,0.0,0.0,-0.012333745136857,60.0,-16.70073890686035,-0.0,-7.946537294856172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89312744140625,0.0,0.0,0.0001013219734886,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001066969198291,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,7.880597695475444e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001066970144165,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0005061242263764,291.075439453125,294.1499938964844,267.80517578125,267.462646484375,271.3128356933594,267.65545654296875,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795880807563,1.5171076839237685e-08,0.0010795728303492,-0.0387767106294631,0.0,0.0,0.0,-0.012333745136857,60.0,-16.70073890686035,-0.0,-7.946537294856172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0001022158103296,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001076381668099,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,7.950118742883205e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001076382613973,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0005105891614221,291.072265625,294.1499938964844,267.8999938964844,267.55572509765625,271.2464599609375,267.7576904296875,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858527168631,60.0,-16.76872444152832,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0001022158103296,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.0001076381668099,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348083496094,0.0,0.0,7.950118742883205e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001076382613973,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0005105891614221,291.072265625,294.1499938964844,267.8999938964844,267.55572509765625,271.2464599609375,267.7576904296875,290.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891115525737,1.628477974691123e-08,0.001089095370844,-0.0416881628334522,0.0,0.0,0.0,-0.0128858527168631,60.0,-16.76872444152832,-0.0,-8.087356206942786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,0.0001031085776048,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001085783005692,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.019556116778404e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001085783951566,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0005150486831553,291.0690002441406,294.1499938964844,267.9948425292969,267.6487731933594,271.18267822265625,267.8613586425781,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951335132122,0.0,0.0,0.0,-0.0134373065084218,60.0,-16.836713790893555,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397216796875,0.0,0.0,0.0001031085776048,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001085783005692,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.019556116778404e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001085783951566,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,0.0005150486831553,291.0690002441406,294.1499938964844,267.9948425292969,267.6487731933594,271.18267822265625,267.8613586425781,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397166374166773e-08,0.0010986065026372,-0.0445951335132122,0.0,0.0,0.0,-0.0134373065084218,60.0,-16.836713790893555,-0.0,-8.22924164367578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,0.0001039806811604,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001094966573873,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,8.087386231636629e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001094967519748,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0005194050027057,291.06561279296875,294.1499938964844,268.088623046875,267.7408447265625,271.1214599609375,267.9646301269531,290.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079158866778,1.848381003810573e-08,0.0011078974930569,-0.0474337562918663,0.0,0.0,0.0,-0.0139759983867406,60.0,-16.901893615722656,-0.0,-8.369033110966485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130798339844,0.0,0.0,0.0001039806811604,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,0.0001094966573873,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,8.087386231636629e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001094967519748,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0005194050027057,291.06561279296875,294.1499938964844,268.088623046875,267.7408447265625,271.1214599609375,267.9646301269531,290.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079158866778,1.848381003810573e-08,0.0011078974930569,-0.0474337562918663,0.0,0.0,0.0,-0.0139759983867406,60.0,-16.901893615722656,-0.0,-8.369033110966485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7997741699219,0.0,0.0,0.0001044267773977,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001099664223147,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7692565917969,0.0,0.0,8.122082363115624e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326171875,0.0,0.0,0.0001099665169022,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0005216333665885,291.0639038085937,294.1499938964844,268.13482666015625,267.7861633300781,271.091796875,268.01568603515625,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126688914373,1.903965518579298e-08,0.0011126497993245,-0.0488853491842746,0.0,0.0,0.0,-0.0142515506595373,60.0,-16.933942794799805,-0.0,-8.44099474761606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864685058594,0.0,0.0,0.0001048706762958,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0001104338734876,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75616455078125,0.0,0.0,8.156608237186447e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.421875,0.0,0.0,0.000110433968075,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0005238507292233,291.0621337890625,294.1499938964844,268.1803894042969,267.83087158203125,271.0627746582031,268.066162109375,290.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173986131325,1.9592771849374922e-08,0.0011173790553584,-0.0503295212984085,0.0,0.0,0.0,-0.0145257534459233,60.0,-16.966787338256836,-0.0,-8.51290877790234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,0.0001056509936461,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001112555837607,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,8.217299182433635e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,0.0001112556710722,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005277486052364,291.0585327148437,294.1499938964844,268.26910400390625,267.9179077148437,271.006591796875,268.1646423339844,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.0565067870848e-08,0.0011256927391514,-0.0528673976659774,0.0,0.0,0.0,-0.0150077603757381,60.0,-17.0256290435791,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599182128906,0.0,0.0,0.0001056509936461,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0001112555837607,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,8.217299182433635e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,0.0001112556710722,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005277486052364,291.0585327148437,294.1499938964844,268.26910400390625,267.9179077148437,271.006591796875,268.1646423339844,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125713228248,2.0565067870848e-08,0.0011256927391514,-0.0528673976659774,0.0,0.0,0.0,-0.0150077603757381,60.0,-17.0256290435791,-0.0,-8.640059689923876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001062328810803,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001118683358072,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,8.262557093985379e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001118684303946,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005306552629917,291.0548095703125,294.1499938964844,268.35369873046875,268.0009155273437,270.95294189453125,268.2583312988281,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319135082885,2.129011811291549e-08,0.0011318923206999,-0.0547592639923095,0.0,0.0,0.0,-0.0153671968728303,60.0,-17.060457229614258,-0.0,-8.735490553135605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0001062328810803,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001118683358072,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040100097656,0.0,0.0,8.262557093985379e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37896728515625,0.0,0.0,0.0001118684303946,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005306552629917,291.0548095703125,294.1499938964844,268.35369873046875,268.0009155273437,270.95294189453125,268.2583312988281,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319135082885,2.129011811291549e-08,0.0011318923206999,-0.0547592639923095,0.0,0.0,0.0,-0.0153671968728303,60.0,-17.060457229614258,-0.0,-8.735490553135605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,0.0001066343247657,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001122910834965,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,8.293781138490885e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.000112291170808,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005326605169102,291.051025390625,294.1499938964844,268.4331970214844,268.07891845703125,270.9017333984375,268.3463134765625,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641176998615,0.0,0.0,0.0,-0.01561517175287,60.0,-17.06883430480957,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,0.0001066343247657,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001122910834965,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,8.293781138490885e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357666015625,0.0,0.0,0.000112291170808,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005326605169102,291.051025390625,294.1499938964844,268.4331970214844,268.07891845703125,270.9017333984375,268.3463134765625,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641176998615,0.0,0.0,0.0,-0.01561517175287,60.0,-17.06883430480957,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0001068509300239,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001125191774917,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,8.310627890750766e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0001125192648032,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005337425391189,291.047119140625,294.1499938964844,268.5065612792969,268.1509094238281,270.8529357910156,268.4278259277344,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384994722902,2.206020432993228e-08,0.0011384774697944,-0.0567680150270462,0.0,0.0,0.0,-0.0157489627599716,60.0,-17.05137825012207,-0.0,-8.837422171836806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0001068509300239,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001125191774917,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,8.310627890750766e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0001125192648032,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005337425391189,291.047119140625,294.1499938964844,268.5065612792969,268.1509094238281,270.8529357910156,268.4278259277344,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384994722902,2.206020432993228e-08,0.0011384774697944,-0.0567680150270462,0.0,0.0,0.0,-0.0157489627599716,60.0,-17.05137825012207,-0.0,-8.837422171836806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680603027344,0.0,0.0,0.0001069162390194,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0001125879425671,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396484375,0.0,0.0,8.315707236761227e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,0.0001125880298786,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0005340687348507,291.0451354980469,294.1499938964844,268.5406188964844,268.184326171875,270.8294677734375,268.4656677246094,290.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391951702535,2.2141563249533647e-08,0.0011391730513423,-0.0569801963865757,0.0,0.0,0.0,-0.015789296478033,60.0,-17.03453826904297,-0.0,-8.848225263591304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551513671875,0.0,0.0,0.0001069727368303,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0001126474453485,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6269226074219,0.0,0.0,8.320101915160194e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154602050781,0.0,0.0,0.00011264753266,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0005343509837985,291.0431213378906,294.1499938964844,268.5727844238281,268.2158508300781,270.8065795898437,268.5016784667969,290.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139797270298,2.22119567183654e-08,0.0011397750349715,-0.0571637786924839,0.0,0.0,0.0,-0.0158241931349039,60.0,-17.015531539916992,-0.0,-8.857578137622114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001070699800038,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000112749847176,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60162353515625,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001127499344875,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0005348367267288,291.0390625,294.1499938964844,268.6307983398437,268.2727966308594,270.76220703125,268.5684509277344,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.0574796944856643,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.976490020751953,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001070699800038,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000112749847176,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60162353515625,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001127499344875,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0005348367267288,291.0390625,294.1499938964844,268.6307983398437,268.2727966308594,270.76220703125,268.5684509277344,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333098925741985e-08,0.0011408107820898,-0.0574796944856643,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.976490020751953,-0.0,-8.87368543089906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738952636719,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0005350561696104,291.034912109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7198486328125,268.6260681152344,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.936845779418945,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738952636719,0.0,0.0,0.000112796195026,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0005350561696104,291.034912109375,294.1499938964844,268.6796264648437,268.3207092285156,270.7198486328125,268.6260681152344,290.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387812492752346e-08,0.0011412787716835,-0.0576223693788051,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.936845779418945,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0005350806750357,291.0306701660156,294.1499938964844,268.7182312011719,268.35858154296875,270.6791381835937,268.6746520996094,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89735984802246,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788269042969,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0001128012736444,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0005350806750357,291.0306701660156,294.1499938964844,268.7182312011719,268.35858154296875,270.6791381835937,268.6746520996094,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89735984802246,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0005350145511329,291.0263366699219,294.1499938964844,268.74560546875,268.3854064941406,270.63995361328125,268.7124328613281,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861743927001953,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
