time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5538635253906,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5271911621094,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0005350145511329,291.0263366699219,294.1499938964844,268.74560546875,268.3854064941406,270.63995361328125,268.7124328613281,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.861743927001953,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414733886719,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,8.329838601639494e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.222900390625,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0005349763086996,291.0241394042969,294.1499938964844,268.7547302246094,268.3943786621094,270.6208190917969,268.72723388671875,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.8464298248291,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5291442871094,0.0,0.0,0.0001070935904863,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001127747091231,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028686523437,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0005349546554498,291.0219421386719,294.1499938964844,268.7606811523437,268.40020751953125,270.6019897460937,268.7388000488281,290.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.83379364013672,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005349870771169,291.0174560546875,294.1499938964844,268.76251220703125,268.4020080566406,270.5648803710937,268.7538146972656,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81632423400879,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928100585937,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0005349870771169,291.0174560546875,294.1499938964844,268.76251220703125,268.4020080566406,270.5648803710937,268.7538146972656,290.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81632423400879,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0005351930740289,291.0129089355469,294.1499938964844,268.75,268.3897399902344,270.5284118652344,268.75469970703125,290.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81450080871582,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804077148437,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,0.0005351930740289,291.0129089355469,294.1499938964844,268.75,268.3897399902344,270.5284118652344,268.75469970703125,290.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81450080871582,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005356074543669,291.0082397460937,294.1499938964844,268.7300109863281,268.3701171875,270.4923095703125,268.7440795898437,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826940536499023,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0005356074543669,291.0082397460937,294.1499938964844,268.7300109863281,268.3701171875,270.4923095703125,268.7440795898437,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826940536499023,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000536224048119,291.0035095214844,294.1499938964844,268.7099914550781,268.3504943847656,270.4564819335937,268.7274780273437,290.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848735809326172,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000536224048119,291.0035095214844,294.1499938964844,268.7099914550781,268.3504943847656,270.4564819335937,268.7274780273437,290.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848735809326172,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206237792969,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,8.355214959010482e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239624023437,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0005366060649976,291.0011291503906,294.1499938964844,268.70001220703125,268.3406677246094,270.4386901855469,268.71826171875,290.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.862056732177734,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088134765625,0.0,0.0,0.000107510080852,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0005370351136662,290.99871826171875,294.1499938964844,268.69000244140625,268.33087158203125,270.42095947265625,268.70867919921875,290.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87703514099121,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.094970703125,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0005380138754844,290.9938049316406,294.1499938964844,268.6700134277344,268.3112487792969,270.3856506347656,268.6890563964844,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910879135131836,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611755371094,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.094970703125,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0005380138754844,290.9938049316406,294.1499938964844,268.6700134277344,268.3112487792969,270.3856506347656,268.6890563964844,290.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910879135131836,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0001079313951777,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005391396698541,290.98883056640625,294.1499938964844,268.6499938964844,268.2916259765625,270.3505859375,268.6690368652344,290.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949989318847656,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,0.0001079313951777,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07574462890625,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0005391396698541,290.98883056640625,294.1499938964844,268.6499938964844,268.2916259765625,270.3505859375,268.6690368652344,290.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949989318847656,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.00054037530208,290.9837646484375,294.1499938964844,268.6300048828125,268.2720031738281,270.3157653808594,268.6488647460937,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993194580078125,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3387451171875,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153076171875,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001139175074058,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.00054037530208,290.9837646484375,294.1499938964844,268.6300048828125,268.2720031738281,270.3157653808594,268.6488647460937,290.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.993194580078125,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005416804924607,290.97857666015625,294.1499938964844,268.6099853515625,268.2523803710937,270.2811584472656,268.6286315917969,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039306640625,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2926025390625,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03765869140625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005416804924607,290.97857666015625,294.1499938964844,268.6099853515625,268.2523803710937,270.2811584472656,268.6286315917969,290.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.039306640625,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30426025390625,0.0,0.0,0.0001085731491912,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001143327535828,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,8.444578270427883e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0005423453403636,290.9759826660156,294.1499938964844,268.6000061035156,268.2425842285156,270.263916015625,268.6184997558594,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06306266784668,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928161621094,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.000114472961286,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0001144730340456,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0005430104210972,290.97332763671875,294.1499938964844,268.5899963378906,268.2327575683594,270.24676513671875,268.6083984375,290.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.087017059326172,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.000544317997992,290.9679870605469,294.1499938964844,268.57000732421875,268.213134765625,270.21258544921875,268.588134765625,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13483428955078,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27008056640625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,0.000544317997992,290.9679870605469,294.1499938964844,268.57000732421875,268.213134765625,270.21258544921875,268.588134765625,290.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13483428955078,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887084960937,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0005450714961625,290.9647216796875,294.1499938964844,268.5580139160156,268.2013854980469,270.1921691894531,268.57598876953125,290.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16295051574707,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0005455545033328,290.9625549316406,294.1499938964844,268.54998779296875,268.1935119628906,270.1786193847656,268.5679016113281,290.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.017209455370903,60.0,-17.181283950805664,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0005467103328555,290.95703125,294.1499938964844,268.5299987792969,268.17388916015625,270.1448669433594,268.54766845703125,290.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22524070739746,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032165527344,0.0,0.0,8.51254299050197e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.962646484375,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0005467103328555,290.95703125,294.1499938964844,268.5299987792969,268.17388916015625,270.1448669433594,268.54766845703125,290.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.22524070739746,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001154966812464,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18121337890625,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441223144531,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005478665116243,290.951416015625,294.1499938964844,268.510009765625,268.1542663574219,270.111328125,268.5274658203125,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583039686694065e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.268266677856445,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,0.0001096784399123,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001154966812464,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18121337890625,0.0,0.0,8.530545164830983e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441223144531,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005478665116243,290.951416015625,294.1499938964844,268.510009765625,268.1542663574219,270.111328125,268.5274658203125,290.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583039686694065e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.268266677856445,-0.0,-9.311244753007489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001097829881473,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0001156067737611,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702575683594,0.0,0.0,8.538676775060594e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,0.0001156068392447,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.000548388750758,290.9485778808594,294.1499938964844,268.5,268.1444702148437,270.0946350097656,268.5173645019531,290.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697352165356,2.5713307039154652e-08,0.0011697094887495,-0.0662874653935432,0.0,0.0,0.0,-0.0175599381327629,60.0,-17.289026260375977,-0.0,-9.329002637059602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,0.0001098729262594,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0001157014776254,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,8.54567188071087e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,0.0001157015503849,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0005488379974849,290.9457092285156,294.1499938964844,268.489990234375,268.1346435546875,270.0780029296875,268.5072631835937,290.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706935474649,2.5825368510368207e-08,0.0011706677032634,-0.0665792152285575,0.0,0.0,0.0,-0.0176154915243387,60.0,-17.30832290649414,-0.0,-9.344292095647688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000115826856927,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005494324141182,290.9399108886719,294.1499938964844,268.4700012207031,268.1150207519531,270.0448913574219,268.48712158203125,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719355825334,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.339977264404297,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000115826856927,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005494324141182,290.9399108886719,294.1499938964844,268.4700012207031,268.1150207519531,270.0448913574219,268.48712158203125,290.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719355825334,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.339977264404297,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0005495375371538,290.9340515136719,294.1499938964844,268.45001220703125,268.09539794921875,270.0120544433594,268.467041015625,290.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999835173706746e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.35791015625,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160888671875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0001158490194939,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0005495375371538,290.9340515136719,294.1499938964844,268.45001220703125,268.09539794921875,270.0120544433594,268.467041015625,290.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999835173706746e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.35791015625,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.000115778442705,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0005492030759342,290.9281005859375,294.1499938964844,268.42999267578125,268.0757751464844,269.9794921875,268.447021484375,290.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.361238479614258,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.000115778442705,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711242675781,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0005492030759342,290.9281005859375,294.1499938964844,268.42999267578125,268.0757751464844,269.9794921875,268.447021484375,290.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.361238479614258,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
