time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0005484430585056,290.9220886230469,294.1499938964844,268.4100036621094,268.05615234375,269.9472045898437,268.4270935058594,290.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351112365722656,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.0005484430585056,290.9220886230469,294.1499938964844,268.4100036621094,268.05615234375,269.9472045898437,268.4270935058594,290.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.351112365722656,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0001096831183531,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84429931640625,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0005478898528963,290.9190673828125,294.1499938964844,268.3999938964844,268.0463562011719,269.9311828613281,268.4171447753906,290.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588722252223306e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.340566635131836,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,0.0001095523984986,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83544921875,0.0,0.0,0.0001153640114353,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0005472369375638,290.916015625,294.1499938964844,268.3900146484375,268.0365295410156,269.9152526855469,268.4072265625,290.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425819671909277e-08,0.0011672531254589,-0.0655389204621315,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.3266544342041,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0005457198712974,290.909912109375,294.1499938964844,268.3699951171875,268.01690673828125,269.88360595703125,268.387451171875,290.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290449142456055,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0512390136719,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0005457198712974,290.909912109375,294.1499938964844,268.3699951171875,268.01690673828125,269.88360595703125,268.387451171875,290.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290449142456055,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0001089267825591,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,8.472082845401019e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001147052098531,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.000544111826457,290.9037170410156,294.1499938964844,268.3500061035156,267.9972839355469,269.852294921875,268.3677062988281,290.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646171326025985e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309282839298,60.0,-17.247447967529297,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03045654296875,0.0,0.0,0.0001089267825591,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,8.472082845401019e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,0.0001147052098531,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.000544111826457,290.9037170410156,294.1499938964844,268.3500061035156,267.9972839355469,269.852294921875,268.3677062988281,290.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646171326025985e-08,0.0011605877662077,-0.0635083764791488,0.0,0.0,0.0,-0.0170309282839298,60.0,-17.247447967529297,-0.0,-9.184029181597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0005426018615253,290.8974914550781,294.1499938964844,268.3299865722656,267.9776611328125,269.8212890625,268.3479919433594,290.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20431137084961,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99102783203125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831115722656,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0005426018615253,290.8974914550781,294.1499938964844,268.3299865722656,267.9776611328125,269.8212890625,268.3479919433594,290.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20431137084961,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0005411243182606,290.89117431640625,294.1499938964844,268.3099975585937,267.9580383300781,269.7906188964844,268.3282470703125,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16312599182129,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9709167480469,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0005411243182606,290.89117431640625,294.1499938964844,268.3099975585937,267.9580383300781,269.7906188964844,268.3282470703125,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16312599182129,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793701171875,0.0,0.0,0.0001081838927348,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9609375,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001139229061664,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005404009134508,290.8880310058594,294.1499938964844,268.29998779296875,267.9482421875,269.775390625,268.3183898925781,290.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720378550251563e-08,0.0011526725720614,-0.0610962100327014,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.142906188964844,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.000113774302008,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0001137743529397,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0005396963097155,290.8848571777344,294.1499938964844,268.2900085449219,267.9384155273437,269.76025390625,268.3085327148437,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.123071670532227,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0005383706884458,290.8784484863281,294.1499938964844,268.2699890136719,267.9187927246094,269.7301330566406,268.288818359375,289.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.085336685180664,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322082519531,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0005383706884458,290.8784484863281,294.1499938964844,268.2699890136719,267.9187927246094,269.7301330566406,268.288818359375,289.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.085336685180664,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295959472656,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0005371977458707,290.8720092773437,294.1499938964844,268.25,267.899169921875,269.7003173828125,268.26910400390625,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051528930664062,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295959472656,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71551513671875,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0005371977458707,290.8720092773437,294.1499938964844,268.25,267.899169921875,269.7003173828125,268.26910400390625,289.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.051528930664062,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100036621094,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0005362249794416,290.8655090332031,294.1499938964844,268.2300109863281,267.8795471191406,269.6707458496094,268.24932861328125,289.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.023202896118164,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100036621094,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0005362249794416,290.8655090332031,294.1499938964844,268.2300109863281,267.8795471191406,269.6707458496094,268.24932861328125,289.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.023202896118164,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0005354972672648,290.85894775390625,294.1499938964844,268.2099914550781,267.85992431640625,269.64141845703125,268.2295227050781,289.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001832962036133,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905639648437,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,0.0005354972672648,290.85894775390625,294.1499938964844,268.2099914550781,267.85992431640625,269.64141845703125,268.2295227050781,289.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.001832962036133,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,0.0001071504739229,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8637390136719,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,0.0001128346630139,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0005352388252504,290.85565185546875,294.1499938964844,268.20001220703125,267.8501281738281,269.6268615722656,268.2196044921875,289.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432534052541093e-08,0.0011416614288464,-0.0577389821410179,0.0,0.0,0.0,-0.0159335434436798,60.0,-16.994287490844727,-0.0,-8.88691644718165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,0.0001071140213753,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.0005350566934794,290.8523254394531,294.1499938964844,268.19000244140625,267.8403015136719,269.6123352050781,268.2096862792969,289.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98891830444336,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0005349434795789,290.8456726074219,294.1499938964844,268.1700134277344,267.8206787109375,269.5834045410156,268.1897888183594,289.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985471725463867,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8521728515625,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.906982421875,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0005349434795789,290.8456726074219,294.1499938964844,268.1700134277344,267.8206787109375,269.5834045410156,268.1897888183594,289.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985471725463867,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,0.0001071417718776,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001128254443756,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,8.333248842973262e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001128254953073,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0005351953441277,290.83892822265625,294.1499938964844,268.1499938964844,267.8010559082031,269.5546875,268.1697998046875,289.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415901826694,2.2421634326974533e-08,0.0011415677145123,-0.0577105619013309,0.0,0.0,0.0,-0.0159281380474567,60.0,-16.99320411682129,-0.0,-8.885465518915225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83319091796875,0.0,0.0,0.0001071417718776,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.0001128254443756,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166198730469,0.0,0.0,8.333248842973262e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338806152344,0.0,0.0,0.0001128254953073,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0005351953441277,290.83892822265625,294.1499938964844,268.1499938964844,267.8010559082031,269.5546875,268.1697998046875,289.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415901826694,2.2421634326974533e-08,0.0011415677145123,-0.0577105619013309,0.0,0.0,0.0,-0.0159281380474567,60.0,-16.99320411682129,-0.0,-8.885465518915225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.000535657745786,290.8321228027344,294.1499938964844,268.1300048828125,267.781982421875,269.526123046875,268.1497497558594,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.010303497314453,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,0.000535657745786,290.8321228027344,294.1499938964844,268.1300048828125,267.781982421875,269.526123046875,268.1497497558594,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112934112548,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.010303497314453,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794494628906,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0005361459916457,290.8252258300781,294.1499938964844,268.1099853515625,267.7640380859375,269.4976806640625,268.1296691894531,289.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030988693237305,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955322265625,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794494628906,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0005361459916457,290.8252258300781,294.1499938964844,268.1099853515625,267.7640380859375,269.4976806640625,268.1296691894531,289.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.030988693237305,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78619384765625,0.0,0.0,0.0001073828025255,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,0.0001130793098127,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,0.000536399311386,290.82177734375,294.1499938964844,268.1000061035156,267.75543212890625,269.4835205078125,268.1195983886719,289.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.041790008544922,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,0.0001074346509994,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,8.356028411071748e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0005366583354771,290.8182678222656,294.1499938964844,268.0899963378906,267.7470703125,269.4693908691406,268.10955810546875,289.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.052812576293945,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583312988281,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0005371923325583,290.8112487792969,294.1499938964844,268.07000732421875,267.73101806640625,269.4412536621094,268.0894470214844,289.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075422286987305,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583312988281,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001132464385591,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74267578125,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700988769531,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0005371923325583,290.8112487792969,294.1499938964844,268.07000732421875,267.73101806640625,269.4412536621094,268.0894470214844,289.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.075422286987305,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005377461202442,290.8041687011719,294.1499938964844,268.04998779296875,267.7158203125,269.4132385253906,268.0693359375,289.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098737716674805,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244567871094,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5543212890625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0005377461202442,290.8041687011719,294.1499938964844,268.04998779296875,267.7158203125,269.4132385253906,268.0693359375,289.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.098737716674805,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,0.0001077668202924,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386047363281,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005383175448514,290.7970275878906,294.1499938964844,268.0299987792969,267.7013854980469,269.3853759765625,268.0492248535156,289.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122671127319336,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,304.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.898014287913506e-21,-7.48095845203136e-21,2.582944366066246e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
