time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.8272705078125,-937.009765625,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,3552.76708984375,18000.0,0.0,0.0,0.0055302595719695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827086567878,0.0440835691988468,-8.622467930763378e-07,0.0,5.612510449282127e-06,0.0,0.0,0.3768221437931061,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.8272705078125,-937.009765625,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,3552.76708984375,18000.0,0.0,0.0,0.0055302595719695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827086567878,0.0440835691988468,-8.622467930763378e-07,0.0,5.612510449282127e-06,0.0,0.0,0.3768221437931061,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80523681640625,297.1499938964844,293.1499938964844,0.0016435829456895,-145.546142578125,289.0878295898437,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56884765625,297.1499938964844,293.1499938964844,0.0017757110763341,-165.5874481201172,289.2757263183594,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8273010253906,297.1499938964844,293.1499938964844,0.0017355268355458,-119.53487396240234,289.2345886230469,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751159667969,297.1499938964844,293.1499938964844,0.0018133596749976,-169.09783935546875,289.3525085449219,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2575378417969,297.1499938964844,293.1499938964844,0.0011719107860699,-518.39208984375,288.3830871582031,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6461181640625,291.1499938964844,269.8807373046875,269.318603515625,282.8179931640625,292.2582397460937,286.7407531738281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,65.8921890258789,-2384.8984375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1321105957031,292.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5908203125,19080.0,0.0,0.0,0.0860383883118629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704928994178772,0.9705007076263428,-7.784519766573794e-06,0.0,8.731803245609626e-05,0.0,0.0,101.69947814941406,0.0,0.0,0.0,0.5616344213485718,4.0,0.0,1.0
281400,291.80523681640625,297.1499938964844,293.1499938964844,0.0016435829456895,-145.546142578125,289.0878295898437,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56884765625,297.1499938964844,293.1499938964844,0.0017757110763341,-165.5874481201172,289.2757263183594,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8273010253906,297.1499938964844,293.1499938964844,0.0017355268355458,-119.53487396240234,289.2345886230469,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7751159667969,297.1499938964844,293.1499938964844,0.0018133596749976,-169.09783935546875,289.3525085449219,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2575378417969,297.1499938964844,293.1499938964844,0.0011719107860699,-518.39208984375,288.3830871582031,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6461181640625,291.1499938964844,269.8807373046875,269.318603515625,282.8179931640625,292.2582397460937,286.7407531738281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,65.8921890258789,-2384.8984375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1321105957031,292.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,9131.5908203125,19080.0,0.0,0.0,0.0860383883118629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704928994178772,0.9705007076263428,-7.784519766573794e-06,0.0,8.731803245609626e-05,0.0,0.0,101.69947814941406,0.0,0.0,0.0,0.5616344213485718,4.0,0.0,1.0
281460,291.8114318847656,297.1499938964844,293.1499938964844,0.0021234431769698,-186.5229034423828,290.099853515625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57733154296875,297.1499938964844,293.1499938964844,0.0023373991716653,-216.18658447265625,290.4125061035156,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83062744140625,297.1499938964844,293.1499938964844,0.002212319523096,-151.14044189453125,290.2388000488281,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7776794433594,297.1499938964844,293.1499938964844,0.0023101160768419,-213.6669006347656,290.38604736328125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2590637207031,297.1499938964844,293.1499938964844,0.0015047795604914,-660.3047485351562,289.171630859375,0.4862402677536011,0.050000000745058,0.2325437813997268,286.91717529296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8213195800781,292.2584533691406,286.9693603515625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,360.4654235839844,-2750.65869140625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2830810546875,293.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,16034.841796875,19080.0,0.0,0.0,0.1526600569486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879382371902466,1.287951946258545,-1.369922756566666e-05,0.0,0.0001549305598018,0.0,0.0,237.54209899902344,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281520,291.8114318847656,297.1499938964844,293.1499938964844,0.0021234431769698,-186.5229034423828,290.099853515625,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57733154296875,297.1499938964844,293.1499938964844,0.0023373991716653,-216.18658447265625,290.4125061035156,0.4862402677536011,0.050000000745058,0.0490229539573192,291.83062744140625,297.1499938964844,293.1499938964844,0.002212319523096,-151.14044189453125,290.2388000488281,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7776794433594,297.1499938964844,293.1499938964844,0.0023101160768419,-213.6669006347656,290.38604736328125,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2590637207031,297.1499938964844,293.1499938964844,0.0015047795604914,-660.3047485351562,289.171630859375,0.4862402677536011,0.050000000745058,0.2325437813997268,286.91717529296875,291.1499938964844,269.8932800292969,269.3358459472656,282.8213195800781,292.2584533691406,286.9693603515625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,360.4654235839844,-2750.65869140625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.2830810546875,293.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,16034.841796875,19080.0,0.0,0.0,0.1526600569486618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879382371902466,1.287951946258545,-1.369922756566666e-05,0.0,0.0001549305598018,0.0,0.0,237.54209899902344,0.0,0.0,0.0,0.7082440853118896,4.0,0.0,1.0
281580,291.8242492675781,297.1499938964844,293.1499938964844,0.0025476745795458,-221.6180419921875,291.0062866210937,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5897827148437,297.1499938964844,293.1499938964844,0.0028428640216588,-260.27618408203125,291.4395751953125,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8402404785156,297.1499938964844,293.1499938964844,0.0026358680333942,-178.3147430419922,291.1419677734375,0.4839413464069366,0.050000000745058,0.036241065710783,291.7861633300781,297.1499938964844,293.1499938964844,0.0027535478584468,-252.1493377685547,291.3178100585937,0.4839413464069366,0.050000000745058,0.0490674711763858,292.266845703125,297.1499938964844,293.1499938964844,0.0017960719997063,-780.7108154296875,289.87945556640625,0.4839413464069366,0.050000000745058,0.232754960656166,287.1925354003906,291.1499938964844,269.9075927734375,269.35546875,282.8289794921875,292.265380859375,287.2866516113281,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.719635009765625,36.0,588.8160400390625,-3266.75048828125,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3393249511719,295.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9453125,19080.0,0.0,0.0,0.2036942243576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724786043167114,1.3724942207336426,-1.5556681319139898e-05,0.0,0.0002067237510345,0.0,0.0,287.456787109375,0.0,0.0,0.0,0.7506839632987976,4.0,0.0,1.0
281640,291.8242492675781,297.1499938964844,293.1499938964844,0.0025476745795458,-221.6180419921875,291.0062866210937,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5897827148437,297.1499938964844,293.1499938964844,0.0028428640216588,-260.27618408203125,291.4395751953125,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8402404785156,297.1499938964844,293.1499938964844,0.0026358680333942,-178.3147430419922,291.1419677734375,0.4839413464069366,0.050000000745058,0.036241065710783,291.7861633300781,297.1499938964844,293.1499938964844,0.0027535478584468,-252.1493377685547,291.3178100585937,0.4839413464069366,0.050000000745058,0.0490674711763858,292.266845703125,297.1499938964844,293.1499938964844,0.0017960719997063,-780.7108154296875,289.87945556640625,0.4839413464069366,0.050000000745058,0.232754960656166,287.1925354003906,291.1499938964844,269.9075927734375,269.35546875,282.8289794921875,292.265380859375,287.2866516113281,1.0,0.1889256834983825,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.719635009765625,36.0,588.8160400390625,-3266.75048828125,44.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3393249511719,295.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9453125,19080.0,0.0,0.0,0.2036942243576049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724786043167114,1.3724942207336426,-1.5556681319139898e-05,0.0,0.0002067237510345,0.0,0.0,287.456787109375,0.0,0.0,0.0,0.7506839632987976,4.0,0.0,1.0
281700,291.8326110839844,297.1499938964844,293.1499938964844,0.0027339628431946,-236.0530242919922,291.4800109863281,0.4851528704166412,0.050000000745058,0.0465733110904693,291.5970764160156,297.1499938964844,293.1499938964844,0.0030695865862071,-278.829345703125,291.9706726074219,0.4851528704166412,0.050000000745058,0.0490439385175704,291.846923828125,297.1499938964844,293.1499938964844,0.0028225008863955,-189.50645446777344,291.6147766113281,0.4851528704166412,0.050000000745058,0.0362236872315406,291.7922058105469,297.1499938964844,293.1499938964844,0.002949989400804,-268.0738525390625,291.803955078125,0.4851528704166412,0.050000000745058,0.0490439385175704,292.27264404296875,297.1499938964844,293.1499938964844,0.0019219146342948,-829.4286499023438,290.2666320800781,0.4851528704166412,0.050000000745058,0.2326433360576629,287.40191650390625,291.1499938964844,269.91534423828125,269.3661499023437,282.83428955078125,292.27081298828125,287.52178955078125,1.0,0.1877355575561523,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12132263183594,36.0,714.5769653320312,-3572.110107421875,44.18733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5966186523437,296.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18619.67578125,20160.0,0.0,0.0,0.2235030680894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387871503829956,1.387887477874756,-1.5907586202956736e-05,0.0,0.0002268272073706,0.0,0.0,297.2375183105469,0.0,0.0,0.0,0.7734074592590332,4.0,0.0,1.0
281760,291.8422241210937,297.1499938964844,293.1499938964844,0.0029037026688456,-248.38180541992188,291.97003173828125,0.4876586198806762,0.050000000745058,0.0465276204049587,291.60504150390625,297.1499938964844,293.1499938964844,0.0032798559404909,-295.0050964355469,292.5157470703125,0.4876586198806762,0.050000000745058,0.0489958263933658,291.8547668457031,297.1499938964844,293.1499938964844,0.0029929971788078,-199.0728912353516,292.10430908203125,0.4876586198806762,0.050000000745058,0.0361881516873836,291.7992858886719,297.1499938964844,293.1499938964844,0.0031302364077419,-281.7441101074219,292.3060302734375,0.4876586198806762,0.050000000745058,0.0489958263933658,292.2795715332031,297.1499938964844,293.1499938964844,0.0020349943079054,-870.4112548828125,290.6793212890625,0.4876586198806762,0.050000000745058,0.232415109872818,287.6629333496094,291.1499938964844,269.9234924316406,269.3773193359375,282.8404541015625,292.27740478515625,287.8084716796875,1.0,0.1854582130908966,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89878082275391,25.0,845.2112426757812,-3905.22119140625,43.09955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9532775878906,298.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,19578.490234375,20160.0,0.0,0.0,0.2396983355283737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423156976699829,1.4231736660003662,-1.672674079600256e-05,0.0,0.0002432633336866,0.0,0.0,320.4899597167969,0.0,0.0,0.0,0.7778561115264893,4.0,0.0,1.0
281820,291.8647155761719,297.1499938964844,293.1499938964844,0.0031933039426803,-266.66375732421875,292.99169921875,0.4958312213420868,0.050000000745058,0.0463869422674179,291.62274169921875,297.1499938964844,293.1499938964844,0.0036503451410681,-320.06658935546875,293.6390686035156,0.4958312213420868,0.050000000745058,0.0488476864993572,291.8736572265625,297.1499938964844,293.1499938964844,0.0032851712312549,-213.2752990722656,293.1258239746094,0.4958312213420868,0.050000000745058,0.0360787324607372,291.81640625,297.1499938964844,293.1499938964844,0.0034415880218148,-302.2282409667969,293.3499755859375,0.4958312213420868,0.050000000745058,0.0488476864993572,292.29669189453125,297.1499938964844,293.1499938964844,0.0022230769973248,-929.1987915039062,291.5750427246094,0.4958312213420868,0.050000000745058,0.2317123860120773,288.3328552246094,291.1499938964844,269.9408264160156,269.4010925292969,282.855224609375,292.2938842773437,288.5245361328125,1.0,0.1784971505403518,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13524627685547,25.0,1091.4342041015625,-4589.4287109375,39.76378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8199768066406,301.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.19140625,20160.0,0.0,0.0,0.2621176540851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43847393989563,1.4384909868240356,-1.70887269632658e-05,0.0,0.0002660160826053,0.0,0.0,330.94976806640625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281880,291.8647155761719,297.1499938964844,293.1499938964844,0.0031933039426803,-266.66375732421875,292.99169921875,0.4958312213420868,0.050000000745058,0.0463869422674179,291.62274169921875,297.1499938964844,293.1499938964844,0.0036503451410681,-320.06658935546875,293.6390686035156,0.4958312213420868,0.050000000745058,0.0488476864993572,291.8736572265625,297.1499938964844,293.1499938964844,0.0032851712312549,-213.2752990722656,293.1258239746094,0.4958312213420868,0.050000000745058,0.0360787324607372,291.81640625,297.1499938964844,293.1499938964844,0.0034415880218148,-302.2282409667969,293.3499755859375,0.4958312213420868,0.050000000745058,0.0488476864993572,292.29669189453125,297.1499938964844,293.1499938964844,0.0022230769973248,-929.1987915039062,291.5750427246094,0.4958312213420868,0.050000000745058,0.2317123860120773,288.3328552246094,291.1499938964844,269.9408264160156,269.4010925292969,282.855224609375,292.2938842773437,288.5245361328125,1.0,0.1784971505403518,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13524627685547,25.0,1091.4342041015625,-4589.4287109375,39.76378631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8199768066406,301.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20002.19140625,20160.0,0.0,0.0,0.2621176540851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43847393989563,1.4384909868240356,-1.70887269632658e-05,0.0,0.0002660160826053,0.0,0.0,330.94976806640625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281940,291.89111328125,297.1499938964844,293.1499938964844,0.0034234148915857,-277.3235168457031,294.0435791015625,0.5031996369361877,0.050000000745058,0.0462746396660804,291.6426086425781,297.1499938964844,293.1499938964844,0.0039603998884558,-336.2588195800781,294.77911376953125,0.5031996369361877,0.050000000745058,0.0487294234335422,291.8962097167969,297.1499938964844,293.1499938964844,0.0035190701019018,-221.5792694091797,294.1783142089844,0.5031996369361877,0.050000000745058,0.0359913855791091,291.8368835449219,297.1499938964844,293.1499938964844,0.0036941384896636,-314.4870910644531,294.4208679199219,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3175354003906,297.1499938964844,293.1499938964844,0.002366141648963,-960.53515625,292.5391845703125,0.5031996369361877,0.050000000745058,0.2311514019966125,289.16912841796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87261962890625,292.3141784667969,289.3973083496094,1.0,0.1731153130531311,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047409057617,25.0,1294.5020751953125,-5272.0224609375,37.114593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6986999511719,303.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.29296875,21240.0,0.0,0.0,0.2728557884693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442606806755066,1.4426239728927612,-1.718706334941089e-05,0.0,0.0002769139537122,0.0,0.0,333.8105773925781,0.0,0.0,0.0,0.8026006817817688,4.0,0.0,1.0
282000,291.89111328125,297.1499938964844,293.1499938964844,0.0034234148915857,-277.3235168457031,294.0435791015625,0.5031996369361877,0.050000000745058,0.0462746396660804,291.6426086425781,297.1499938964844,293.1499938964844,0.0039603998884558,-336.2588195800781,294.77911376953125,0.5031996369361877,0.050000000745058,0.0487294234335422,291.8962097167969,297.1499938964844,293.1499938964844,0.0035190701019018,-221.5792694091797,294.1783142089844,0.5031996369361877,0.050000000745058,0.0359913855791091,291.8368835449219,297.1499938964844,293.1499938964844,0.0036941384896636,-314.4870910644531,294.4208679199219,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3175354003906,297.1499938964844,293.1499938964844,0.002366141648963,-960.53515625,292.5391845703125,0.5031996369361877,0.050000000745058,0.2311514019966125,289.16912841796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87261962890625,292.3141784667969,289.3973083496094,1.0,0.1731153130531311,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047409057617,25.0,1294.5020751953125,-5272.0224609375,37.114593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6986999511719,303.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.29296875,21240.0,0.0,0.0,0.2728557884693146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442606806755066,1.4426239728927612,-1.718706334941089e-05,0.0,0.0002769139537122,0.0,0.0,333.8105773925781,0.0,0.0,0.0,0.8026006817817688,4.0,0.0,1.0
282060,291.920654296875,297.1499938964844,293.1499938964844,0.0035955095663666,-281.0774841308594,295.0968017578125,0.5095006823539734,0.050000000745058,0.0461898744106292,291.6644287109375,297.1499938964844,293.1499938964844,0.0042089335620403,-344.2052001953125,295.90411376953125,0.5095006823539734,0.050000000745058,0.0486401617527008,291.9217529296875,297.1499938964844,293.1499938964844,0.0036956442054361,-224.5171661376953,295.232177734375,0.5095006823539734,0.050000000745058,0.0359254591166973,291.860107421875,297.1499938964844,293.1499938964844,0.0038882149383425,-319.2221069335937,295.48876953125,0.5095006823539734,0.050000000745058,0.0486401617527008,292.3415222167969,297.1499938964844,293.1499938964844,0.0024665584787726,-967.3904418945312,293.5413818359375,0.5095006823539734,0.050000000745058,0.2307280004024505,290.13232421875,291.1499938964844,269.9791564941406,269.4537048339844,282.89227294921875,292.33770751953125,290.3868103027344,1.0,0.1688163429498672,0.998482346534729,0.998482346534729,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.862239837646484,25.0,1442.2493896484375,-5923.33056640625,35.1230583190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.403076171875,306.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.30078125,21240.0,0.0,0.0,0.2741147577762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759608507156372,1.4759788513183594,-1.799100573407486e-05,0.0,0.000278191640973,0.0,0.0,357.5040283203125,0.0,0.0,0.0,0.8060282468795776,4.0,0.0,1.0
282120,291.920654296875,297.1499938964844,293.1499938964844,0.0035955095663666,-281.0774841308594,295.0968017578125,0.5095006823539734,0.050000000745058,0.0461898744106292,291.6644287109375,297.1499938964844,293.1499938964844,0.0042089335620403,-344.2052001953125,295.90411376953125,0.5095006823539734,0.050000000745058,0.0486401617527008,291.9217529296875,297.1499938964844,293.1499938964844,0.0036956442054361,-224.5171661376953,295.232177734375,0.5095006823539734,0.050000000745058,0.0359254591166973,291.860107421875,297.1499938964844,293.1499938964844,0.0038882149383425,-319.2221069335937,295.48876953125,0.5095006823539734,0.050000000745058,0.0486401617527008,292.3415222167969,297.1499938964844,293.1499938964844,0.0024665584787726,-967.3904418945312,293.5413818359375,0.5095006823539734,0.050000000745058,0.2307280004024505,290.13232421875,291.1499938964844,269.9791564941406,269.4537048339844,282.89227294921875,292.33770751953125,290.3868103027344,1.0,0.1688163429498672,0.998482346534729,0.998482346534729,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.862239837646484,25.0,1442.2493896484375,-5923.33056640625,35.1230583190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.403076171875,306.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21058.30078125,21240.0,0.0,0.0,0.2741147577762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759608507156372,1.4759788513183594,-1.799100573407486e-05,0.0,0.000278191640973,0.0,0.0,357.5040283203125,0.0,0.0,0.0,0.8060282468795776,4.0,0.0,1.0
282180,291.9526062011719,297.1499938964844,293.1499938964844,0.0037104992661625,-278.8948059082031,296.1207275390625,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6877136230469,297.1499938964844,293.1499938964844,0.0043940562754869,-344.8887939453125,296.982666015625,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9496154785156,297.1499938964844,293.1499938964844,0.0038152711931616,-222.82313537597656,296.2564697265625,0.5149821043014526,0.050000000745058,0.0358739830553531,291.8854675292969,297.1499938964844,293.1499938964844,0.0040234974585473,-317.42633056640625,296.5225830078125,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3678894042969,297.1499938964844,293.1499938964844,0.0025263011921197,-953.5297241210938,294.5474548339844,0.5149821043014526,0.050000000745058,0.2303973883390426,291.1747131347656,291.1499938964844,269.99981689453125,269.4820861816406,282.913818359375,292.3637390136719,291.4416198730469,1.0,0.1653744578361511,0.998924195766449,0.998924195766449,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,0.9840269684791564,32.090919494628906,25.0,1516.328369140625,-6491.943359375,33.572776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.806396484375,308.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21219.830078125,21240.0,0.0,0.0,0.2681487202644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480281114578247,1.4802992343902588,-1.8105090930475853e-05,0.0,0.0002721368800848,0.0,0.0,360.76806640625,0.0,0.0,0.0,0.8079485893249512,4.0,0.0,1.0
282240,291.9526062011719,297.1499938964844,293.1499938964844,0.0037104992661625,-278.8948059082031,296.1207275390625,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6877136230469,297.1499938964844,293.1499938964844,0.0043940562754869,-344.8887939453125,296.982666015625,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9496154785156,297.1499938964844,293.1499938964844,0.0038152711931616,-222.82313537597656,296.2564697265625,0.5149821043014526,0.050000000745058,0.0358739830553531,291.8854675292969,297.1499938964844,293.1499938964844,0.0040234974585473,-317.42633056640625,296.5225830078125,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3678894042969,297.1499938964844,293.1499938964844,0.0025263011921197,-953.5297241210938,294.5474548339844,0.5149821043014526,0.050000000745058,0.2303973883390426,291.1747131347656,291.1499938964844,269.99981689453125,269.4820861816406,282.913818359375,292.3637390136719,291.4416198730469,1.0,0.1653744578361511,0.998924195766449,0.998924195766449,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,0.9840269684791564,32.090919494628906,25.0,1516.328369140625,-6491.943359375,33.572776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.806396484375,308.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21219.830078125,21240.0,0.0,0.0,0.2681487202644348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480281114578247,1.4802992343902588,-1.8105090930475853e-05,0.0,0.0002721368800848,0.0,0.0,360.76806640625,0.0,0.0,0.0,0.8079485893249512,4.0,0.0,1.0
282300,291.9692077636719,297.1499938964844,293.1499938964844,0.0037479971069842,-276.0035705566406,296.6123046875,0.5174331665039062,0.050000000745058,0.0460961163043975,291.6996765136719,297.1499938964844,293.1499938964844,0.004463629797101,-342.9792785644531,297.4953308105469,0.5174331665039062,0.050000000745058,0.0485414303839206,291.9642028808594,297.1499938964844,293.1499938964844,0.0038550235331058,-220.56805419921875,296.748046875,0.5174331665039062,0.050000000745058,0.0358525328338146,291.8987121582031,297.1499938964844,293.1499938964844,0.0040702791884541,-314.5357360839844,297.01739501953125,0.5174331665039062,0.050000000745058,0.0485414303839206,292.3817443847656,297.1499938964844,293.1499938964844,0.0025422980543226,-940.4276733398438,295.0408020019531,0.5174331665039062,0.050000000745058,0.2302596420049667,291.708984375,291.1499938964844,270.0104675292969,269.4967041015625,282.9251403808594,292.3774719238281,291.9772644042969,1.0,0.1639168262481689,0.9991451501846312,0.9991451501846312,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110670566558,0.0,0.0,0.8933460116386414,31.35276985168457,25.0,1524.00341796875,-6726.3798828125,32.928016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8704528808594,309.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22111.84375,22320.0,0.0,0.0,0.2631149590015411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4439009428024292,1.4439187049865725,-1.7660815501585603e-05,0.0,0.0002670282265171,0.0,0.0,340.5066223144531,0.0,0.0,0.0,0.8034584522247314,4.0,0.0,1.0
282360,291.9861145019531,297.1499938964844,293.1499938964844,0.0037733623757958,-272.1910705566406,297.08526611328125,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7117919921875,297.1499938964844,293.1499938964844,0.0045189084485173,-339.8926086425781,297.98565673828125,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9790954589844,297.1499938964844,293.1499938964844,0.0038825592491775,-217.5915069580078,297.2208557128906,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9122009277344,297.1499938964844,293.1499938964844,0.0041042999364435,-310.6210632324219,297.4925537109375,0.5197014808654785,0.050000000745058,0.0485156178474426,292.3959350585937,297.1499938964844,293.1499938964844,0.0025499670300632,-924.1985473632812,295.5213623046875,0.5197014808654785,0.050000000745058,0.2301371991634369,292.2420654296875,291.1499938964844,270.0212707519531,269.51153564453125,282.9367370605469,292.3915710449219,292.506591796875,1.0,0.162609115242958,0.9993160963058472,0.9993160963058472,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815203040838241,0.0,0.0,0.7671676278114319,30.696617126464844,25.0,1503.8623046875,-6899.9208984375,32.35551834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8377380371094,310.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,24923.482421875,22320.0,0.0,0.0,0.2570158243179321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3361470699310305,1.3361635208129885,-1.6477584722451866e-05,0.0,0.0002608383947517,0.0,0.0,286.2242736816406,0.0,0.0,0.0,0.7372457981109619,4.0,0.0,1.0
282420,292.0202941894531,297.1499938964844,293.1499938964844,0.0038026664406061,-263.9134826660156,297.9388427734375,0.523725688457489,0.050000000745058,0.0460303165018558,291.7359924316406,297.1499938964844,293.1499938964844,0.0046050013042986,-332.83544921875,298.8681945800781,0.523725688457489,0.050000000745058,0.0484721399843692,292.00927734375,297.1499938964844,293.1499938964844,0.0039162905886769,-211.1502990722656,298.07427978515625,0.523725688457489,0.050000000745058,0.0358013585209846,291.9394836425781,297.1499938964844,293.1499938964844,0.0041504092514514,-302.1138916015625,298.3497009277344,0.523725688457489,0.050000000745058,0.0484721399843692,292.4247131347656,297.1499938964844,293.1499938964844,0.0025491293054074,-889.1570434570312,296.39703369140625,0.523725688457489,0.050000000745058,0.229930967092514,293.2337341308594,291.1499938964844,270.0433654785156,269.5418395996094,282.9605712890625,292.4202880859375,293.44366455078125,1.0,0.1603797674179077,0.9996580481529236,0.9996580481529236,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.4211651384830475,29.59129905700684,25.0,1216.5072021484375,-6543.82470703125,31.392465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298767089844,311.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29365.923828125,22320.0,0.0,0.0,0.2418746054172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139823794364929,0.6139912605285645,-8.930263902584556e-06,0.0,0.0002454719797242,0.0,0.0,58.10860443115234,0.0,0.0,0.0,0.4455688297748565,4.0,0.0,1.0
282480,292.0202941894531,297.1499938964844,293.1499938964844,0.0038026664406061,-263.9134826660156,297.9388427734375,0.523725688457489,0.050000000745058,0.0460303165018558,291.7359924316406,297.1499938964844,293.1499938964844,0.0046050013042986,-332.83544921875,298.8681945800781,0.523725688457489,0.050000000745058,0.0484721399843692,292.00927734375,297.1499938964844,293.1499938964844,0.0039162905886769,-211.1502990722656,298.07427978515625,0.523725688457489,0.050000000745058,0.0358013585209846,291.9394836425781,297.1499938964844,293.1499938964844,0.0041504092514514,-302.1138916015625,298.3497009277344,0.523725688457489,0.050000000745058,0.0484721399843692,292.4247131347656,297.1499938964844,293.1499938964844,0.0025491293054074,-889.1570434570312,296.39703369140625,0.523725688457489,0.050000000745058,0.229930967092514,293.2337341308594,291.1499938964844,270.0433654785156,269.5418395996094,282.9605712890625,292.4202880859375,293.44366455078125,1.0,0.1603797674179077,0.9996580481529236,0.9996580481529236,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.4211651384830475,29.59129905700684,25.0,1216.5072021484375,-6543.82470703125,31.392465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298767089844,311.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29365.923828125,22320.0,0.0,0.0,0.2418746054172516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139823794364929,0.6139912605285645,-8.930263902584556e-06,0.0,0.0002454719797242,0.0,0.0,58.10860443115234,0.0,0.0,0.0,0.4455688297748565,4.0,0.0,1.0
282540,292.0526123046875,297.1499938964844,293.1499938964844,0.0039086113683879,-266.8225402832031,298.4615478515625,0.5271279811859131,0.050000000745058,0.0459974110126495,291.75860595703125,297.1499938964844,293.1499938964844,0.004796021617949,-340.1020202636719,299.45098876953125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0380554199219,297.1499938964844,293.1499938964844,0.0040302397683262,-213.68829345703125,298.6017761230469,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9654541015625,297.1499938964844,293.1499938964844,0.0042847930453717,-306.54571533203125,298.8907165527344,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4518127441406,297.1499938964844,293.1499938964844,0.0025883908383548,-888.9962768554688,296.88623046875,0.5271279811859131,0.050000000745058,0.2297665923833847,293.7186889648437,291.1499938964844,270.06591796875,269.5727844238281,282.9840393066406,292.4479064941406,293.6822814941406,1.0,0.1585779935121536,1.0,1.0,0.9997698068618774,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0360353924334049,28.710203170776367,25.0,20.021255493164062,-4258.02294921875,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11700439453125,307.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24625.361328125,21240.0,0.0,0.0,0.2213070839643478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292325854301452,0.1292383372783661,-5.756227437814232e-06,0.0,0.0002245985670015,0.0,0.0,6.823263645172119,0.0,0.0,0.0,0.2984099984169006,4.0,0.0,1.0
282600,292.0526123046875,297.1499938964844,293.1499938964844,0.0039086113683879,-266.8225402832031,298.4615478515625,0.5271279811859131,0.050000000745058,0.0459974110126495,291.75860595703125,297.1499938964844,293.1499938964844,0.004796021617949,-340.1020202636719,299.45098876953125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0380554199219,297.1499938964844,293.1499938964844,0.0040302397683262,-213.68829345703125,298.6017761230469,0.5271279811859131,0.050000000745058,0.0357757657766342,291.9654541015625,297.1499938964844,293.1499938964844,0.0042847930453717,-306.54571533203125,298.8907165527344,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4518127441406,297.1499938964844,293.1499938964844,0.0025883908383548,-888.9962768554688,296.88623046875,0.5271279811859131,0.050000000745058,0.2297665923833847,293.7186889648437,291.1499938964844,270.06591796875,269.5727844238281,282.9840393066406,292.4479064941406,293.6822814941406,1.0,0.1585779935121536,1.0,1.0,0.9997698068618774,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0360353924334049,28.710203170776367,25.0,20.021255493164062,-4258.02294921875,30.6259880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11700439453125,307.9965515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24625.361328125,21240.0,0.0,0.0,0.2213070839643478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292325854301452,0.1292383372783661,-5.756227437814232e-06,0.0,0.0002245985670015,0.0,0.0,6.823263645172119,0.0,0.0,0.0,0.2984099984169006,4.0,0.0,1.0
282660,292.077392578125,297.1499938964844,293.1499938964844,0.0042756288312375,-299.3101501464844,298.3929443359375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7758178710937,297.1499938964844,293.1499938964844,0.0053334413096308,-384.9630737304688,299.5460205078125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0605773925781,297.1499938964844,293.1499938964844,0.0044137784279882,-239.81163024902344,298.5509338378906,0.5299851298332214,0.050000000745058,0.035755269229412,291.9859619140625,297.1499938964844,293.1499938964844,0.0047111264429986,-344.7576599121094,298.8832702636719,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4719543457031,297.1499938964844,293.1499938964844,0.0027918126434087,-987.5211791992188,296.6167907714844,0.5299851298332214,0.050000000745058,0.2296349555253982,293.1005554199219,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4693603515625,292.7827453613281,1.0,0.1571186482906341,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00458717346192,25.0,-1804.23779296875,-13.972329139709473,30.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8600769042969,301.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,21704.044921875,21240.0,0.0,0.0,0.1926111131906509,0.0,0.0,0.0,0.0,1.0,0.0087897405028343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007423515198752,0.0626487657427787,-0.0619064159691333,0.0,0.000195475804503,0.0,0.0,2.7999563217163086,0.0,0.0,0.0,0.2862768173217773,4.0,0.0,1.0
282720,292.077392578125,297.1499938964844,293.1499938964844,0.0042756288312375,-299.3101501464844,298.3929443359375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7758178710937,297.1499938964844,293.1499938964844,0.0053334413096308,-384.9630737304688,299.5460205078125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0605773925781,297.1499938964844,293.1499938964844,0.0044137784279882,-239.81163024902344,298.5509338378906,0.5299851298332214,0.050000000745058,0.035755269229412,291.9859619140625,297.1499938964844,293.1499938964844,0.0047111264429986,-344.7576599121094,298.8832702636719,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4719543457031,297.1499938964844,293.1499938964844,0.0027918126434087,-987.5211791992188,296.6167907714844,0.5299851298332214,0.050000000745058,0.2296349555253982,293.1005554199219,291.1499938964844,270.0887756347656,269.6041259765625,283.004150390625,292.4693603515625,292.7827453613281,1.0,0.1571186482906341,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00458717346192,25.0,-1804.23779296875,-13.972329139709473,30.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8600769042969,301.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,21704.044921875,21240.0,0.0,0.0,0.1926111131906509,0.0,0.0,0.0,0.0,1.0,0.0087897405028343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007423515198752,0.0626487657427787,-0.0619064159691333,0.0,0.000195475804503,0.0,0.0,2.7999563217163086,0.0,0.0,0.0,0.2862768173217773,4.0,0.0,1.0
282780,292.08807373046875,297.1499938964844,293.1499938964844,0.0050137154757976,-375.7326965332031,297.676025390625,0.532371461391449,0.050000000745058,0.0459498763084411,291.783935546875,297.1499938964844,293.1499938964844,0.0063984803855419,-485.6355285644531,299.1551513671875,0.532371461391449,0.050000000745058,0.0483874343335628,292.0718078613281,297.1499938964844,293.1499938964844,0.0051793907769024,-300.7514953613281,297.8675231933594,0.532371461391449,0.050000000745058,0.0357387922704219,291.9967346191406,297.1499938964844,293.1499938964844,0.0055577480234205,-432.7590942382813,298.2886962890625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4795837402344,297.1499938964844,293.1499938964844,0.0032185590825974,-1233.572021484375,295.4418334960937,0.532371461391449,0.050000000745058,0.2295291572809219,291.0584411621094,291.1499938964844,270.1117553710937,269.6356506347656,283.01776123046875,292.47918701171875,290.5711975097656,1.0,0.1559346914291381,1.0,1.0,0.998906910419464,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.43740463256836,25.0,-2698.542236328125,-0.0,29.52066230773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9067687988281,301.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21274.02734375,21240.0,0.0,0.0,0.1415451616048813,0.0,0.0,0.0,0.0,1.0,0.013411371037364,0.0,-0.0,-0.0,0.0,0.0,0.0,9.22905655897921e-06,0.0756890475749969,-0.0756798163056373,0.0,0.0001436503516742,0.0,0.0,3.3199503421783447,0.0,0.0,0.0,0.2850733399391174,4.0,0.0,1.0
282840,292.08807373046875,297.1499938964844,293.1499938964844,0.0050137154757976,-375.7326965332031,297.676025390625,0.532371461391449,0.050000000745058,0.0459498763084411,291.783935546875,297.1499938964844,293.1499938964844,0.0063984803855419,-485.6355285644531,299.1551513671875,0.532371461391449,0.050000000745058,0.0483874343335628,292.0718078613281,297.1499938964844,293.1499938964844,0.0051793907769024,-300.7514953613281,297.8675231933594,0.532371461391449,0.050000000745058,0.0357387922704219,291.9967346191406,297.1499938964844,293.1499938964844,0.0055577480234205,-432.7590942382813,298.2886962890625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4795837402344,297.1499938964844,293.1499938964844,0.0032185590825974,-1233.572021484375,295.4418334960937,0.532371461391449,0.050000000745058,0.2295291572809219,291.0584411621094,291.1499938964844,270.1117553710937,269.6356506347656,283.01776123046875,292.47918701171875,290.5711975097656,1.0,0.1559346914291381,1.0,1.0,0.998906910419464,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0,27.43740463256836,25.0,-2698.542236328125,-0.0,29.52066230773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9067687988281,301.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21274.02734375,21240.0,0.0,0.0,0.1415451616048813,0.0,0.0,0.0,0.0,1.0,0.013411371037364,0.0,-0.0,-0.0,0.0,0.0,0.0,9.22905655897921e-06,0.0756890475749969,-0.0756798163056373,0.0,0.0001436503516742,0.0,0.0,3.3199503421783447,0.0,0.0,0.0,0.2850733399391174,4.0,0.0,1.0
282900,292.0887451171875,297.1499938964844,293.1499938964844,0.005366644822061,-410.5828552246094,297.4409484863281,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7847900390625,297.1499938964844,293.1499938964844,0.006919456180185,-530.8639526367188,299.074951171875,0.5334100723266602,0.050000000745058,0.0483779609203338,292.0733642578125,297.1499938964844,293.1499938964844,0.0055440058931708,-328.36669921875,297.64569091796875,0.5334100723266602,0.050000000745058,0.0357317961752414,291.99871826171875,297.1499938964844,293.1499938964844,0.0059615904465317,-472.36907958984375,298.10772705078125,0.5334100723266602,0.050000000745058,0.0483779609203338,292.47918701171875,297.1499938964844,293.1499938964844,0.0034271939657628,-1350.6796875,294.9876708984375,0.5334100723266602,0.050000000745058,0.2294842153787613,290.1850891113281,291.1499938964844,270.1232604980469,269.6513977050781,283.02203369140625,292.4794006347656,289.8704528808594,1.0,0.1554288566112518,1.0,1.0,0.998691201210022,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.0981121584773063,27.1965274810791,25.0,-1595.8018798828125,-4315.9072265625,29.31172752380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5687255859375,304.66162109375,278.1499938964844,0.0,18000.0,313.1499938964844,20923.416015625,20160.0,0.0,0.0,0.109816662967205,0.0,0.0,0.0,0.0,1.0,0.0075607593171298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817160308361053,0.1367624551057815,-0.0550464242696762,0.0,0.0001114499536924,0.0,0.0,6.098908424377441,0.0,0.0,0.0,0.2780408859252929,4.0,0.0,1.0
