time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08935546875,297.1499938964844,293.1499938964844,0.0055503509938716,-420.668212890625,297.5757141113281,0.534356415271759,0.050000000745058,0.0459327958524227,291.7851867675781,297.1499938964844,293.1499938964844,0.0071840956807136,-543.2653198242188,299.2831726074219,0.534356415271759,0.050000000745058,0.0483694449067115,292.074462890625,297.1499938964844,293.1499938964844,0.0057310541160404,-336.1451110839844,297.7837829589844,0.534356415271759,0.050000000745058,0.0357255078852176,292.0002746582031,297.1499938964844,293.1499938964844,0.0061650862917304,-483.18951416015625,298.26300048828125,0.534356415271759,0.050000000745058,0.0483694449067115,292.4786682128906,297.1499938964844,293.1499938964844,0.0035553551279008,-1393.5498046875,295.0287170410156,0.534356415271759,0.050000000745058,0.2294438183307647,290.0522155761719,291.1499938964844,270.1347351074219,269.6671142578125,283.02593994140625,292.47869873046875,290.3134765625,1.0,0.1549727767705917,1.0,1.0,0.9984760284423828,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1914550215005874,26.98008346557617,25.0,147.8319854736328,-5137.78662109375,29.124053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0704650878906,311.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20073.513671875,20160.0,0.0,0.0,0.0872301533818245,0.0,0.0,0.0,0.0,1.0,0.0027196637820452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129147782921791,0.1441666334867477,-0.0150188524276018,0.0,8.852751489030197e-05,0.0,0.0,6.286473751068115,0.0,0.0,0.0,0.290187120437622,4.0,0.0,1.0
283020,292.09820556640625,297.1499938964844,293.1499938964844,0.0056022782810032,-408.4551086425781,298.4090270996094,0.5360020399093628,0.050000000745058,0.045918982475996,291.7894897460937,297.1499938964844,293.1499938964844,0.007312249392271,-530.06982421875,300.1086120605469,0.5360020399093628,0.050000000745058,0.048354897648096,292.0822448730469,297.1499938964844,293.1499938964844,0.005785412620753,-326.37847900390625,298.6098327636719,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.006231861654669,-469.501220703125,299.080322265625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4844970703125,297.1499938964844,293.1499938964844,0.0035742493346333,-1349.4068603515625,295.92340087890625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.09716796875,291.1499938964844,270.15753173828125,269.6983337402344,283.03759765625,292.4832458496094,291.2568359375,1.0,0.1541903913021087,1.0,1.0,0.9980456829071044,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1246359571814537,26.610424041748047,25.0,796.16064453125,-4985.1904296875,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44635009765625,312.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,20248.916015625,20160.0,0.0,0.0,0.0587951801717281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256679594516754,0.1256727129220962,-4.760448518936755e-06,0.0,5.966963362880051e-05,0.0,0.0,5.4967875480651855,0.0,0.0,0.0,0.2884867489337921,4.0,0.0,1.0
283080,292.09820556640625,297.1499938964844,293.1499938964844,0.0056022782810032,-408.4551086425781,298.4090270996094,0.5360020399093628,0.050000000745058,0.045918982475996,291.7894897460937,297.1499938964844,293.1499938964844,0.007312249392271,-530.06982421875,300.1086120605469,0.5360020399093628,0.050000000745058,0.048354897648096,292.0822448730469,297.1499938964844,293.1499938964844,0.005785412620753,-326.37847900390625,298.6098327636719,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0076904296875,297.1499938964844,293.1499938964844,0.006231861654669,-469.501220703125,299.080322265625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4844970703125,297.1499938964844,293.1499938964844,0.0035742493346333,-1349.4068603515625,295.92340087890625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.09716796875,291.1499938964844,270.15753173828125,269.6983337402344,283.03759765625,292.4832458496094,291.2568359375,1.0,0.1541903913021087,1.0,1.0,0.9980456829071044,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.1246359571814537,26.610424041748047,25.0,796.16064453125,-4985.1904296875,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.44635009765625,312.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,20248.916015625,20160.0,0.0,0.0,0.0587951801717281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256679594516754,0.1256727129220962,-4.760448518936755e-06,0.0,5.966963362880051e-05,0.0,0.0,5.4967875480651855,0.0,0.0,0.0,0.2884867489337921,4.0,0.0,1.0
283140,292.1112365722656,297.1499938964844,293.1499938964844,0.0058194515295326,-417.9214782714844,298.86932373046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79644775390625,297.1499938964844,293.1499938964844,0.0077140643261373,-545.5169677734375,300.64959716796875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.093505859375,297.1499938964844,293.1499938964844,0.0060158423148095,-334.0409240722656,299.07550048828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0180358886719,297.1499938964844,293.1499938964844,0.0065005524083971,-481.0543518066406,299.56256103515625,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4940795898437,297.1499938964844,293.1499938964844,0.0036757423076778,-1374.227783203125,296.3212585449219,0.5373630523681641,0.050000000745058,0.2293189018964767,291.4100036621094,291.1499938964844,270.1799621582031,269.7290344238281,283.05206298828125,292.4925537109375,291.420654296875,1.0,0.1535534262657165,1.0,1.0,0.9976153373718262,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0620396435260772,26.31100845336914,25.0,333.7339782714844,-4362.8583984375,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5383605957031,309.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20246.3359375,19080.0,0.0,0.0,0.0364621691405773,0.0,0.0,0.0,0.0,1.0,0.0008117225370369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947645381093025,0.0962566584348678,-0.0014921204419806,0.0,3.700446541188285e-05,0.0,0.0,4.145336627960205,0.0,0.0,0.0,0.2690792679786682,4.0,0.0,1.0
283200,292.1112365722656,297.1499938964844,293.1499938964844,0.0058194515295326,-417.9214782714844,298.86932373046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79644775390625,297.1499938964844,293.1499938964844,0.0077140643261373,-545.5169677734375,300.64959716796875,0.5373630523681641,0.050000000745058,0.0483431071043014,292.093505859375,297.1499938964844,293.1499938964844,0.0060158423148095,-334.0409240722656,299.07550048828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0180358886719,297.1499938964844,293.1499938964844,0.0065005524083971,-481.0543518066406,299.56256103515625,0.5373630523681641,0.050000000745058,0.0483431071043014,292.4940795898437,297.1499938964844,293.1499938964844,0.0036757423076778,-1374.227783203125,296.3212585449219,0.5373630523681641,0.050000000745058,0.2293189018964767,291.4100036621094,291.1499938964844,270.1799621582031,269.7290344238281,283.05206298828125,292.4925537109375,291.420654296875,1.0,0.1535534262657165,1.0,1.0,0.9976153373718262,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0620396435260772,26.31100845336914,25.0,333.7339782714844,-4362.8583984375,28.544313430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5383605957031,309.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20246.3359375,19080.0,0.0,0.0,0.0364621691405773,0.0,0.0,0.0,0.0,1.0,0.0008117225370369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947645381093025,0.0962566584348678,-0.0014921204419806,0.0,3.700446541188285e-05,0.0,0.0,4.145336627960205,0.0,0.0,0.0,0.2690792679786682,4.0,0.0,1.0
283260,292.12408447265625,297.1499938964844,293.1499938964844,0.0061312774196267,-436.835693359375,299.17730712890625,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80389404296875,297.1499938964844,293.1499938964844,0.0082792658358812,-572.9620361328125,301.0831298828125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1048583984375,297.1499938964844,293.1499938964844,0.0063459803350269,-349.2178955078125,299.3939819335937,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0287170410156,297.1499938964844,293.1499938964844,0.0068830056115984,-503.3148193359375,299.9095764160156,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5035095214844,297.1499938964844,293.1499938964844,0.0038308468647301,-1432.4072265625,296.5027770996094,0.5384865999221802,0.050000000745058,0.2292734831571579,291.3832702636719,291.1499938964844,270.201904296875,269.759033203125,283.06671142578125,292.5020751953125,291.3621520996094,1.0,0.1530344635248184,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.031193071976304,26.06808090209961,25.0,13.605278968811035,-3978.39306640625,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4416809082031,307.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,19141.310546875,19080.0,0.0,0.0,0.0199896432459354,0.0,0.0,0.0,0.0,1.0,0.0026123523712158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07966860383749,0.092801883816719,-0.0131332771852612,0.0,2.0286945073166866e-05,0.0,0.0,3.765336751937866,0.0,0.0,0.0,0.2757930159568786,4.0,0.0,1.0
283320,292.12408447265625,297.1499938964844,293.1499938964844,0.0061312774196267,-436.835693359375,299.17730712890625,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80389404296875,297.1499938964844,293.1499938964844,0.0082792658358812,-572.9620361328125,301.0831298828125,0.5384865999221802,0.050000000745058,0.0483335331082344,292.1048583984375,297.1499938964844,293.1499938964844,0.0063459803350269,-349.2178955078125,299.3939819335937,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0287170410156,297.1499938964844,293.1499938964844,0.0068830056115984,-503.3148193359375,299.9095764160156,0.5384865999221802,0.050000000745058,0.0483335331082344,292.5035095214844,297.1499938964844,293.1499938964844,0.0038308468647301,-1432.4072265625,296.5027770996094,0.5384865999221802,0.050000000745058,0.2292734831571579,291.3832702636719,291.1499938964844,270.201904296875,269.759033203125,283.06671142578125,292.5020751953125,291.3621520996094,1.0,0.1530344635248184,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.031193071976304,26.06808090209961,25.0,13.605278968811035,-3978.39306640625,28.333961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4416809082031,307.6416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,19141.310546875,19080.0,0.0,0.0,0.0199896432459354,0.0,0.0,0.0,0.0,1.0,0.0026123523712158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07966860383749,0.092801883816719,-0.0131332771852612,0.0,2.0286945073166866e-05,0.0,0.0,3.765336751937866,0.0,0.0,0.0,0.2757930159568786,4.0,0.0,1.0
283380,292.1313781738281,297.1499938964844,293.1499938964844,0.0063359653577208,-449.441650390625,299.3462829589844,0.5390636324882507,0.050000000745058,0.0458940751850605,291.808349609375,297.1499938964844,293.1499938964844,0.0086603369563817,-591.0653686523438,301.33380126953125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.11138916015625,297.1499938964844,293.1499938964844,0.0065631517209112,-359.3256225585937,299.56988525390625,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0350646972656,297.1499938964844,293.1499938964844,0.0071356962434947,-518.087646484375,300.1039428710937,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50885009765625,297.1499938964844,293.1499938964844,0.0039311433210968,-1471.649658203125,296.5871276855469,0.5390636324882507,0.050000000745058,0.2292504161596298,291.326171875,291.1499938964844,270.2147521972656,269.7765808105469,283.0753479003906,292.5074768066406,291.298095703125,1.0,0.1527703702449798,1.0,1.0,0.9969272613525392,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.0223217997699975,25.94480323791504,25.0,-93.09461975097656,-3831.48828125,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.686767578125,306.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19095.533203125,19080.0,0.0,0.0,0.0133358696475625,0.0,0.0,0.0,0.0,1.0,0.0031765445601195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759920179843902,0.0946932062506675,-0.0187011938542127,0.0,1.3534212484955788e-05,0.0,0.0,3.829685688018799,0.0,0.0,0.0,0.2755694985389709,4.0,0.0,1.0
283440,292.1360778808594,297.1499938964844,293.1499938964844,0.0064787026494741,-458.2002258300781,299.4562072753906,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8113098144531,297.1499938964844,293.1499938964844,0.0089315911754965,-603.6006469726562,301.4999084472656,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1156311035156,297.1499938964844,293.1499938964844,0.0067148702219128,-366.3477783203125,299.6846008300781,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0392150878906,297.1499938964844,293.1499938964844,0.0073128412477672,-528.334228515625,300.2312316894531,0.5394127368927002,0.050000000745058,0.0483257472515106,292.51226806640625,297.1499938964844,293.1499938964844,0.0040000840090215,-1499.00048828125,296.63848876953125,0.5394127368927002,0.050000000745058,0.2292365431785583,291.2792053222656,291.1499938964844,270.2231750488281,269.7880554199219,283.0809936523437,292.5109558105469,291.2469177246094,1.0,0.1526114046573639,1.0,1.0,0.9967552423477172,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.0204127822071313,25.8707218170166,25.0,-143.21539306640625,-3753.15673828125,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15850830078125,306.1944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19083.59375,19080.0,0.0,0.0,0.010180328041315,0.0,0.0,0.0,0.0,1.0,0.0034174381289631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747890919446945,0.0960037931799888,-0.0212146993726491,0.0,1.0331738849345127e-05,0.0,0.0,3.879611015319824,0.0,0.0,0.0,0.2755880951881408,4.0,0.0,1.0
283500,292.1417541503906,297.1499938964844,293.1499938964844,0.0066642821766436,-469.5079345703125,299.5914306640625,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8149719238281,297.1499938964844,293.1499938964844,0.0092917997390031,-619.7576293945312,301.7071838378906,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1207580566406,297.1499938964844,293.1499938964844,0.0069125113077461,-375.4147644042969,299.8260498046875,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0443725585937,297.1499938964844,293.1499938964844,0.007544438354671,-541.5491943359375,300.388671875,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5163879394531,297.1499938964844,293.1499938964844,0.0040883836336433,-1534.3673095703125,296.6982727050781,0.5398126244544983,0.050000000745058,0.2292207181453704,291.2119445800781,291.1499938964844,270.2335205078125,269.8021545410156,283.08795166015625,292.51513671875,291.1757507324219,1.0,0.1524300873279571,1.0,1.0,0.9965402483940125,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0229707732796669,25.78632164001465,25.0,-186.4748992919922,-3677.717529296875,28.090072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4809265136719,305.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,19075.76953125,18000.0,0.0,0.0,0.007614912930876,0.0,0.0,0.0,0.0,1.0,0.0035774386487901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746968910098075,0.0975989326834678,-0.0229020453989505,0.0,7.728168384346645e-06,0.0,0.0,3.943382501602173,0.0,0.0,0.0,0.2607110738754272,4.0,0.0,1.0
283560,292.14727783203125,297.1499938964844,293.1499938964844,0.0068574361503124,-481.1500244140625,299.72528076171875,0.5401754379272461,0.050000000745058,0.0458852760493755,291.818603515625,297.1499938964844,293.1499938964844,0.0096763502806425,-636.3734741210938,301.9148864746094,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1257019042969,297.1499938964844,293.1499938964844,0.0071187103167176,-384.7520751953125,299.96636962890625,0.5401754379272461,0.050000000745058,0.0356885455548763,292.0494384765625,297.1499938964844,293.1499938964844,0.0077871163375675,-555.142578125,300.5451965332031,0.5401754379272461,0.050000000745058,0.0483194030821323,292.5203857421875,297.1499938964844,293.1499938964844,0.0041786325164139,-1570.8170166015625,296.7546081542969,0.5401754379272461,0.050000000745058,0.2292064428329467,291.1373291015625,291.1499938964844,270.2436218261719,269.81591796875,283.09478759765625,292.5191650390625,291.0968322753906,1.0,0.1522663086652755,1.0,1.0,0.9963251948356628,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0312302783131599,25.710187911987305,25.0,-222.0912933349609,-3597.370849609375,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79931640625,305.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.921875,18000.0,0.0,0.0,0.0064499475993216,0.0,0.0,0.0,0.0,1.0,0.0037717688828706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743052437901496,0.0982520133256912,-0.0239467732608318,0.0,6.545876658492489e-06,0.0,0.0,3.775758266448975,0.0,0.0,0.0,0.2690503895282745,4.0,0.0,1.0
283620,292.1578674316406,297.1499938964844,293.1499938964844,0.0072638909332454,-504.93505859375,299.993408203125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8258361816406,297.1499938964844,293.1499938964844,0.0105196731165051,-670.2901000976562,302.3345947265625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13525390625,297.1499938964844,293.1499938964844,0.007554292678833,-403.8363342285156,300.2479858398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0594482421875,297.1499938964844,293.1499938964844,0.008303202688694,-582.87353515625,300.8593444824219,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5279541015625,297.1499938964844,293.1499938964844,0.0043635815382003,-1645.524169921875,296.8636474609375,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9774169921875,291.1499938964844,270.2630920410156,269.8423767089844,283.1080627441406,292.5267944335937,290.9410705566406,1.0,0.1519847214221954,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0650587975978851,25.57950019836425,25.0,-218.03466796875,-3577.658935546875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349975585937,304.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.0082323011010885,0.0,0.0,0.0,0.0,1.0,0.0033424566499888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826994702219963,0.1021633818745613,-0.0194639172405004,0.0,8.354739293281455e-06,0.0,0.0,3.9155120849609375,0.0,0.0,0.0,0.26915043592453,4.0,0.0,1.0
283680,292.1578674316406,297.1499938964844,293.1499938964844,0.0072638909332454,-504.93505859375,299.993408203125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8258361816406,297.1499938964844,293.1499938964844,0.0105196731165051,-670.2901000976562,302.3345947265625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13525390625,297.1499938964844,293.1499938964844,0.007554292678833,-403.8363342285156,300.2479858398437,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0594482421875,297.1499938964844,293.1499938964844,0.008303202688694,-582.87353515625,300.8593444824219,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5279541015625,297.1499938964844,293.1499938964844,0.0043635815382003,-1645.524169921875,296.8636474609375,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9774169921875,291.1499938964844,270.2630920410156,269.8423767089844,283.1080627441406,292.5267944335937,290.9410705566406,1.0,0.1519847214221954,1.0,1.0,0.9958950281143188,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0650587975978851,25.57950019836425,25.0,-218.03466796875,-3577.658935546875,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4349975585937,304.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.0082323011010885,0.0,0.0,0.0,0.0,1.0,0.0033424566499888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826994702219963,0.1021633818745613,-0.0194639172405004,0.0,8.354739293281455e-06,0.0,0.0,3.9155120849609375,0.0,0.0,0.0,0.26915043592453,4.0,0.0,1.0
283740,292.16815185546875,297.1499938964844,293.1499938964844,0.0076755615882575,-527.220703125,300.2778015136719,0.541318953037262,0.050000000745058,0.0458763502538204,291.8331604003906,297.1499938964844,293.1499938964844,0.0114309825003147,-702.30078125,302.766357421875,0.541318953037262,0.050000000745058,0.0483100078999996,292.1444702148437,297.1499938964844,293.1499938964844,0.0079982383176684,-421.7444152832031,300.5457458496094,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0088343396782875,-608.8455810546875,301.18719482421875,0.541318953037262,0.050000000745058,0.0483100078999996,292.5353088378906,297.1499938964844,293.1499938964844,0.0045432713814079,-1715.41845703125,296.9964904785156,0.541318953037262,0.050000000745058,0.2291618734598159,290.8565368652344,291.1499938964844,270.2814025878906,269.8671875,283.1208190917969,292.5341796875,290.83453369140625,1.0,0.1517548561096191,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.112853854894638,25.473020553588867,25.0,-147.64364624023438,-3651.708740234375,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,305.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.0148928770795464,0.0,0.0,0.0,0.0,1.0,0.0020657896529883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985165238380432,0.1064913645386695,-0.007974836975336,0.0,1.5114376765268387e-05,0.0,0.0,4.102501392364502,0.0,0.0,0.0,0.270229309797287,4.0,0.0,1.0
283800,292.16815185546875,297.1499938964844,293.1499938964844,0.0076755615882575,-527.220703125,300.2778015136719,0.541318953037262,0.050000000745058,0.0458763502538204,291.8331604003906,297.1499938964844,293.1499938964844,0.0114309825003147,-702.30078125,302.766357421875,0.541318953037262,0.050000000745058,0.0483100078999996,292.1444702148437,297.1499938964844,293.1499938964844,0.0079982383176684,-421.7444152832031,300.5457458496094,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0088343396782875,-608.8455810546875,301.18719482421875,0.541318953037262,0.050000000745058,0.0483100078999996,292.5353088378906,297.1499938964844,293.1499938964844,0.0045432713814079,-1715.41845703125,296.9964904785156,0.541318953037262,0.050000000745058,0.2291618734598159,290.8565368652344,291.1499938964844,270.2814025878906,269.8671875,283.1208190917969,292.5341796875,290.83453369140625,1.0,0.1517548561096191,1.0,1.0,0.9954648613929749,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.112853854894638,25.473020553588867,25.0,-147.64364624023438,-3651.708740234375,27.8189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1203918457031,305.034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.0148928770795464,0.0,0.0,0.0,0.0,1.0,0.0020657896529883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985165238380432,0.1064913645386695,-0.007974836975336,0.0,1.5114376765268387e-05,0.0,0.0,4.102501392364502,0.0,0.0,0.0,0.270229309797287,4.0,0.0,1.0
283860,292.1784973144531,297.1499938964844,293.1499938964844,0.0080809593200683,-546.9655151367188,300.5812683105469,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8407897949219,297.1499938964844,293.1499938964844,0.0123939281329512,-731.0184936523438,303.2072448730469,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1536865234375,297.1499938964844,293.1499938964844,0.0084384707733988,-437.6460571289063,300.8619689941406,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0798034667969,297.1499938964844,293.1499938964844,0.0093666808679699,-631.8814697265625,301.52978515625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5428466796875,297.1499938964844,293.1499938964844,0.0047121243551373,-1776.8934326171875,297.1632080078125,0.5417430996894836,0.050000000745058,0.2291454970836639,290.79931640625,291.1499938964844,270.29840087890625,269.89013671875,283.1332092285156,292.5416564941406,290.7950134277344,1.0,0.1515671759843826,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1641913652420044,25.38621711730957,25.0,-45.83221054077149,-3784.076904296875,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,305.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.228515625,18000.0,0.0,0.0,0.0257769487798213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201336979866027,0.1201379224658012,-4.227059889672091e-06,0.0,2.6160325433011167e-05,0.0,0.0,4.668305397033691,0.0,0.0,0.0,0.2726210653781891,4.0,0.0,1.0
283920,292.1784973144531,297.1499938964844,293.1499938964844,0.0080809593200683,-546.9655151367188,300.5812683105469,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8407897949219,297.1499938964844,293.1499938964844,0.0123939281329512,-731.0184936523438,303.2072448730469,0.5417430996894836,0.050000000745058,0.0483065545558929,292.1536865234375,297.1499938964844,293.1499938964844,0.0084384707733988,-437.6460571289063,300.8619689941406,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0798034667969,297.1499938964844,293.1499938964844,0.0093666808679699,-631.8814697265625,301.52978515625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5428466796875,297.1499938964844,293.1499938964844,0.0047121243551373,-1776.8934326171875,297.1632080078125,0.5417430996894836,0.050000000745058,0.2291454970836639,290.79931640625,291.1499938964844,270.29840087890625,269.89013671875,283.1332092285156,292.5416564941406,290.7950134277344,1.0,0.1515671759843826,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1641913652420044,25.38621711730957,25.0,-45.83221054077149,-3784.076904296875,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,305.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.228515625,18000.0,0.0,0.0,0.0257769487798213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201336979866027,0.1201379224658012,-4.227059889672091e-06,0.0,2.6160325433011167e-05,0.0,0.0,4.668305397033691,0.0,0.0,0.0,0.2726210653781891,4.0,0.0,1.0
283980,292.1891174316406,297.1499938964844,293.1499938964844,0.0084702484309673,-563.6239013671875,300.9000549316406,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8489074707031,297.1499938964844,293.1499938964844,0.0133907794952392,-755.7174682617188,303.6505126953125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16314697265625,297.1499938964844,293.1499938964844,0.0088644446805119,-451.105712890625,301.19256591796875,0.5420915484428406,0.050000000745058,0.035676971077919,292.0902099609375,297.1499938964844,293.1499938964844,0.0098887318745255,-651.4140625,301.88330078125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5507507324219,297.1499938964844,293.1499938964844,0.0048662163317203,-1828.0230712890625,297.3633728027344,0.5420915484428406,0.050000000745058,0.2291321158409118,290.8121032714844,291.1499938964844,270.3139038085937,269.9109802246094,283.1452331542969,292.54949951171875,290.8240966796875,1.0,0.1514139026403427,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.2091161012649536,25.31542205810547,25.0,53.13069152832031,-3927.351318359375,27.682621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8079528808594,305.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.685546875,18000.0,0.0,0.0,0.039893951267004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442292034626007,0.1442334651947021,-4.263319169695024e-06,0.0,4.0487288060830906e-05,0.0,0.0,5.683700084686279,0.0,0.0,0.0,0.276440292596817,4.0,0.0,1.0
284040,292.1891174316406,297.1499938964844,293.1499938964844,0.0084702484309673,-563.6239013671875,300.9000549316406,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8489074707031,297.1499938964844,293.1499938964844,0.0133907794952392,-755.7174682617188,303.6505126953125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16314697265625,297.1499938964844,293.1499938964844,0.0088644446805119,-451.105712890625,301.19256591796875,0.5420915484428406,0.050000000745058,0.035676971077919,292.0902099609375,297.1499938964844,293.1499938964844,0.0098887318745255,-651.4140625,301.88330078125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5507507324219,297.1499938964844,293.1499938964844,0.0048662163317203,-1828.0230712890625,297.3633728027344,0.5420915484428406,0.050000000745058,0.2291321158409118,290.8121032714844,291.1499938964844,270.3139038085937,269.9109802246094,283.1452331542969,292.54949951171875,290.8240966796875,1.0,0.1514139026403427,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817571520805,0.0,0.0,0.2091161012649536,25.31542205810547,25.0,53.13069152832031,-3927.351318359375,27.682621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8079528808594,305.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.685546875,18000.0,0.0,0.0,0.039893951267004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442292034626007,0.1442334651947021,-4.263319169695024e-06,0.0,4.0487288060830906e-05,0.0,0.0,5.683700084686279,0.0,0.0,0.0,0.276440292596817,4.0,0.0,1.0
284100,292.1945495605469,297.1499938964844,293.1499938964844,0.0086592957377433,-570.91943359375,301.0626220703125,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8531799316406,297.1499938964844,293.1499938964844,0.013902491889894,-766.7025756835938,303.87060546875,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16802978515625,297.1499938964844,293.1499938964844,0.009072502143681,-457.0169677734375,301.3606872558594,0.5422417521476746,0.050000000745058,0.0356760770082473,292.095458984375,297.1499938964844,293.1499938964844,0.0101463561877608,-660.0089111328125,302.061767578125,0.5422417521476746,0.050000000745058,0.0483025200664997,292.554931640625,297.1499938964844,293.1499938964844,0.0049382746219635,-1850.13037109375,297.4729309082031,0.5422417521476746,0.050000000745058,0.2291263490915298,290.84088134765625,291.1499938964844,270.3210754394531,269.9205627441406,283.151123046875,292.5536193847656,290.8592224121094,1.0,0.151348128914833,1.0,1.0,0.9943890571594238,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.2269098460674286,25.285070419311523,25.0,93.42292785644533,-3988.608154296875,27.656360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3556823730469,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.923828125,18000.0,0.0,0.0,0.0475635156035423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555800139904022,0.155584305524826,-4.28424755227752e-06,0.0,4.827092197956517e-05,0.0,0.0,6.179197311401367,0.0,0.0,0.0,0.2783683240413666,4.0,0.0,1.0
284160,292.2001037597656,297.1499938964844,293.1499938964844,0.0088450266048312,-577.64013671875,301.2257385253906,0.5423779487609863,0.050000000745058,0.0458681993186473,291.85760498046875,297.1499938964844,293.1499938964844,0.0144248623400926,-776.9440307617188,304.0885925292969,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1729736328125,297.1499938964844,293.1499938964844,0.0092777702957391,-462.4754943847656,301.5292053222656,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10076904296875,297.1499938964844,293.1499938964844,0.0104024149477481,-667.9616088867188,302.2400817871094,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5592041015625,297.1499938964844,293.1499938964844,0.0050071068108081,-1870.2337646484373,297.58648681640625,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807678222656,291.1499938964844,270.3277893066406,269.92950439453125,283.15692138671875,292.5578918457031,290.9034423828125,1.0,0.1512886881828308,1.0,1.0,0.99417382478714,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.2409107834100723,25.257652282714844,25.0,123.2381820678711,-4036.00634765625,27.63263893127441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96929931640625,305.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.81640625,18000.0,0.0,0.0,0.0554129369556903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655172258615493,0.1655215322971344,-4.304824415157782e-06,0.0,5.623708784696646e-05,0.0,0.0,6.623599052429199,0.0,0.0,0.0,0.2801284790039062,4.0,0.0,1.0
284220,292.2115783691406,297.1499938964844,293.1499938964844,0.0092072179540991,-589.7880859375,301.5481872558594,0.5468602180480957,0.050000000745058,0.0458347871899604,291.879638671875,297.1499938964844,293.1499938964844,0.0302706230431795,-1091.6763916015625,304.1178283691406,0.614783763885498,0.0743089914321899,0.065118484199047,292.1832580566406,297.1499938964844,293.1499938964844,0.0096807777881622,-472.3770751953125,301.8623352050781,0.5468602180480957,0.050000000745058,0.0356492772698402,292.1116027832031,297.1499938964844,293.1499938964844,0.0109111741185188,-682.4312744140625,302.5918884277344,0.5468602180480957,0.050000000745058,0.0482662357389926,292.56854248046875,297.1499938964844,293.1499938964844,0.0051342998631298,-1905.5321044921875,297.81494140625,0.5468602180480957,0.050000000745058,0.2289542555809021,290.9757385253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1738586425781,292.5670471191406,290.9961242675781,1.0,0.1514708250761032,1.0,1.0,0.9937433004379272,1.0,-0.5085992217063904,0.2152914255857467,0.2933078110218048,0.0854911059141159,0.0,0.0,0.2578480839729309,24.52557373046875,25.0,123.91473388671876,-4160.16552734375,28.69438743591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3982849121094,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.50390625,18000.0,0.0,0.0,0.0710748732089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793214976787567,0.1793258488178253,-4.338961844041478e-06,0.0,7.213195931399241e-05,0.0,0.0,7.262272357940674,0.0,0.0,0.0,0.2827288806438446,4.0,0.0,1.0
284280,292.2115783691406,297.1499938964844,293.1499938964844,0.0092072179540991,-589.7880859375,301.5481872558594,0.5468602180480957,0.050000000745058,0.0458347871899604,291.879638671875,297.1499938964844,293.1499938964844,0.0302706230431795,-1091.6763916015625,304.1178283691406,0.614783763885498,0.0743089914321899,0.065118484199047,292.1832580566406,297.1499938964844,293.1499938964844,0.0096807777881622,-472.3770751953125,301.8623352050781,0.5468602180480957,0.050000000745058,0.0356492772698402,292.1116027832031,297.1499938964844,293.1499938964844,0.0109111741185188,-682.4312744140625,302.5918884277344,0.5468602180480957,0.050000000745058,0.0482662357389926,292.56854248046875,297.1499938964844,293.1499938964844,0.0051342998631298,-1905.5321044921875,297.81494140625,0.5468602180480957,0.050000000745058,0.2289542555809021,290.9757385253906,291.1499938964844,270.3398742675781,269.94549560546875,283.1738586425781,292.5670471191406,290.9961242675781,1.0,0.1514708250761032,1.0,1.0,0.9937433004379272,1.0,-0.5085992217063904,0.2152914255857467,0.2933078110218048,0.0854911059141159,0.0,0.0,0.2578480839729309,24.52557373046875,25.0,123.91473388671876,-4160.16552734375,28.69438743591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3982849121094,304.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.50390625,18000.0,0.0,0.0,0.0710748732089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793214976787567,0.1793258488178253,-4.338961844041478e-06,0.0,7.213195931399241e-05,0.0,0.0,7.262272357940674,0.0,0.0,0.0,0.2827288806438446,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096050314605236,-603.474853515625,301.8533935546875,0.551805853843689,0.050000000745058,0.0457998551428318,291.9405822753906,297.1499938964844,293.1499938964844,0.0434298403561115,-1356.891845703125,304.1054992675781,0.6779659390449524,0.0941878110170364,0.085628904402256,292.1942138671875,297.1499938964844,293.1499938964844,0.0101263066753745,-483.5309143066406,302.1793212890625,0.551805853843689,0.050000000745058,0.0356221087276935,292.12286376953125,297.1499938964844,293.1499938964844,0.0114824585616588,-698.7723388671875,302.92999267578125,0.551805853843689,0.050000000745058,0.0482294522225856,292.5805053710937,297.1499938964844,293.1499938964844,0.005261595826596,-1943.3875732421875,298.010986328125,0.551805853843689,0.050000000745058,0.2287797629833221,291.0298156738281,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.5786437988281,291.0356750488281,1.0,0.1520777940750122,1.0,1.0,0.9933128356933594,1.0,-0.5328868627548218,0.2253967523574829,0.3074900805950165,0.0907040536403656,0.0,0.0,0.2695642411708832,23.792051315307617,25.0,61.00996017456055,-4279.85498046875,30.16456413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.070068359375,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7265625,18000.0,0.0,0.0,0.086098775267601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878524869680404,0.1878568530082702,-4.360475031717215e-06,0.0,8.737931057112291e-05,0.0,0.0,7.665731906890869,0.0,0.0,0.0,0.2844032347202301,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096050314605236,-603.474853515625,301.8533935546875,0.551805853843689,0.050000000745058,0.0457998551428318,291.9405822753906,297.1499938964844,293.1499938964844,0.0434298403561115,-1356.891845703125,304.1054992675781,0.6779659390449524,0.0941878110170364,0.085628904402256,292.1942138671875,297.1499938964844,293.1499938964844,0.0101263066753745,-483.5309143066406,302.1793212890625,0.551805853843689,0.050000000745058,0.0356221087276935,292.12286376953125,297.1499938964844,293.1499938964844,0.0114824585616588,-698.7723388671875,302.92999267578125,0.551805853843689,0.050000000745058,0.0482294522225856,292.5805053710937,297.1499938964844,293.1499938964844,0.005261595826596,-1943.3875732421875,298.010986328125,0.551805853843689,0.050000000745058,0.2287797629833221,291.0298156738281,291.1499938964844,270.3500061035156,269.95867919921875,283.1929626464844,292.5786437988281,291.0356750488281,1.0,0.1520777940750122,1.0,1.0,0.9933128356933594,1.0,-0.5328868627548218,0.2253967523574829,0.3074900805950165,0.0907040536403656,0.0,0.0,0.2695642411708832,23.792051315307617,25.0,61.00996017456055,-4279.85498046875,30.16456413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.070068359375,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.7265625,18000.0,0.0,0.0,0.086098775267601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878524869680404,0.1878568530082702,-4.360475031717215e-06,0.0,8.737931057112291e-05,0.0,0.0,7.665731906890869,0.0,0.0,0.0,0.2844032347202301,4.0,0.0,1.0
284460,292.23687744140625,297.1499938964844,293.1499938964844,0.0100357932969927,-618.1198120117188,302.1435241699219,0.5550642609596252,0.050000000745058,0.0457778498530387,292.0126953125,297.1499938964844,293.1499938964844,0.0575265139341354,-1604.56396484375,304.0971069335937,0.7225732803344727,0.110215425491333,0.1014648228883743,292.2064208984375,297.1499938964844,293.1499938964844,0.0106117045506834,-495.4611206054688,302.4820556640625,0.5550642609596252,0.050000000745058,0.0356049947440624,292.135009765625,297.1499938964844,293.1499938964844,0.0121156368404626,-716.30859375,303.2565612792969,0.5550642609596252,0.050000000745058,0.0482062809169292,292.595458984375,297.1499938964844,293.1499938964844,0.0053887972608208,-1982.5794677734373,298.1775817871094,0.5550642609596252,0.050000000745058,0.2286698520183563,291.0497741699219,291.1499938964844,270.35797119140625,269.9692077636719,283.2085876464844,292.59332275390625,291.0541076660156,1.0,0.1528857499361038,1.0,1.0,0.9931005835533142,1.0,-0.5516852140426636,0.2332617193460464,0.3184235095977783,0.0947099775075912,0.0,0.0,0.2815198898315429,23.36014747619629,25.0,33.30325698852539,-4415.1005859375,31.461530685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9628295898437,304.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.0997721254825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19684799015522,0.196852371096611,-4.379797701403732e-06,0.0,0.0001012560242088,0.0,0.0,8.092028617858887,0.0,0.0,0.0,0.2861096858978271,4.0,0.0,1.0
284520,292.23687744140625,297.1499938964844,293.1499938964844,0.0100357932969927,-618.1198120117188,302.1435241699219,0.5550642609596252,0.050000000745058,0.0457778498530387,292.0126953125,297.1499938964844,293.1499938964844,0.0575265139341354,-1604.56396484375,304.0971069335937,0.7225732803344727,0.110215425491333,0.1014648228883743,292.2064208984375,297.1499938964844,293.1499938964844,0.0106117045506834,-495.4611206054688,302.4820556640625,0.5550642609596252,0.050000000745058,0.0356049947440624,292.135009765625,297.1499938964844,293.1499938964844,0.0121156368404626,-716.30859375,303.2565612792969,0.5550642609596252,0.050000000745058,0.0482062809169292,292.595458984375,297.1499938964844,293.1499938964844,0.0053887972608208,-1982.5794677734373,298.1775817871094,0.5550642609596252,0.050000000745058,0.2286698520183563,291.0497741699219,291.1499938964844,270.35797119140625,269.9692077636719,283.2085876464844,292.59332275390625,291.0541076660156,1.0,0.1528857499361038,1.0,1.0,0.9931005835533142,1.0,-0.5516852140426636,0.2332617193460464,0.3184235095977783,0.0947099775075912,0.0,0.0,0.2815198898315429,23.36014747619629,25.0,33.30325698852539,-4415.1005859375,31.461530685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9628295898437,304.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.056640625,18000.0,0.0,0.0,0.0997721254825592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19684799015522,0.196852371096611,-4.379797701403732e-06,0.0,0.0001012560242088,0.0,0.0,8.092028617858887,0.0,0.0,0.0,0.2861096858978271,4.0,0.0,1.0
284580,292.2514038085937,297.1499938964844,293.1499938964844,0.0104777896776795,-632.17236328125,302.4248352050781,0.5574338436126709,0.050000000745058,0.0457623079419136,292.08526611328125,297.1499938964844,293.1499938964844,0.0691358745098114,-1818.37158203125,304.0954895019531,0.7543771266937256,0.1243162900209426,0.1151999160647392,292.2200012207031,297.1499938964844,293.1499938964844,0.0111137069761753,-506.9304504394531,302.7760009765625,0.5574338436126709,0.050000000745058,0.0355929061770439,292.14825439453125,297.1499938964844,293.1499938964844,0.0127832451835274,-733.253173828125,303.5749816894531,0.5574338436126709,0.050000000745058,0.0481899157166481,292.61236572265625,297.1499938964844,293.1499938964844,0.0055088372901082,-2018.6142578125,298.3340759277344,0.5574338436126709,0.050000000745058,0.2285922020673751,291.0721435546875,291.1499938964844,270.36376953125,269.9775390625,283.2225341796875,292.6100769042969,291.077880859375,1.0,0.1538264751434326,1.0,1.0,0.992888331413269,1.0,-0.5680230855941772,0.2401278764009475,0.3278951942920685,0.0981770902872085,0.0,0.0,0.2904789745807647,23.08156394958496,25.0,32.62582778930664,-4558.10107421875,32.7136116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04107666015625,304.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.646484375,18000.0,0.0,0.0,0.111635036766529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045107930898666,0.20451520383358,-4.3984305193589535e-06,0.0,0.0001132953693741,0.0,0.0,8.46441650390625,0.0,0.0,0.0,0.2876166999340057,4.0,0.0,1.0
284640,292.2514038085937,297.1499938964844,293.1499938964844,0.0104777896776795,-632.17236328125,302.4248352050781,0.5574338436126709,0.050000000745058,0.0457623079419136,292.08526611328125,297.1499938964844,293.1499938964844,0.0691358745098114,-1818.37158203125,304.0954895019531,0.7543771266937256,0.1243162900209426,0.1151999160647392,292.2200012207031,297.1499938964844,293.1499938964844,0.0111137069761753,-506.9304504394531,302.7760009765625,0.5574338436126709,0.050000000745058,0.0355929061770439,292.14825439453125,297.1499938964844,293.1499938964844,0.0127832451835274,-733.253173828125,303.5749816894531,0.5574338436126709,0.050000000745058,0.0481899157166481,292.61236572265625,297.1499938964844,293.1499938964844,0.0055088372901082,-2018.6142578125,298.3340759277344,0.5574338436126709,0.050000000745058,0.2285922020673751,291.0721435546875,291.1499938964844,270.36376953125,269.9775390625,283.2225341796875,292.6100769042969,291.077880859375,1.0,0.1538264751434326,1.0,1.0,0.992888331413269,1.0,-0.5680230855941772,0.2401278764009475,0.3278951942920685,0.0981770902872085,0.0,0.0,0.2904789745807647,23.08156394958496,25.0,32.62582778930664,-4558.10107421875,32.7136116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04107666015625,304.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.646484375,18000.0,0.0,0.0,0.111635036766529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045107930898666,0.20451520383358,-4.3984305193589535e-06,0.0,0.0001132953693741,0.0,0.0,8.46441650390625,0.0,0.0,0.0,0.2876166999340057,4.0,0.0,1.0
