time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2590637207031,297.1499938964844,293.1499938964844,0.0107015185058116,-638.904296875,302.5623779296875,0.5583711266517639,0.050000000745058,0.0457562617957592,292.12091064453125,297.1499938964844,293.1499938964844,0.0742756351828575,-1915.8734130859373,304.0960693359375,0.7688148617744446,0.1308007389307022,0.1215017735958099,292.22723388671875,297.1499938964844,293.1499938964844,0.0113695310428738,-512.437255859375,302.9198608398437,0.5583711266517639,0.050000000745058,0.0355882011353969,292.1552429199219,297.1499938964844,293.1499938964844,0.0131285963580012,-741.42236328125,303.7311706542969,0.5583711266517639,0.050000000745058,0.0481835454702377,292.6212463378906,297.1499938964844,293.1499938964844,0.0055658826604485,-2035.3074951171875,298.40985107421875,0.5583711266517639,0.050000000745058,0.2285619974136352,291.0858764648437,291.1499938964844,270.36590576171875,269.9809265136719,283.2289733886719,292.6189270019531,291.0921630859375,1.0,0.1543309390544891,1.0,1.0,0.992782175540924,1.0,-0.5755292773246765,0.2432919442653656,0.3322373032569885,0.0997658148407936,0.0,0.0,0.2933861911296844,22.983131408691406,25.0,35.600074768066406,-4627.40673828125,33.32981872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1378479003906,304.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.794921875,18000.0,0.0,0.0,0.1167932748794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072847634553909,0.2072891592979431,-4.406156222103164e-06,0.0,0.00011853032629,0.0,0.0,8.60234260559082,0.0,0.0,0.0,0.2881849110126495,4.0,0.0,1.0
284760,292.2669982910156,297.1499938964844,293.1499938964844,0.0109273428097367,-645.4610595703125,302.69781494140625,0.5591650009155273,0.050000000745058,0.0457511804997921,292.156005859375,297.1499938964844,293.1499938964844,0.0790531262755394,-2007.7362060546875,304.0971984863281,0.7823364734649658,0.1369413137435913,0.1274654865264892,292.23468017578125,297.1499938964844,293.1499938964844,0.0116290589794516,-517.8113403320312,303.0616760253906,0.5591650009155273,0.050000000745058,0.0355842523276805,292.1623840332031,297.1499938964844,293.1499938964844,0.0134824197739362,-749.4139404296875,303.88531494140625,0.5591650009155273,0.050000000745058,0.0481781959533691,292.6303405761719,297.1499938964844,293.1499938964844,0.0056212204508483,-2051.24853515625,298.48394775390625,0.5591650009155273,0.050000000745058,0.2285366207361221,291.10089111328125,291.1499938964844,270.3675842285156,269.9837951660156,283.2350769042969,292.62799072265625,291.1075439453125,1.0,0.1548510789871215,1.0,1.0,0.9927037954330444,1.0,-0.5826387405395508,0.2462938129901886,0.3363448977470398,0.1012678071856498,0.0,0.0,0.2951555848121643,22.907421112060547,25.0,38.71602249145508,-4693.3349609375,33.93867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2668762207031,304.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.177734375,18000.0,0.0,0.0,0.1214008778333664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092072367668151,0.2092116475105285,-4.412257112562656e-06,0.0,0.0001232064532814,0.0,0.0,8.699779510498047,0.0,0.0,0.0,0.2885934710502624,4.0,0.0,1.0
284820,292.2833557128906,297.1499938964844,293.1499938964844,0.0113873891532421,-658.1660766601562,302.9624328613281,0.5605455040931702,0.050000000745058,0.0457424372434616,292.2231750488281,297.1499938964844,293.1499938964844,0.0878200083971023,-2178.356689453125,304.1001892089844,0.8068175911903381,0.1484953463077545,0.1386061608791351,292.25006103515625,297.1499938964844,293.1499938964844,0.0121615696698427,-528.2484130859375,303.3392333984375,0.5605455040931702,0.050000000745058,0.0355774499475955,292.1770935058594,297.1499938964844,293.1499938964844,0.0141491629183292,-764.9539184570312,304.14678955078125,0.5621405839920044,0.0530024692416191,0.0485014580190181,292.64874267578125,297.1499938964844,293.1499938964844,0.0057275909930467,-2081.3232421875,298.6270446777344,0.5605455040931702,0.050000000745058,0.2284929305315017,291.1327514648437,291.1499938964844,270.3695983886719,269.9881591796875,283.2462158203125,292.6464538574219,291.1392822265625,1.0,0.1559277921915054,1.0,1.0,0.9925469756126404,1.0,-0.5963243246078491,0.2520949244499206,0.3442294299602508,0.1041352823376655,0.0,0.0,0.2953318357467651,22.78970718383789,25.0,41.53989028930664,-4812.99951171875,35.16238021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6032409667969,305.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1289242208003997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103611826896667,0.2103655934333801,-4.418675416673068e-06,0.0,0.0001308416976826,0.0,0.0,8.763703346252441,0.0,0.0,0.0,0.2888883054256439,4.0,0.0,1.0
284880,292.2833557128906,297.1499938964844,293.1499938964844,0.0113873891532421,-658.1660766601562,302.9624328613281,0.5605455040931702,0.050000000745058,0.0457424372434616,292.2231750488281,297.1499938964844,293.1499938964844,0.0878200083971023,-2178.356689453125,304.1001892089844,0.8068175911903381,0.1484953463077545,0.1386061608791351,292.25006103515625,297.1499938964844,293.1499938964844,0.0121615696698427,-528.2484130859375,303.3392333984375,0.5605455040931702,0.050000000745058,0.0355774499475955,292.1770935058594,297.1499938964844,293.1499938964844,0.0141491629183292,-764.9539184570312,304.14678955078125,0.5621405839920044,0.0530024692416191,0.0485014580190181,292.64874267578125,297.1499938964844,293.1499938964844,0.0057275909930467,-2081.3232421875,298.6270446777344,0.5605455040931702,0.050000000745058,0.2284929305315017,291.1327514648437,291.1499938964844,270.3695983886719,269.9881591796875,283.2462158203125,292.6464538574219,291.1392822265625,1.0,0.1559277921915054,1.0,1.0,0.9925469756126404,1.0,-0.5963243246078491,0.2520949244499206,0.3442294299602508,0.1041352823376655,0.0,0.0,0.2953318357467651,22.78970718383789,25.0,41.53989028930664,-4812.99951171875,35.16238021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6032409667969,305.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1289242208003997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103611826896667,0.2103655934333801,-4.418675416673068e-06,0.0,0.0001308416976826,0.0,0.0,8.763703346252441,0.0,0.0,0.0,0.2888883054256439,4.0,0.0,1.0
284940,292.2999267578125,297.1499938964844,293.1499938964844,0.0118639338761568,-670.7979736328125,303.2185363769531,0.5668928623199463,0.050000000745058,0.0457038320600986,292.28973388671875,297.1499938964844,293.1499938964844,0.0956424996256828,-2331.38916015625,304.1037902832031,0.8320589065551758,0.1584912985563278,0.1484892815351486,292.2659912109375,297.1499938964844,293.1499938964844,0.0127170160412788,-538.6139526367188,303.6081848144531,0.5668928623199463,0.050000000745058,0.0355474241077899,292.2060852050781,297.1499938964844,293.1499938964844,0.0246120113879442,-1017.5567016601562,304.1301574707031,0.6312851309776306,0.0718334093689918,0.0646879598498344,292.6676025390625,297.1499938964844,293.1499938964844,0.0058266026899218,-2109.833984375,298.7569580078125,0.5668928623199463,0.050000000745058,0.2283000946044922,291.15240478515625,291.1499938964844,270.3699951171875,269.9907531738281,283.2516174316406,292.6653137207031,291.1510009765625,1.0,0.1573773026466369,1.0,1.0,0.9923902153968812,1.0,-0.6272942423820496,0.2653567492961883,0.3619374930858612,0.1104389280080795,0.0,0.0,0.2932800054550171,22.022430419921875,25.0,4.88704776763916,-4981.34814453125,37.51857376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0063781738281,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1342849135398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087527960538864,0.2087572067975998,-4.417370291776024e-06,0.0,0.0001362821058137,0.0,0.0,8.689117431640625,0.0,0.0,0.0,0.2886261641979217,4.0,0.0,1.0
285000,292.2999267578125,297.1499938964844,293.1499938964844,0.0118639338761568,-670.7979736328125,303.2185363769531,0.5668928623199463,0.050000000745058,0.0457038320600986,292.28973388671875,297.1499938964844,293.1499938964844,0.0956424996256828,-2331.38916015625,304.1037902832031,0.8320589065551758,0.1584912985563278,0.1484892815351486,292.2659912109375,297.1499938964844,293.1499938964844,0.0127170160412788,-538.6139526367188,303.6081848144531,0.5668928623199463,0.050000000745058,0.0355474241077899,292.2060852050781,297.1499938964844,293.1499938964844,0.0246120113879442,-1017.5567016601562,304.1301574707031,0.6312851309776306,0.0718334093689918,0.0646879598498344,292.6676025390625,297.1499938964844,293.1499938964844,0.0058266026899218,-2109.833984375,298.7569580078125,0.5668928623199463,0.050000000745058,0.2283000946044922,291.15240478515625,291.1499938964844,270.3699951171875,269.9907531738281,283.2516174316406,292.6653137207031,291.1510009765625,1.0,0.1573773026466369,1.0,1.0,0.9923902153968812,1.0,-0.6272942423820496,0.2653567492961883,0.3619374930858612,0.1104389280080795,0.0,0.0,0.2932800054550171,22.022430419921875,25.0,4.88704776763916,-4981.34814453125,37.51857376098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0063781738281,305.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.43359375,18000.0,0.0,0.0,0.1342849135398864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087527960538864,0.2087572067975998,-4.417370291776024e-06,0.0,0.0001362821058137,0.0,0.0,8.689117431640625,0.0,0.0,0.0,0.2886261641979217,4.0,0.0,1.0
285060,292.3166198730469,297.1499938964844,293.1499938964844,0.0124030485749244,-685.2138671875,303.4657287597656,0.571465790271759,0.050000000745058,0.0456773675978183,292.35595703125,297.1499938964844,293.1499938964844,0.1024949699640274,-2464.81591796875,304.1077575683594,0.8517712950706482,0.1668596416711807,0.1566833704710006,292.2823486328125,297.1499938964844,293.1499938964844,0.0133477738127112,-550.3880004882812,303.8685913085937,0.571465790271759,0.050000000745058,0.0355268418788909,292.2547607421875,297.1499938964844,293.1499938964844,0.03683727607131,-1241.560302734375,304.1165771484375,0.679288387298584,0.0859027802944183,0.0788809731602668,292.6876525878906,297.1499938964844,293.1499938964844,0.0059304679743945,-2142.38671875,298.86053466796875,0.571465790271759,0.050000000745058,0.2281679064035415,291.13262939453125,291.1499938964844,270.368896484375,269.9917907714844,283.2552795410156,292.685302734375,291.1286315917969,1.0,0.1590750217437744,1.0,1.0,0.992320954799652,1.0,-0.6539475321769714,0.2768495678901672,0.3770979940891266,0.1158212572336196,0.0,0.0,0.2967393100261688,21.54645538330078,25.0,-23.565977096557617,-5165.60595703125,39.85002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.425537109375,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1378271430730819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102261781692505,0.210230603814125,-4.417172021931037e-06,0.0,0.0001398770255036,0.0,0.0,8.754780769348145,0.0,0.0,0.0,0.2888670861721039,4.0,0.0,1.0
285120,292.3166198730469,297.1499938964844,293.1499938964844,0.0124030485749244,-685.2138671875,303.4657287597656,0.571465790271759,0.050000000745058,0.0456773675978183,292.35595703125,297.1499938964844,293.1499938964844,0.1024949699640274,-2464.81591796875,304.1077575683594,0.8517712950706482,0.1668596416711807,0.1566833704710006,292.2823486328125,297.1499938964844,293.1499938964844,0.0133477738127112,-550.3880004882812,303.8685913085937,0.571465790271759,0.050000000745058,0.0355268418788909,292.2547607421875,297.1499938964844,293.1499938964844,0.03683727607131,-1241.560302734375,304.1165771484375,0.679288387298584,0.0859027802944183,0.0788809731602668,292.6876525878906,297.1499938964844,293.1499938964844,0.0059304679743945,-2142.38671875,298.86053466796875,0.571465790271759,0.050000000745058,0.2281679064035415,291.13262939453125,291.1499938964844,270.368896484375,269.9917907714844,283.2552795410156,292.685302734375,291.1286315917969,1.0,0.1590750217437744,1.0,1.0,0.992320954799652,1.0,-0.6539475321769714,0.2768495678901672,0.3770979940891266,0.1158212572336196,0.0,0.0,0.2967393100261688,21.54645538330078,25.0,-23.565977096557617,-5165.60595703125,39.85002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.425537109375,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1378271430730819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102261781692505,0.210230603814125,-4.417172021931037e-06,0.0,0.0001398770255036,0.0,0.0,8.754780769348145,0.0,0.0,0.0,0.2888670861721039,4.0,0.0,1.0
285180,292.3337097167969,297.1499938964844,293.1499938964844,0.0129580786451697,-698.9282836914062,303.7070007324219,0.5743810534477234,0.050000000745058,0.045661024749279,292.4184265136719,297.1499938964844,293.1499938964844,0.1085773035883903,-2581.496337890625,304.1116943359375,0.8681841492652893,0.1743028163909912,0.1639037877321243,292.29913330078125,297.1499938964844,293.1499938964844,0.0140030402690172,-561.6092529296875,304.1229553222656,0.5743810534477234,0.050000000745058,0.0355141274631023,292.30859375,297.1499938964844,293.1499938964844,0.0474330969154834,-1424.48974609375,304.1102294921875,0.7159566879272461,0.0976739302277565,0.0904571115970611,292.70880126953125,297.1499938964844,293.1499938964844,0.0060262950137257,-2171.499755859375,298.9570007324219,0.5743810534477234,0.050000000745058,0.2280862629413604,291.1192932128906,291.1499938964844,270.3665466308594,269.9913635253906,283.2584533691406,292.7064514160156,291.1186828613281,1.0,0.1608836352825164,1.0,1.0,0.992251753807068,1.0,-0.676373302936554,0.2865854799747467,0.3897878527641296,0.1203012987971305,0.0,0.0,0.3019244074821472,21.306379318237305,25.0,-13.631109237670898,-5359.9892578125,42.08501815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82244873046875,305.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.1399481296539306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214372918009758,0.2143773436546325,-4.42477085016435e-06,0.0,0.000142029573908,0.0,0.0,8.955944061279297,0.0,0.0,0.0,0.2896465063095093,4.0,0.0,1.0
285240,292.3337097167969,297.1499938964844,293.1499938964844,0.0129580786451697,-698.9282836914062,303.7070007324219,0.5743810534477234,0.050000000745058,0.045661024749279,292.4184265136719,297.1499938964844,293.1499938964844,0.1085773035883903,-2581.496337890625,304.1116943359375,0.8681841492652893,0.1743028163909912,0.1639037877321243,292.29913330078125,297.1499938964844,293.1499938964844,0.0140030402690172,-561.6092529296875,304.1229553222656,0.5743810534477234,0.050000000745058,0.0355141274631023,292.30859375,297.1499938964844,293.1499938964844,0.0474330969154834,-1424.48974609375,304.1102294921875,0.7159566879272461,0.0976739302277565,0.0904571115970611,292.70880126953125,297.1499938964844,293.1499938964844,0.0060262950137257,-2171.499755859375,298.9570007324219,0.5743810534477234,0.050000000745058,0.2280862629413604,291.1192932128906,291.1499938964844,270.3665466308594,269.9913635253906,283.2584533691406,292.7064514160156,291.1186828613281,1.0,0.1608836352825164,1.0,1.0,0.992251753807068,1.0,-0.676373302936554,0.2865854799747467,0.3897878527641296,0.1203012987971305,0.0,0.0,0.3019244074821472,21.306379318237305,25.0,-13.631109237670898,-5359.9892578125,42.08501815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82244873046875,305.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.1399481296539306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214372918009758,0.2143773436546325,-4.42477085016435e-06,0.0,0.000142029573908,0.0,0.0,8.955944061279297,0.0,0.0,0.0,0.2896465063095093,4.0,0.0,1.0
285300,292.3424377441406,297.1499938964844,293.1499938964844,0.0132343424484133,-705.2796630859375,303.82525634765625,0.5764063000679016,0.050000000745058,0.0456499233841896,292.4483642578125,297.1499938964844,293.1499938964844,0.111350305378437,-2634.10400390625,304.1136169433594,0.8767027854919434,0.1776905208826065,0.1672154366970062,292.308349609375,297.1499938964844,293.1499938964844,0.0155638614669442,-595.7239990234375,304.1446228027344,0.5904040336608887,0.057218812406063,0.0377342440187931,292.33544921875,297.1499938964844,293.1499938964844,0.0521272122859954,-1506.5948486328125,304.10894775390625,0.7306826710700989,0.1030573844909668,0.0956769660115242,292.7196350097656,297.1499938964844,293.1499938964844,0.0060689360834658,-2183.94482421875,299.00421142578125,0.5764063000679016,0.050000000745058,0.2280308157205581,291.1185607910156,291.1499938964844,270.36492919921875,269.9906921386719,283.2587585449219,292.71728515625,291.11871337890625,1.0,0.1618457734584808,1.0,1.0,0.9922171235084534,1.0,-0.6891942024230957,0.2921924293041229,0.3970017731189728,0.1228097826242446,0.0,0.0,0.304108589887619,21.12264442443848,25.0,-7.940178871154785,-5459.22900390625,43.35198593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.004150390625,305.9818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.46484375,18000.0,0.0,0.0,0.140600711107254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163069546222686,0.2163113802671432,-4.429434738995042e-06,0.0,0.000142691846122,0.0,0.0,9.0524320602417,0.0,0.0,0.0,0.290034681558609,4.0,0.0,1.0
285360,292.35125732421875,297.1499938964844,293.1499938964844,0.0135155376046895,-711.5731811523438,303.94171142578125,0.5795208215713501,0.050000000745058,0.0456332229077816,292.4785461425781,297.1499938964844,293.1499938964844,0.113895371556282,-2682.12646484375,304.1156005859375,0.8861742615699768,0.1806483119726181,0.1702043861150741,292.3236694335937,297.1499938964844,293.1499938964844,0.020185612142086,-682.0203857421875,304.13720703125,0.6225560903549194,0.0648775324225425,0.0432155020534992,292.3617248535156,297.1499938964844,293.1499938964844,0.056543231010437,-1585.07373046875,304.1083984375,0.7454826831817627,0.1082122176885604,0.1006445735692977,292.7306823730469,297.1499938964844,293.1499938964844,0.0061089121736586,-2195.713623046875,299.0486145019531,0.5795208215713501,0.050000000745058,0.227947399020195,291.11676025390625,291.1499938964844,270.363037109375,269.9896850585937,283.25701904296875,292.72833251953125,291.1148681640625,1.0,0.1629038751125335,1.0,1.0,0.9922499656677246,1.0,-0.705201268196106,0.2992100119590759,0.40599125623703,0.1259391009807586,0.0,0.0,0.3064746856689453,20.8189640045166,25.0,-14.104751586914062,-5565.9736328125,44.88743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1704406738281,306.08111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.73828125,18000.0,0.0,0.0,0.1410595178604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181351631879806,0.2181395888328552,-4.433863068697974e-06,0.0,0.0001431574783055,0.0,0.0,9.143991470336914,0.0,0.0,0.0,0.290409505367279,4.0,0.0,1.0
285420,292.3691711425781,297.1499938964844,293.1499938964844,0.014004711061716,-722.9568481445312,304.1474609375,0.5846146941184998,0.051613200455904,0.0457227416336536,292.538330078125,297.1499938964844,293.1499938964844,0.1182670295238494,-2764.15673828125,304.1197814941406,0.9010534286499025,0.1855406761169433,0.1751017868518829,292.3666687011719,297.1499938964844,293.1499938964844,0.0299185365438461,-826.9215698242188,304.1253662109375,0.6672723889350891,0.0771114230155944,0.0523742847144603,292.41217041015625,297.1499938964844,293.1499938964844,0.0647686198353767,-1735.1470947265625,304.10858154296875,0.772615909576416,0.1179486587643623,0.1100124791264534,292.7535705566406,297.1499938964844,293.1499938964844,0.0061875893734395,-2219.859619140625,299.1236572265625,0.5840457081794739,0.050000000745058,0.2278297394514084,291.0984802246094,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.751220703125,291.0957336425781,1.0,0.1651371717453003,1.0,1.0,0.9923155903816224,1.0,-0.7332797050476074,0.3115857541561126,0.4216939508914947,0.1313865482807159,0.0,0.0,0.31448695063591,20.442703247070312,25.0,-22.017831802368164,-5780.48095703125,47.885372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4482727050781,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.298828125,18000.0,0.0,0.0,0.1416175365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239671647548675,0.2239716053009033,-4.445191734703258e-06,0.0,0.0001437237951904,0.0,0.0,9.432435989379885,0.0,0.0,0.0,0.2915635406970978,4.0,0.0,1.0
285480,292.3691711425781,297.1499938964844,293.1499938964844,0.014004711061716,-722.9568481445312,304.1474609375,0.5846146941184998,0.051613200455904,0.0457227416336536,292.538330078125,297.1499938964844,293.1499938964844,0.1182670295238494,-2764.15673828125,304.1197814941406,0.9010534286499025,0.1855406761169433,0.1751017868518829,292.3666687011719,297.1499938964844,293.1499938964844,0.0299185365438461,-826.9215698242188,304.1253662109375,0.6672723889350891,0.0771114230155944,0.0523742847144603,292.41217041015625,297.1499938964844,293.1499938964844,0.0647686198353767,-1735.1470947265625,304.10858154296875,0.772615909576416,0.1179486587643623,0.1100124791264534,292.7535705566406,297.1499938964844,293.1499938964844,0.0061875893734395,-2219.859619140625,299.1236572265625,0.5840457081794739,0.050000000745058,0.2278297394514084,291.0984802246094,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.751220703125,291.0957336425781,1.0,0.1651371717453003,1.0,1.0,0.9923155903816224,1.0,-0.7332797050476074,0.3115857541561126,0.4216939508914947,0.1313865482807159,0.0,0.0,0.31448695063591,20.442703247070312,25.0,-22.017831802368164,-5780.48095703125,47.885372161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4482727050781,306.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.298828125,18000.0,0.0,0.0,0.1416175365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239671647548675,0.2239716053009033,-4.445191734703258e-06,0.0,0.0001437237951904,0.0,0.0,9.432435989379885,0.0,0.0,0.0,0.2915635406970978,4.0,0.0,1.0
285540,292.4007263183594,297.1499938964844,293.1499938964844,0.0209267754107713,-893.3538208007812,304.1366271972656,0.6366734504699707,0.0650591030716896,0.0564476586878299,292.5953063964844,297.1499938964844,293.1499938964844,0.1217408925294876,-2828.748779296875,304.1240539550781,0.9200718998908995,0.1894696056842804,0.1788844019174575,292.41339111328125,297.1499938964844,293.1499938964844,0.0390830524265766,-945.956298828125,304.118408203125,0.7083942890167236,0.0874896124005317,0.0598491802811622,292.4598999023437,297.1499938964844,293.1499938964844,0.0721804946660995,-1874.518310546875,304.11004638671875,0.8025503754615784,0.1269629746675491,0.1186684072017669,292.7777404785156,297.1499938964844,293.1499938964844,0.0062530976720154,-2239.961669921875,299.1877136230469,0.5919525623321533,0.050000000745058,0.227633997797966,291.0806884765625,291.1499938964844,270.3533630371094,269.9831848144531,283.24530029296875,292.7753295898437,291.076416015625,1.0,0.1677065789699554,1.0,1.0,0.9923812747001648,1.0,-0.7698132395744324,0.3278243243694305,0.4419889152050018,0.1383700370788574,0.0,0.0,0.3247910141944885,19.7309513092041,25.0,-31.081775665283203,-6037.26318359375,51.73706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,306.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.1420844197273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322711646556854,0.2322756350040435,-4.463187451619888e-06,0.0,0.0001441976201022,0.0,0.0,9.852012634277344,0.0,0.0,0.0,0.293250173330307,4.0,0.0,1.0
285600,292.4007263183594,297.1499938964844,293.1499938964844,0.0209267754107713,-893.3538208007812,304.1366271972656,0.6366734504699707,0.0650591030716896,0.0564476586878299,292.5953063964844,297.1499938964844,293.1499938964844,0.1217408925294876,-2828.748779296875,304.1240539550781,0.9200718998908995,0.1894696056842804,0.1788844019174575,292.41339111328125,297.1499938964844,293.1499938964844,0.0390830524265766,-945.956298828125,304.118408203125,0.7083942890167236,0.0874896124005317,0.0598491802811622,292.4598999023437,297.1499938964844,293.1499938964844,0.0721804946660995,-1874.518310546875,304.11004638671875,0.8025503754615784,0.1269629746675491,0.1186684072017669,292.7777404785156,297.1499938964844,293.1499938964844,0.0062530976720154,-2239.961669921875,299.1877136230469,0.5919525623321533,0.050000000745058,0.227633997797966,291.0806884765625,291.1499938964844,270.3533630371094,269.9831848144531,283.24530029296875,292.7753295898437,291.076416015625,1.0,0.1677065789699554,1.0,1.0,0.9923812747001648,1.0,-0.7698132395744324,0.3278243243694305,0.4419889152050018,0.1383700370788574,0.0,0.0,0.3247910141944885,19.7309513092041,25.0,-31.081775665283203,-6037.26318359375,51.73706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,306.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.310546875,18000.0,0.0,0.0,0.1420844197273254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322711646556854,0.2322756350040435,-4.463187451619888e-06,0.0,0.0001441976201022,0.0,0.0,9.852012634277344,0.0,0.0,0.0,0.293250173330307,4.0,0.0,1.0
285660,292.4489440917969,297.1499938964844,293.1499938964844,0.0280373133718967,-1036.5872802734375,304.12945556640625,0.675467312335968,0.074282668530941,0.0653839334845542,292.6398620605469,297.1499938964844,293.1499938964844,0.1258146166801452,-2904.573974609375,304.1258544921875,0.9392345547676086,0.1944679170846939,0.1833027601242065,292.4591369628906,297.1499938964844,293.1499938964844,0.0475183054804801,-1053.5733642578125,304.1149597167969,0.7393404841423035,0.0968734622001648,0.066545695066452,292.5049743652344,297.1499938964844,293.1499938964844,0.078976459801197,-2005.3203125,304.112060546875,0.8272897005081177,0.1353026777505874,0.1266850233078003,292.8031921386719,297.1499938964844,293.1499938964844,0.0063119097612798,-2258.63623046875,299.23681640625,0.5982773900032043,0.050000000745058,0.227485179901123,291.05474853515625,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.80078125,291.0521850585937,1.0,0.1705204993486404,1.0,1.0,0.9926229119300842,1.0,-0.8033207654953003,0.3428100347518921,0.4605107307434082,0.144754096865654,0.0,0.0,0.339327335357666,19.24971580505371,25.0,-28.714996337890625,-6309.12548828125,55.73323822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351989746094,306.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.37109375,18000.0,0.0,0.0,0.1429554373025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445256114006042,0.2445301115512848,-4.490046649152646e-06,0.0,0.0001450815907446,0.0,0.0,10.48322582244873,0.0,0.0,0.0,0.2957946062088012,4.0,0.0,1.0
285720,292.4489440917969,297.1499938964844,293.1499938964844,0.0280373133718967,-1036.5872802734375,304.12945556640625,0.675467312335968,0.074282668530941,0.0653839334845542,292.6398620605469,297.1499938964844,293.1499938964844,0.1258146166801452,-2904.573974609375,304.1258544921875,0.9392345547676086,0.1944679170846939,0.1833027601242065,292.4591369628906,297.1499938964844,293.1499938964844,0.0475183054804801,-1053.5733642578125,304.1149597167969,0.7393404841423035,0.0968734622001648,0.066545695066452,292.5049743652344,297.1499938964844,293.1499938964844,0.078976459801197,-2005.3203125,304.112060546875,0.8272897005081177,0.1353026777505874,0.1266850233078003,292.8031921386719,297.1499938964844,293.1499938964844,0.0063119097612798,-2258.63623046875,299.23681640625,0.5982773900032043,0.050000000745058,0.227485179901123,291.05474853515625,291.1499938964844,270.3475341796875,269.97869873046875,283.2371826171875,292.80078125,291.0521850585937,1.0,0.1705204993486404,1.0,1.0,0.9926229119300842,1.0,-0.8033207654953003,0.3428100347518921,0.4605107307434082,0.144754096865654,0.0,0.0,0.339327335357666,19.24971580505371,25.0,-28.714996337890625,-6309.12548828125,55.73323822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351989746094,306.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.37109375,18000.0,0.0,0.0,0.1429554373025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445256114006042,0.2445301115512848,-4.490046649152646e-06,0.0,0.0001450815907446,0.0,0.0,10.48322582244873,0.0,0.0,0.0,0.2957946062088012,4.0,0.0,1.0
285780,292.49822998046875,297.1499938964844,293.1499938964844,0.0352627076208591,-1152.6348876953125,304.1243591308594,0.7066496014595032,0.0820481777191162,0.0725956335663795,292.67755126953125,297.1499938964844,293.1499938964844,0.1301902681589126,-2985.306884765625,304.1266174316406,0.9565356373786926,0.1997455060482025,0.188260331749916,292.5030822753906,297.1499938964844,293.1499938964844,0.055037036538124,-1151.203857421875,304.1141662597656,0.7661535143852234,0.105463795363903,0.0726667195558548,292.547607421875,297.1499938964844,293.1499938964844,0.0850891396403312,-2124.393310546875,304.1145324707031,0.848167896270752,0.143000066280365,0.134091705083847,292.829345703125,297.1499938964844,293.1499938964844,0.0063568921759724,-2271.981689453125,299.2811584472656,0.6031666994094849,0.050000000745058,0.2273743599653244,291.0447998046875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8269958496094,291.0443725585937,1.0,0.1734771728515625,1.0,1.0,0.9928645491600036,1.0,-0.8340287208557129,0.3566182553768158,0.4774104654788971,0.1506000012159347,0.0,0.0,0.3541769087314605,18.95185852050781,25.0,-12.662407875061035,-6572.65185546875,59.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,306.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.515625,18000.0,0.0,0.0,0.1445581167936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587592005729675,0.258763700723648,-4.526515567704337e-06,0.0,0.0001467081165174,0.0,0.0,11.246312141418455,0.0,0.0,0.0,0.2989066839218139,4.0,0.0,1.0
285840,292.49822998046875,297.1499938964844,293.1499938964844,0.0352627076208591,-1152.6348876953125,304.1243591308594,0.7066496014595032,0.0820481777191162,0.0725956335663795,292.67755126953125,297.1499938964844,293.1499938964844,0.1301902681589126,-2985.306884765625,304.1266174316406,0.9565356373786926,0.1997455060482025,0.188260331749916,292.5030822753906,297.1499938964844,293.1499938964844,0.055037036538124,-1151.203857421875,304.1141662597656,0.7661535143852234,0.105463795363903,0.0726667195558548,292.547607421875,297.1499938964844,293.1499938964844,0.0850891396403312,-2124.393310546875,304.1145324707031,0.848167896270752,0.143000066280365,0.134091705083847,292.829345703125,297.1499938964844,293.1499938964844,0.0063568921759724,-2271.981689453125,299.2811584472656,0.6031666994094849,0.050000000745058,0.2273743599653244,291.0447998046875,291.1499938964844,270.3412780761719,269.9735717773437,283.2303771972656,292.8269958496094,291.0443725585937,1.0,0.1734771728515625,1.0,1.0,0.9928645491600036,1.0,-0.8340287208557129,0.3566182553768158,0.4774104654788971,0.1506000012159347,0.0,0.0,0.3541769087314605,18.95185852050781,25.0,-12.662407875061035,-6572.65185546875,59.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,306.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17924.515625,18000.0,0.0,0.0,0.1445581167936325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587592005729675,0.258763700723648,-4.526515567704337e-06,0.0,0.0001467081165174,0.0,0.0,11.246312141418455,0.0,0.0,0.0,0.2989066839218139,4.0,0.0,1.0
285900,292.52215576171875,297.1499938964844,293.1499938964844,0.038262739777565,-1202.9683837890625,304.12353515625,0.7193302512168884,0.0856032073497772,0.0758754462003707,292.6950378417969,297.1499938964844,293.1499938964844,0.1323153525590896,-3024.2392578125,304.1269836425781,0.9638991355895996,0.2022959142923355,0.1906958669424057,292.5242919921875,297.1499938964844,293.1499938964844,0.0584811531007289,-1196.7874755859375,304.11444091796875,0.7786269783973694,0.1094927862286567,0.0755367800593376,292.5679931640625,297.1499938964844,293.1499938964844,0.0879310443997383,-2180.009765625,304.1158142089844,0.8578013777732849,0.1466228365898132,0.1375787556171417,292.8425598144531,297.1499938964844,293.1499938964844,0.0063749644905328,-2277.108642578125,299.3009948730469,0.6051388382911682,0.050000000745058,0.2273306250572204,291.0435791015625,291.1499938964844,270.3380432128906,269.9708251953125,283.2274475097656,292.8402404785156,291.0435485839844,1.0,0.1749870926141739,1.0,1.0,0.9929853677749634,1.0,-0.8484654426574707,0.3631304800510406,0.48533496260643,0.1533559560775756,0.0,0.0,0.3614004254341125,18.85883903503418,25.0,-6.723301887512207,-6695.123046875,61.889835357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107238769531,306.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.751953125,18000.0,0.0,0.0,0.1456767618656158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659834027290344,0.2659879326820373,-4.546482159639709e-06,0.0,0.0001478433841839,0.0,0.0,11.645058631896973,0.0,0.0,0.0,0.3005473017692566,4.0,0.0,1.0
285960,292.5455017089844,297.1499938964844,293.1499938964844,0.0412776917219162,-1252.1241455078125,304.12286376953125,0.7301203012466431,0.0889719277620315,0.0789805799722671,292.7118835449219,297.1499938964844,293.1499938964844,0.1343683004379272,-3061.6865234375,304.12744140625,0.9703516960144044,0.2047519087791443,0.1930534541606903,292.54498291015625,297.1499938964844,293.1499938964844,0.061736237257719,-1240.4376220703125,304.114990234375,0.79031902551651,0.1133563816547393,0.0782895237207412,292.5878295898437,297.1499938964844,293.1499938964844,0.0906509086489677,-2233.293701171875,304.1170654296875,0.8668931126594543,0.1501034498214721,0.1409300416707992,292.8558044433594,297.1499938964844,293.1499938964844,0.0063905203714966,-2281.42724609375,299.31884765625,0.6068084239959717,0.050000000745058,0.2272939831018448,291.0435791015625,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.853515625,291.0438537597656,1.0,0.1765072494745254,1.0,1.0,0.9931542873382568,1.0,-0.8623037934303284,0.3693820834159851,0.4929217100143432,0.1560056507587433,0.0,0.0,0.36850106716156,18.79949188232422,25.0,-2.191004037857056,-6812.0244140625,63.9701042175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6694641113281,306.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.3046875,18000.0,0.0,0.0,0.1470074951648712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732761204242706,0.2732807099819183,-4.567302312352695e-06,0.0,0.0001491939183324,0.0,0.0,12.054954528808594,0.0,0.0,0.0,0.3022374808788299,4.0,0.0,1.0
286020,292.5903015136719,297.1499938964844,293.1499938964844,0.0468261390924453,-1342.7327880859375,304.1227111816406,0.7489936351776123,0.0951948463916778,0.0847162380814552,292.743896484375,297.1499938964844,293.1499938964844,0.138218492269516,-3131.481689453125,304.1285400390625,0.9807261824607848,0.2093495577573776,0.1974842250347137,292.58477783203125,297.1499938964844,293.1499938964844,0.0677248686552047,-1322.1942138671875,304.11669921875,0.8109145760536194,0.1206049099564552,0.0834581553936004,292.625732421875,297.1499938964844,293.1499938964844,0.0957569256424903,-2333.1865234375,304.1195373535156,0.8832876086235046,0.1566529422998428,0.1472410261631012,292.8825378417969,297.1499938964844,293.1499938964844,0.0064138900488615,-2287.666748046875,299.3479919433594,0.6092841625213623,0.050000000745058,0.2272402346134185,291.0463256835937,291.1499938964844,270.328125,269.96209716796875,283.2212219238281,292.8802795410156,291.0469970703125,1.0,0.1795497089624405,1.0,1.0,0.9934921264648438,1.0,-0.888218879699707,0.3811113238334656,0.5071075558662415,0.1610032618045807,0.0,0.0,0.3821741342544555,18.77212715148925,25.0,3.9614274501800537,-7029.74755859375,68.13675689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562438964844,306.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.59375,18000.0,0.0,0.0,0.1502804011106491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879226803779602,0.2879272699356079,-4.611216354533099e-06,0.0,0.0001525154948467,0.0,0.0,12.901629447937012,0.0,0.0,0.0,0.3057346940040588,4.0,0.0,1.0
286080,292.5903015136719,297.1499938964844,293.1499938964844,0.0468261390924453,-1342.7327880859375,304.1227111816406,0.7489936351776123,0.0951948463916778,0.0847162380814552,292.743896484375,297.1499938964844,293.1499938964844,0.138218492269516,-3131.481689453125,304.1285400390625,0.9807261824607848,0.2093495577573776,0.1974842250347137,292.58477783203125,297.1499938964844,293.1499938964844,0.0677248686552047,-1322.1942138671875,304.11669921875,0.8109145760536194,0.1206049099564552,0.0834581553936004,292.625732421875,297.1499938964844,293.1499938964844,0.0957569256424903,-2333.1865234375,304.1195373535156,0.8832876086235046,0.1566529422998428,0.1472410261631012,292.8825378417969,297.1499938964844,293.1499938964844,0.0064138900488615,-2287.666748046875,299.3479919433594,0.6092841625213623,0.050000000745058,0.2272402346134185,291.0463256835937,291.1499938964844,270.328125,269.96209716796875,283.2212219238281,292.8802795410156,291.0469970703125,1.0,0.1795497089624405,1.0,1.0,0.9934921264648438,1.0,-0.888218879699707,0.3811113238334656,0.5071075558662415,0.1610032618045807,0.0,0.0,0.3821741342544555,18.77212715148925,25.0,3.9614274501800537,-7029.74755859375,68.13675689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562438964844,306.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17915.59375,18000.0,0.0,0.0,0.1502804011106491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879226803779602,0.2879272699356079,-4.611216354533099e-06,0.0,0.0001525154948467,0.0,0.0,12.901629447937012,0.0,0.0,0.0,0.3057346940040588,4.0,0.0,1.0
286140,292.63250732421875,297.1499938964844,293.1499938964844,0.0517580546438694,-1424.2291259765625,304.12359619140625,0.7653416991233826,0.1008105054497718,0.0898886993527412,292.77398681640625,297.1499938964844,293.1499938964844,0.1417270898818969,-3194.605224609375,304.1298522949219,0.9883131384849548,0.2135383039712906,0.2015284746885299,292.6225891113281,297.1499938964844,293.1499938964844,0.0730964988470077,-1397.01708984375,304.11883544921875,0.8269999623298645,0.1272565275430679,0.0882030352950096,292.6614685058594,297.1499938964844,293.1499938964844,0.100468099117279,-2424.786865234375,304.121826171875,0.8972152471542358,0.162686601281166,0.1530584692955017,292.9090270996094,297.1499938964844,293.1499938964844,0.006429071072489,-2291.426513671875,299.3692626953125,0.6107429265975952,0.050000000745058,0.2272087633609771,291.0514831542969,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.9068908691406,291.0523681640625,1.0,0.1825543493032455,1.0,1.0,0.9938299655914308,1.0,-0.911920130252838,0.3918561637401581,0.5200639367103577,0.1656326651573181,0.0,0.0,0.3949811458587646,18.846967697143555,25.0,7.401515007019043,-7227.630859375,72.27787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4216003417969,306.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.716796875,18000.0,0.0,0.0,0.1542694121599197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023707866668701,0.3023754358291626,-4.65740140498383e-06,0.0,0.0001565638522151,0.0,0.0,13.769301414489746,0.0,0.0,0.0,0.3093218505382538,4.0,0.0,1.0
286200,292.63250732421875,297.1499938964844,293.1499938964844,0.0517580546438694,-1424.2291259765625,304.12359619140625,0.7653416991233826,0.1008105054497718,0.0898886993527412,292.77398681640625,297.1499938964844,293.1499938964844,0.1417270898818969,-3194.605224609375,304.1298522949219,0.9883131384849548,0.2135383039712906,0.2015284746885299,292.6225891113281,297.1499938964844,293.1499938964844,0.0730964988470077,-1397.01708984375,304.11883544921875,0.8269999623298645,0.1272565275430679,0.0882030352950096,292.6614685058594,297.1499938964844,293.1499938964844,0.100468099117279,-2424.786865234375,304.121826171875,0.8972152471542358,0.162686601281166,0.1530584692955017,292.9090270996094,297.1499938964844,293.1499938964844,0.006429071072489,-2291.426513671875,299.3692626953125,0.6107429265975952,0.050000000745058,0.2272087633609771,291.0514831542969,291.1499938964844,270.32159423828125,269.9560546875,283.2191162109375,292.9068908691406,291.0523681640625,1.0,0.1825543493032455,1.0,1.0,0.9938299655914308,1.0,-0.911920130252838,0.3918561637401581,0.5200639367103577,0.1656326651573181,0.0,0.0,0.3949811458587646,18.846967697143555,25.0,7.401515007019043,-7227.630859375,72.27787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4216003417969,306.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.716796875,18000.0,0.0,0.0,0.1542694121599197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023707866668701,0.3023754358291626,-4.65740140498383e-06,0.0,0.0001565638522151,0.0,0.0,13.769301414489746,0.0,0.0,0.0,0.3093218505382538,4.0,0.0,1.0
286260,292.6720275878906,297.1499938964844,293.1499938964844,0.0561496019363403,-1497.9022216796875,304.1250915527344,0.7793813943862915,0.1059036627411842,0.0945766642689704,292.8021240234375,297.1499938964844,293.1499938964844,0.1449199616909027,-3251.669677734375,304.1312561035156,0.9938360452651978,0.2173517942428589,0.2052130103111267,292.6582336425781,297.1499938964844,293.1499938964844,0.0779510959982872,-1465.666259765625,304.1211242675781,0.8403721451759338,0.1333820819854736,0.0925692245364189,292.69500732421875,297.1499938964844,293.1499938964844,0.1048369258642196,-2508.92236328125,304.1239318847656,0.9090883135795592,0.1682555079460144,0.1584263145923614,292.9346008300781,297.1499938964844,293.1499938964844,0.0064379940740764,-2293.33544921875,299.38433837890625,0.611391007900238,0.050000000745058,0.2271945774555206,291.0580444335937,291.1499938964844,270.3153076171875,269.9500427246094,283.21826171875,292.9325866699219,291.05908203125,1.0,0.1854836791753769,1.0,1.0,0.99418443441391,1.0,-0.9336349964141846,0.4017069935798645,0.5319280028343201,0.1699423789978027,0.0,0.0,0.406810462474823,18.999021530151367,25.0,9.373064041137695,-7408.78759765625,76.36275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2853088378906,306.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.546875,18000.0,0.0,0.0,0.1588232517242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163670897483825,0.3163717985153198,-4.70492477688822e-06,0.0,0.0001611854095244,0.0,0.0,14.642467498779297,0.0,0.0,0.0,0.3129274547100067,4.0,0.0,1.0
286320,292.6720275878906,297.1499938964844,293.1499938964844,0.0561496019363403,-1497.9022216796875,304.1250915527344,0.7793813943862915,0.1059036627411842,0.0945766642689704,292.8021240234375,297.1499938964844,293.1499938964844,0.1449199616909027,-3251.669677734375,304.1312561035156,0.9938360452651978,0.2173517942428589,0.2052130103111267,292.6582336425781,297.1499938964844,293.1499938964844,0.0779510959982872,-1465.666259765625,304.1211242675781,0.8403721451759338,0.1333820819854736,0.0925692245364189,292.69500732421875,297.1499938964844,293.1499938964844,0.1048369258642196,-2508.92236328125,304.1239318847656,0.9090883135795592,0.1682555079460144,0.1584263145923614,292.9346008300781,297.1499938964844,293.1499938964844,0.0064379940740764,-2293.33544921875,299.38433837890625,0.611391007900238,0.050000000745058,0.2271945774555206,291.0580444335937,291.1499938964844,270.3153076171875,269.9500427246094,283.21826171875,292.9325866699219,291.05908203125,1.0,0.1854836791753769,1.0,1.0,0.99418443441391,1.0,-0.9336349964141846,0.4017069935798645,0.5319280028343201,0.1699423789978027,0.0,0.0,0.406810462474823,18.999021530151367,25.0,9.373064041137695,-7408.78759765625,76.36275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2853088378906,306.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.546875,18000.0,0.0,0.0,0.1588232517242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163670897483825,0.3163717985153198,-4.70492477688822e-06,0.0,0.0001611854095244,0.0,0.0,14.642467498779297,0.0,0.0,0.0,0.3129274547100067,4.0,0.0,1.0
286380,292.7088317871094,297.1499938964844,293.1499938964844,0.0600736588239669,-1564.760986328125,304.1268615722656,0.7904956936836243,0.1105445548892021,0.0988468751311302,292.8280334472656,297.1499938964844,293.1499938964844,0.1470799297094345,-3289.33740234375,304.134033203125,0.9960830211639404,0.2209066152572631,0.2076494395732879,292.6916809082031,297.1499938964844,293.1499938964844,0.0823788121342659,-1528.9317626953125,304.1233825683594,0.851148784160614,0.1390545815229416,0.0966093391180038,292.72637939453125,297.1499938964844,293.1499938964844,0.1088984683156013,-2586.4189453125,304.1258544921875,0.9187980890274048,0.1734155267477035,0.163398876786232,292.9585876464844,297.1499938964844,293.1499938964844,0.0064432024955749,-2294.109619140625,299.39532470703125,0.6108055710792542,0.050000000745058,0.2272064685821533,291.06597900390625,291.1499938964844,270.3094482421875,269.9442443847656,283.21875,292.956787109375,291.0672912597656,1.0,0.1882899850606918,1.0,1.0,0.9945389032363892,1.0,-0.9525699019432068,0.4102925956249237,0.5422772765159607,0.173776164650917,0.0,0.0,0.4175007939338684,19.26561737060547,25.0,11.914314270019531,-7572.19580078125,80.2686538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1631774902344,306.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.57421875,18000.0,0.0,0.0,0.1637565493583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296419084072113,0.3296466767787933,-4.75274600830744e-06,0.0,0.0001661920832702,0.0,0.0,15.502449035644531,0.0,0.0,0.0,0.3164674639701843,4.0,0.0,1.0
