time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7088317871094,297.1499938964844,293.1499938964844,0.0600736588239669,-1564.760986328125,304.1268615722656,0.7904956936836243,0.1105445548892021,0.0988468751311302,292.8280334472656,297.1499938964844,293.1499938964844,0.1470799297094345,-3289.33740234375,304.134033203125,0.9960830211639404,0.2209066152572631,0.2076494395732879,292.6916809082031,297.1499938964844,293.1499938964844,0.0823788121342659,-1528.9317626953125,304.1233825683594,0.851148784160614,0.1390545815229416,0.0966093391180038,292.72637939453125,297.1499938964844,293.1499938964844,0.1088984683156013,-2586.4189453125,304.1258544921875,0.9187980890274048,0.1734155267477035,0.163398876786232,292.9585876464844,297.1499938964844,293.1499938964844,0.0064432024955749,-2294.109619140625,299.39532470703125,0.6108055710792542,0.050000000745058,0.2272064685821533,291.06597900390625,291.1499938964844,270.3094482421875,269.9442443847656,283.21875,292.956787109375,291.0672912597656,1.0,0.1882899850606918,1.0,1.0,0.9945389032363892,1.0,-0.9525699019432068,0.4102925956249237,0.5422772765159607,0.173776164650917,0.0,0.0,0.4175007939338684,19.26561737060547,25.0,11.914314270019531,-7572.19580078125,80.2686538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1631774902344,306.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.57421875,18000.0,0.0,0.0,0.1637565493583679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296419084072113,0.3296466767787933,-4.75274600830744e-06,0.0,0.0001661920832702,0.0,0.0,15.502449035644531,0.0,0.0,0.0,0.3164674639701843,4.0,0.0,1.0
286500,292.7261962890625,297.1499938964844,293.1499938964844,0.0618775337934494,-1595.8160400390625,304.1277770996094,0.7939920425415039,0.1127179041504859,0.1008490100502967,292.8388671875,297.1499938964844,293.1499938964844,0.1466346979141235,-3293.308837890625,304.1377868652344,0.9958536028862,0.222854882478714,0.2089534997940063,292.7075500488281,297.1499938964844,293.1499938964844,0.0844499617815017,-1558.6602783203125,304.1244506835937,0.8545927405357361,0.1417444944381714,0.0985262393951416,292.7412414550781,297.1499938964844,293.1499938964844,0.1108138933777809,-2622.701171875,304.1267395019531,0.9213377833366394,0.175860658288002,0.165757805109024,292.9698486328125,297.1499938964844,293.1499938964844,0.0064451852813363,-2294.169921875,299.4003601074219,0.6092815399169922,0.050000000745058,0.2272385954856872,291.0718078613281,291.1499938964844,270.3067321777344,269.9414367675781,283.2201843261719,292.9681396484375,291.0736694335937,1.0,0.1896006613969802,1.0,1.0,0.9947161078453064,1.0,-0.9595052003860474,0.41343554854393,0.5460696816444397,0.1751967221498489,0.0,0.0,0.422141969203949,19.512710571289062,25.0,15.9092435836792,-7641.00048828125,82.16632843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1119384765625,306.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.015625,18000.0,0.0,0.0,0.1662956625223159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357838988304138,0.3357886672019958,-4.776195510203252e-06,0.0,0.0001687689655227,0.0,0.0,15.912522315979004,0.0,0.0,0.0,0.318147748708725,4.0,0.0,1.0
286560,292.7429504394531,297.1499938964844,293.1499938964844,0.0635769143700599,-1625.252197265625,304.12872314453125,0.7977221012115479,0.1147980839014053,0.1027647033333778,292.8480529785156,297.1499938964844,293.1499938964844,0.1466708034276962,-3280.900634765625,304.1400146484375,0.9925251007080078,0.2249889969825744,0.2072705030441284,292.72283935546875,297.1499938964844,293.1499938964844,0.0864271074533462,-1587.0860595703125,304.12548828125,0.858356773853302,0.1443422436714172,0.1003764942288398,292.7555847167969,297.1499938964844,293.1499938964844,0.1126463711261749,-2657.248779296875,304.1276550292969,0.924374222755432,0.178219199180603,0.1680325269699096,292.9805908203125,297.1499938964844,293.1499938964844,0.0064455829560756,-2293.63134765625,299.40557861328125,0.6081833839416504,0.050000000745058,0.2272619009017944,291.0795593261719,291.1499938964844,270.3041687011719,269.93878173828125,283.22125244140625,292.9789733886719,291.0816955566406,1.0,0.1908672153949737,1.0,1.0,0.9948949813842772,1.0,-0.9669151306152344,0.4167955219745636,0.5501195788383484,0.1767200380563736,0.0,0.0,0.4260637462139129,19.71827507019043,25.0,19.10420036315918,-7706.94189453125,83.73665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0697631835937,306.6679992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.943359375,18000.0,0.0,0.0,0.1688376516103744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412310183048248,0.3412358164787292,-4.798275313078193e-06,0.0,0.0001713487436063,0.0,0.0,16.2846622467041,0.0,0.0,0.0,0.3196701109409332,4.0,0.0,1.0
286620,292.7745056152344,297.1499938964844,293.1499938964844,0.0667297914624214,-1680.36474609375,304.13055419921875,0.8032777309417725,0.1187093555927276,0.1063668802380561,292.8617858886719,297.1499938964844,293.1499938964844,0.1452904939651489,-3254.853515625,304.1455993652344,0.9868751168251038,0.2298397719860077,0.2057956159114837,292.7518005371094,297.1499938964844,293.1499938964844,0.0901714712381362,-1641.0140380859375,304.1274108886719,0.8641334772109985,0.1492927074432373,0.1039012596011161,292.7827453613281,297.1499938964844,293.1499938964844,0.1161314249038696,-2722.59375,304.1292724609375,0.9284200072288512,0.1827037930488586,0.1723574846982956,293.0004272460937,297.1499938964844,293.1499938964844,0.0064458539709448,-2292.39990234375,299.41510009765625,0.605143129825592,0.050000000745058,0.2273274660110473,291.0956726074219,291.1499938964844,270.2996826171875,269.9338073730469,283.224365234375,292.9989929199219,291.0976867675781,1.0,0.1932069808244705,1.0,1.0,0.995252788066864,1.0,-0.9789628982543944,0.422252357006073,0.5567106008529663,0.1792278289794922,0.0,0.0,0.4322280287742615,20.20193862915039,25.0,21.489532470703125,-7816.216796875,86.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01739501953125,306.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.39453125,18000.0,0.0,0.0,0.1738007366657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499903380870819,0.3499951660633087,-4.835791969526326e-06,0.0,0.000176385656232,0.0,0.0,16.898683547973633,0.0,0.0,0.0,0.3221818208694458,4.0,0.0,1.0
286680,292.7745056152344,297.1499938964844,293.1499938964844,0.0667297914624214,-1680.36474609375,304.13055419921875,0.8032777309417725,0.1187093555927276,0.1063668802380561,292.8617858886719,297.1499938964844,293.1499938964844,0.1452904939651489,-3254.853515625,304.1455993652344,0.9868751168251038,0.2298397719860077,0.2057956159114837,292.7518005371094,297.1499938964844,293.1499938964844,0.0901714712381362,-1641.0140380859375,304.1274108886719,0.8641334772109985,0.1492927074432373,0.1039012596011161,292.7827453613281,297.1499938964844,293.1499938964844,0.1161314249038696,-2722.59375,304.1292724609375,0.9284200072288512,0.1827037930488586,0.1723574846982956,293.0004272460937,297.1499938964844,293.1499938964844,0.0064458539709448,-2292.39990234375,299.41510009765625,0.605143129825592,0.050000000745058,0.2273274660110473,291.0956726074219,291.1499938964844,270.2996826171875,269.9338073730469,283.224365234375,292.9989929199219,291.0976867675781,1.0,0.1932069808244705,1.0,1.0,0.995252788066864,1.0,-0.9789628982543944,0.422252357006073,0.5567106008529663,0.1792278289794922,0.0,0.0,0.4322280287742615,20.20193862915039,25.0,21.489532470703125,-7816.216796875,86.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01739501953125,306.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.39453125,18000.0,0.0,0.0,0.1738007366657257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499903380870819,0.3499951660633087,-4.835791969526326e-06,0.0,0.000176385656232,0.0,0.0,16.898683547973633,0.0,0.0,0.0,0.3221818208694458,4.0,0.0,1.0
286740,292.8036193847656,297.1499938964844,293.1499938964844,0.0695970878005027,-1731.073486328125,304.1322631835937,0.8098288774490356,0.1223092749714851,0.1096758842468261,292.872314453125,297.1499938964844,293.1499938964844,0.1454152762889862,-3255.462890625,304.1466979980469,0.9852501749992372,0.2350108325481414,0.2059346735477447,292.7785949707031,297.1499938964844,293.1499938964844,0.0936820730566978,-1691.615966796875,304.12908935546875,0.871299147605896,0.15393827855587,0.1072022914886474,292.80792236328125,297.1499938964844,293.1499938964844,0.1194127574563026,-2783.763671875,304.1307067871094,0.93441903591156,0.1868963539600372,0.1763929426670074,293.0181579589844,297.1499938964844,293.1499938964844,0.0064446423202753,-2290.962646484375,299.4226989746094,0.6037259101867676,0.050000000745058,0.2273582965135574,291.1093139648437,291.1499938964844,270.296142578125,269.92950439453125,283.2264709472656,293.0168762207031,291.1104736328125,1.0,0.195383682847023,1.0,1.0,0.995610535144806,1.0,-0.9921553134918212,0.4282220005989074,0.5639333128929138,0.1820223331451416,0.0,0.0,0.4366686642169952,20.51522254943848,25.0,16.887189865112305,-7919.966796875,90.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.009765625,306.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.178436130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563760221004486,0.3563808798789978,-4.864349193667295e-06,0.0,0.0001810899848351,0.0,0.0,17.357650756835938,0.0,0.0,0.0,0.3240548074245453,4.0,0.0,1.0
286800,292.8036193847656,297.1499938964844,293.1499938964844,0.0695970878005027,-1731.073486328125,304.1322631835937,0.8098288774490356,0.1223092749714851,0.1096758842468261,292.872314453125,297.1499938964844,293.1499938964844,0.1454152762889862,-3255.462890625,304.1466979980469,0.9852501749992372,0.2350108325481414,0.2059346735477447,292.7785949707031,297.1499938964844,293.1499938964844,0.0936820730566978,-1691.615966796875,304.12908935546875,0.871299147605896,0.15393827855587,0.1072022914886474,292.80792236328125,297.1499938964844,293.1499938964844,0.1194127574563026,-2783.763671875,304.1307067871094,0.93441903591156,0.1868963539600372,0.1763929426670074,293.0181579589844,297.1499938964844,293.1499938964844,0.0064446423202753,-2290.962646484375,299.4226989746094,0.6037259101867676,0.050000000745058,0.2273582965135574,291.1093139648437,291.1499938964844,270.296142578125,269.92950439453125,283.2264709472656,293.0168762207031,291.1104736328125,1.0,0.195383682847023,1.0,1.0,0.995610535144806,1.0,-0.9921553134918212,0.4282220005989074,0.5639333128929138,0.1820223331451416,0.0,0.0,0.4366686642169952,20.51522254943848,25.0,16.887189865112305,-7919.966796875,90.03175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.009765625,306.697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.9140625,18000.0,0.0,0.0,0.178436130285263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563760221004486,0.3563808798789978,-4.864349193667295e-06,0.0,0.0001810899848351,0.0,0.0,17.357650756835938,0.0,0.0,0.0,0.3240548074245453,4.0,0.0,1.0
286860,292.8305358886719,297.1499938964844,293.1499938964844,0.0722410008311271,-1778.3575439453125,304.1337585449219,0.8159916996955872,0.1256245225667953,0.1127212643623352,292.8837585449219,297.1499938964844,293.1499938964844,0.146224707365036,-3271.113525390625,304.1464233398437,0.9857774376869202,0.239723652601242,0.2071398496627807,292.803466796875,297.1499938964844,293.1499938964844,0.0970247015357017,-1739.7608642578125,304.1304626464844,0.8785715699195862,0.1583057343959808,0.1103028431534767,292.831298828125,297.1499938964844,293.1499938964844,0.1225508600473404,-2842.030029296875,304.13189697265625,0.9406422972679138,0.1908230930566787,0.1801684647798538,293.0340270996094,297.1499938964844,293.1499938964844,0.0064442316070199,-2290.265380859375,299.4269714355469,0.6028764247894287,0.050000000745058,0.2273767590522766,291.11651611328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2283630371094,293.03289794921875,291.1174011230469,1.0,0.1974472850561142,1.0,1.0,0.9959310293197632,1.0,-1.0053253173828125,0.4341705739498138,0.571154773235321,0.1848766207695007,0.0,0.0,0.4406275749206543,20.765199661254883,25.0,11.439519882202148,-8025.41796875,93.1735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0400390625,306.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.1826435774564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618193566799164,0.3618242442607879,-4.887547220278066e-06,0.0,0.0001853600115282,0.0,0.0,17.750240325927734,0.0,0.0,0.0,0.3256478011608124,4.0,0.0,1.0
286920,292.8305358886719,297.1499938964844,293.1499938964844,0.0722410008311271,-1778.3575439453125,304.1337585449219,0.8159916996955872,0.1256245225667953,0.1127212643623352,292.8837585449219,297.1499938964844,293.1499938964844,0.146224707365036,-3271.113525390625,304.1464233398437,0.9857774376869202,0.239723652601242,0.2071398496627807,292.803466796875,297.1499938964844,293.1499938964844,0.0970247015357017,-1739.7608642578125,304.1304626464844,0.8785715699195862,0.1583057343959808,0.1103028431534767,292.831298828125,297.1499938964844,293.1499938964844,0.1225508600473404,-2842.030029296875,304.13189697265625,0.9406422972679138,0.1908230930566787,0.1801684647798538,293.0340270996094,297.1499938964844,293.1499938964844,0.0064442316070199,-2290.265380859375,299.4269714355469,0.6028764247894287,0.050000000745058,0.2273767590522766,291.11651611328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2283630371094,293.03289794921875,291.1174011230469,1.0,0.1974472850561142,1.0,1.0,0.9959310293197632,1.0,-1.0053253173828125,0.4341705739498138,0.571154773235321,0.1848766207695007,0.0,0.0,0.4406275749206543,20.765199661254883,25.0,11.439519882202148,-8025.41796875,93.1735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0400390625,306.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.337890625,18000.0,0.0,0.0,0.1826435774564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618193566799164,0.3618242442607879,-4.887547220278066e-06,0.0,0.0001853600115282,0.0,0.0,17.750240325927734,0.0,0.0,0.0,0.3256478011608124,4.0,0.0,1.0
286980,292.8554382324219,297.1499938964844,293.1499938964844,0.0746442899107933,-1821.6724853515625,304.1351623535156,0.8213767409324646,0.1286650449037552,0.1155179813504219,292.8957214355469,297.1499938964844,293.1499938964844,0.1471035033464431,-3286.775634765625,304.1461486816406,0.9862534403800964,0.2440441697835922,0.208250418305397,292.8265380859375,297.1499938964844,293.1499938964844,0.1001713648438453,-1784.86962890625,304.1317443847656,0.8853162527084351,0.1624042689800262,0.1132142394781112,292.8529968261719,297.1499938964844,293.1499938964844,0.1254964619874954,-2896.41259765625,304.1330261230469,0.9462822079658508,0.1944955289363861,0.1837013959884643,293.0483093261719,297.1499938964844,293.1499938964844,0.0064427647739648,-2289.279052734375,299.4300537109375,0.6020926833152771,0.050000000745058,0.2273938804864883,291.1235046386719,291.1499938964844,270.2925109863281,269.923583984375,283.2305603027344,293.0473022460937,291.1243896484375,1.0,0.1993969231843948,1.0,1.0,0.9962514638900756,1.0,-1.017770528793335,0.4397802054882049,0.5779902935028076,0.1876325011253357,0.0,0.0,0.4436946213245392,21.0023250579834,25.0,9.966645240783691,-8127.97216796875,96.19108581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0997009277344,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2734375,18000.0,0.0,0.0,0.1863744407892227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366330474615097,0.3663353621959686,-4.907624770567054e-06,0.0,0.000189146361663,0.0,0.0,18.081928253173828,0.0,0.0,0.0,0.3269838392734527,4.0,0.0,1.0
287040,292.8554382324219,297.1499938964844,293.1499938964844,0.0746442899107933,-1821.6724853515625,304.1351623535156,0.8213767409324646,0.1286650449037552,0.1155179813504219,292.8957214355469,297.1499938964844,293.1499938964844,0.1471035033464431,-3286.775634765625,304.1461486816406,0.9862534403800964,0.2440441697835922,0.208250418305397,292.8265380859375,297.1499938964844,293.1499938964844,0.1001713648438453,-1784.86962890625,304.1317443847656,0.8853162527084351,0.1624042689800262,0.1132142394781112,292.8529968261719,297.1499938964844,293.1499938964844,0.1254964619874954,-2896.41259765625,304.1330261230469,0.9462822079658508,0.1944955289363861,0.1837013959884643,293.0483093261719,297.1499938964844,293.1499938964844,0.0064427647739648,-2289.279052734375,299.4300537109375,0.6020926833152771,0.050000000745058,0.2273938804864883,291.1235046386719,291.1499938964844,270.2925109863281,269.923583984375,283.2305603027344,293.0473022460937,291.1243896484375,1.0,0.1993969231843948,1.0,1.0,0.9962514638900756,1.0,-1.017770528793335,0.4397802054882049,0.5779902935028076,0.1876325011253357,0.0,0.0,0.4436946213245392,21.0023250579834,25.0,9.966645240783691,-8127.97216796875,96.19108581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0997009277344,306.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2734375,18000.0,0.0,0.0,0.1863744407892227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366330474615097,0.3663353621959686,-4.907624770567054e-06,0.0,0.000189146361663,0.0,0.0,18.081928253173828,0.0,0.0,0.0,0.3269838392734527,4.0,0.0,1.0
287100,292.8672180175781,297.1499938964844,293.1499938964844,0.0757600665092468,-1841.881591796875,304.1358337402344,0.8238012790679932,0.1300843507051468,0.1168248206377029,292.9017333984375,297.1499938964844,293.1499938964844,0.147542342543602,-3294.583740234375,304.14605712890625,0.9864866733551024,0.2460841387510299,0.2088025659322738,292.83746337890625,297.1499938964844,293.1499938964844,0.1016743555665016,-1806.3140869140625,304.13232421875,0.8884637355804443,0.1643541604280471,0.1146000176668167,292.86328125,297.1499938964844,293.1499938964844,0.1268986612558365,-2922.197509765625,304.1335754394531,0.9488560557365416,0.1962383687496185,0.1853788048028946,293.054931640625,297.1499938964844,293.1499938964844,0.0064415875822305,-2288.67138671875,299.4311218261719,0.6017026305198669,0.050000000745058,0.2274024486541748,291.1269226074219,291.1499938964844,270.29248046875,269.9227600097656,283.2318725585937,293.0539855957031,291.1277770996094,1.0,0.2003293484449386,1.0,1.0,0.996411681175232,1.0,-1.0236886739730835,0.44244384765625,0.5812447667121887,0.1889631003141403,0.0,0.0,0.4448897838592529,21.11824607849121,25.0,9.527050971984863,-8176.6220703125,97.6538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1384582519531,306.8305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.263671875,18000.0,0.0,0.0,0.1880487501621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681339621543884,0.3681388795375824,-4.916003490507137e-06,0.0,0.0001908455742523,0.0,0.0,18.21661949157715,0.0,0.0,0.0,0.327526330947876,4.0,0.0,1.0
287160,292.8785400390625,297.1499938964844,293.1499938964844,0.0768215507268905,-1861.1619873046875,304.136474609375,0.8260660767555237,0.1314379572868347,0.1180722117424011,292.9077453613281,297.1499938964844,293.1499938964844,0.1479819566011428,-3302.399658203125,304.1459655761719,0.9867168068885804,0.2480525523424148,0.2093529254198074,292.8480224609375,297.1499938964844,293.1499938964844,0.1031319946050643,-1827.0458984375,304.13287353515625,0.8914649486541748,0.1662390679121017,0.115940123796463,292.8731994628906,297.1499938964844,293.1499938964844,0.1282554417848587,-2947.0869140625,304.13409423828125,0.951273798942566,0.1979203224182129,0.1869983077049255,293.0612487792969,297.1499938964844,293.1499938964844,0.0064401389099657,-2288.00048828125,299.4317932128906,0.6013136506080627,0.050000000745058,0.2274110168218612,291.13018798828125,291.1499938964844,270.2928161621094,269.9222412109375,283.2333374023437,293.0603332519531,291.1309814453125,1.0,0.2012341171503067,1.0,1.0,0.996588945388794,1.0,-1.0294090509414673,0.445015549659729,0.5843935012817383,0.1902613341808319,0.0,0.0,0.4458812177181244,21.232421875,43.0,9.130433082580566,-8223.435546875,99.08528900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1820983886719,306.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.146484375,18000.0,0.0,0.0,0.1895918846130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369658350944519,0.369663268327713,-4.923234882880934e-06,0.0,0.0001924116513691,0.0,0.0,18.33138656616211,0.0,0.0,0.0,0.3279881477355957,4.0,0.0,1.0
287220,292.9003601074219,297.1499938964844,293.1499938964844,0.0789642333984375,-1900.5726318359373,304.13739013671875,0.8131102919578552,0.1338917016983032,0.1204282268881797,292.93634033203125,297.1499938964844,293.1499938964844,0.168389543890953,-3671.4287109375,304.1121826171875,0.9965810179710388,0.2484782338142395,0.2332577556371688,292.8683776855469,297.1499938964844,293.1499938964844,0.106131911277771,-1869.820068359375,304.1335754394531,0.8769690990447998,0.1697595566511154,0.11851467192173,292.892333984375,297.1499938964844,293.1499938964844,0.1311018168926239,-2999.578857421875,304.1346130371094,0.9321577548980712,0.2010495215654373,0.1901069730520248,293.0735168457031,297.1499938964844,293.1499938964844,0.0064510516822338,-2292.587646484375,299.42413330078125,0.5858673453330994,0.050000000745058,0.2277761399745941,291.1180114746094,291.1499938964844,270.29473876953125,269.9222412109375,283.22674560546875,293.0726318359375,291.1129455566406,1.0,0.2107711881399154,1.0,1.0,0.9969435334205629,1.0,-1.0678924322128296,0.4623679518699646,0.605524480342865,0.1991090327501297,0.0,0.0,0.4503350555896759,23.651063919067383,46.0,-29.925323486328125,-8426.47265625,112.10396575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2675170898437,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.240234375,18000.0,0.0,0.0,0.1924301534891128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736095726490021,0.373614490032196,-4.936703589919489e-06,0.0,0.0001952921447809,0.0,0.0,18.6127986907959,0.0,0.0,0.0,0.3291637301445007,4.0,0.0,1.0
287280,292.9003601074219,297.1499938964844,293.1499938964844,0.0789642333984375,-1900.5726318359373,304.13739013671875,0.8131102919578552,0.1338917016983032,0.1204282268881797,292.93634033203125,297.1499938964844,293.1499938964844,0.168389543890953,-3671.4287109375,304.1121826171875,0.9965810179710388,0.2484782338142395,0.2332577556371688,292.8683776855469,297.1499938964844,293.1499938964844,0.106131911277771,-1869.820068359375,304.1335754394531,0.8769690990447998,0.1697595566511154,0.11851467192173,292.892333984375,297.1499938964844,293.1499938964844,0.1311018168926239,-2999.578857421875,304.1346130371094,0.9321577548980712,0.2010495215654373,0.1901069730520248,293.0735168457031,297.1499938964844,293.1499938964844,0.0064510516822338,-2292.587646484375,299.42413330078125,0.5858673453330994,0.050000000745058,0.2277761399745941,291.1180114746094,291.1499938964844,270.29473876953125,269.9222412109375,283.22674560546875,293.0726318359375,291.1129455566406,1.0,0.2107711881399154,1.0,1.0,0.9969435334205629,1.0,-1.0678924322128296,0.4623679518699646,0.605524480342865,0.1991090327501297,0.0,0.0,0.4503350555896759,23.651063919067383,46.0,-29.925323486328125,-8426.47265625,112.10396575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2675170898437,306.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17963.240234375,18000.0,0.0,0.0,0.1924301534891128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736095726490021,0.373614490032196,-4.936703589919489e-06,0.0,0.0001952921447809,0.0,0.0,18.6127986907959,0.0,0.0,0.0,0.3291637301445007,4.0,0.0,1.0
287340,292.92071533203125,297.1499938964844,293.1499938964844,0.0809951573610305,-1938.1478271484373,304.13824462890625,0.7816616892814636,0.1360889673233032,0.1226312667131424,292.9787902832031,297.1499938964844,293.1499938964844,0.1692495495080948,-3681.70361328125,304.1241149902344,0.9570019245147704,0.245229959487915,0.2331961840391159,292.887451171875,297.1499938964844,293.1499938964844,0.1090600565075874,-1911.35400390625,304.1342163085937,0.8447514772415161,0.1730271726846695,0.1209735721349716,292.9101867675781,297.1499938964844,293.1499938964844,0.133897602558136,-3050.9326171875,304.1351318359375,0.8923549056053162,0.2039584219455719,0.1930862069129943,293.0854797363281,297.1499938964844,293.1499938964844,0.0064814491197466,-2303.27001953125,299.409423828125,0.555673360824585,0.050000000745058,0.2286381721496582,291.0960693359375,291.1499938964844,270.2984313964844,269.9237060546875,283.2320556640625,293.08465576171875,291.0995178222656,1.0,0.2193775922060012,1.0,1.0,0.9972981214523317,1.0,-1.0783215761184692,0.4669673442840576,0.6113542914390564,0.2018077969551086,0.0,0.0,0.4600242972373962,28.390277862548828,49.0,-0.6735053658485413,-8598.6875,123.23103332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194580078125,307.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.05078125,18000.0,0.0,0.0,0.1953298598527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870384097099304,0.3870433866977691,-4.9827262955659535e-06,0.0,0.0001982349785976,0.0,0.0,19.586885452270508,0.0,0.0,0.0,0.3329673409461975,4.0,0.0,1.0
287400,292.92071533203125,297.1499938964844,293.1499938964844,0.0809951573610305,-1938.1478271484373,304.13824462890625,0.7816616892814636,0.1360889673233032,0.1226312667131424,292.9787902832031,297.1499938964844,293.1499938964844,0.1692495495080948,-3681.70361328125,304.1241149902344,0.9570019245147704,0.245229959487915,0.2331961840391159,292.887451171875,297.1499938964844,293.1499938964844,0.1090600565075874,-1911.35400390625,304.1342163085937,0.8447514772415161,0.1730271726846695,0.1209735721349716,292.9101867675781,297.1499938964844,293.1499938964844,0.133897602558136,-3050.9326171875,304.1351318359375,0.8923549056053162,0.2039584219455719,0.1930862069129943,293.0854797363281,297.1499938964844,293.1499938964844,0.0064814491197466,-2303.27001953125,299.409423828125,0.555673360824585,0.050000000745058,0.2286381721496582,291.0960693359375,291.1499938964844,270.2984313964844,269.9237060546875,283.2320556640625,293.08465576171875,291.0995178222656,1.0,0.2193775922060012,1.0,1.0,0.9972981214523317,1.0,-1.0783215761184692,0.4669673442840576,0.6113542914390564,0.2018077969551086,0.0,0.0,0.4600242972373962,28.390277862548828,49.0,-0.6735053658485413,-8598.6875,123.23103332519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194580078125,307.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.05078125,18000.0,0.0,0.0,0.1953298598527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870384097099304,0.3870433866977691,-4.9827262955659535e-06,0.0,0.0001982349785976,0.0,0.0,19.586885452270508,0.0,0.0,0.0,0.3329673409461975,4.0,0.0,1.0
287460,292.9400634765625,297.1499938964844,293.1499938964844,0.082459919154644,-1964.69873046875,304.13970947265625,0.7597102522850037,0.1379739195108413,0.1245541796088218,293.002197265625,297.1499938964844,293.1499938964844,0.1684705018997192,-3665.580078125,304.1338195800781,0.920164167881012,0.2447979897260666,0.2324859201908111,292.9057006835937,297.1499938964844,293.1499938964844,0.1113391295075416,-1942.93310546875,304.1356506347656,0.8233528137207031,0.17597696185112,0.1232128292322158,292.9272155761719,297.1499938964844,293.1499938964844,0.1359585523605346,-3087.777587890625,304.1366577148437,0.8665597438812256,0.2065790444612503,0.1957995444536209,293.0970153808594,297.1499938964844,293.1499938964844,0.0064891194924712,-2303.798828125,299.40972900390625,0.533846914768219,0.050000000745058,0.2294525206089019,291.1234741210937,291.1499938964844,270.3041381835937,269.9267883300781,283.2385559082031,293.0962219238281,291.12518310546875,1.0,0.2272438108921051,1.0,1.0,0.9978246688842772,1.0,-1.0866984128952026,0.4707073867321014,0.6159911155700684,0.2038434892892837,0.0,0.0,0.4615159928798675,32.84502410888672,52.0,20.196413040161133,-8682.1455078125,133.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3669738769531,307.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.1980863809585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915587067604065,0.39156374335289,-5.016382601752412e-06,0.0,0.0002010324824368,0.0,0.0,19.98516273498535,0.0,0.0,0.0,0.3345334231853485,4.0,0.0,1.0
287520,292.9400634765625,297.1499938964844,293.1499938964844,0.082459919154644,-1964.69873046875,304.13970947265625,0.7597102522850037,0.1379739195108413,0.1245541796088218,293.002197265625,297.1499938964844,293.1499938964844,0.1684705018997192,-3665.580078125,304.1338195800781,0.920164167881012,0.2447979897260666,0.2324859201908111,292.9057006835937,297.1499938964844,293.1499938964844,0.1113391295075416,-1942.93310546875,304.1356506347656,0.8233528137207031,0.17597696185112,0.1232128292322158,292.9272155761719,297.1499938964844,293.1499938964844,0.1359585523605346,-3087.777587890625,304.1366577148437,0.8665597438812256,0.2065790444612503,0.1957995444536209,293.0970153808594,297.1499938964844,293.1499938964844,0.0064891194924712,-2303.798828125,299.40972900390625,0.533846914768219,0.050000000745058,0.2294525206089019,291.1234741210937,291.1499938964844,270.3041381835937,269.9267883300781,283.2385559082031,293.0962219238281,291.12518310546875,1.0,0.2272438108921051,1.0,1.0,0.9978246688842772,1.0,-1.0866984128952026,0.4707073867321014,0.6159911155700684,0.2038434892892837,0.0,0.0,0.4615159928798675,32.84502410888672,52.0,20.196413040161133,-8682.1455078125,133.54261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3669738769531,307.0679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.1980863809585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915587067604065,0.39156374335289,-5.016382601752412e-06,0.0,0.0002010324824368,0.0,0.0,19.98516273498535,0.0,0.0,0.0,0.3345334231853485,4.0,0.0,1.0
287580,292.95819091796875,297.1499938964844,293.1499938964844,0.0838244706392288,-1989.7037353515625,304.140869140625,0.7438780665397644,0.1396173238754272,0.1262347251176834,293.0186767578125,297.1499938964844,293.1499938964844,0.1688117235898971,-3670.267822265625,304.1385803222656,0.8948874473571777,0.2451962381601333,0.232896402478218,292.92291259765625,297.1499938964844,293.1499938964844,0.1135512515902519,-1973.6571044921875,304.1367492675781,0.807041585445404,0.1786747127771377,0.1252564340829849,292.9432983398437,297.1499938964844,293.1499938964844,0.1379888206720352,-3124.279296875,304.1376953125,0.8479481935501099,0.208963081240654,0.1982651948928833,293.107666015625,297.1499938964844,293.1499938964844,0.0064990944229066,-2306.27392578125,299.40252685546875,0.5179630517959595,0.050000000745058,0.2302173823118209,291.1345520019531,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.1069641113281,291.1356811523437,1.0,0.2345312684774398,1.0,1.0,0.9983511567115784,1.0,-1.09553861618042,0.4746533632278442,0.6208853125572205,0.206011950969696,0.0,0.0,0.4627843797206878,37.04283905029297,40.0,16.2297306060791,-8750.912109375,143.65231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431396484375,307.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.2004497945308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936562240123749,0.3936612606048584,-5.028973646403756e-06,0.0,0.000203431060072,0.0,0.0,20.16069793701172,0.0,0.0,0.0,0.3352370858192444,4.0,0.0,1.0
287640,292.95819091796875,297.1499938964844,293.1499938964844,0.0838244706392288,-1989.7037353515625,304.140869140625,0.7438780665397644,0.1396173238754272,0.1262347251176834,293.0186767578125,297.1499938964844,293.1499938964844,0.1688117235898971,-3670.267822265625,304.1385803222656,0.8948874473571777,0.2451962381601333,0.232896402478218,292.92291259765625,297.1499938964844,293.1499938964844,0.1135512515902519,-1973.6571044921875,304.1367492675781,0.807041585445404,0.1786747127771377,0.1252564340829849,292.9432983398437,297.1499938964844,293.1499938964844,0.1379888206720352,-3124.279296875,304.1376953125,0.8479481935501099,0.208963081240654,0.1982651948928833,293.107666015625,297.1499938964844,293.1499938964844,0.0064990944229066,-2306.27392578125,299.40252685546875,0.5179630517959595,0.050000000745058,0.2302173823118209,291.1345520019531,291.1499938964844,270.3119506835937,269.9316711425781,283.24542236328125,293.1069641113281,291.1356811523437,1.0,0.2345312684774398,1.0,1.0,0.9983511567115784,1.0,-1.09553861618042,0.4746533632278442,0.6208853125572205,0.206011950969696,0.0,0.0,0.4627843797206878,37.04283905029297,40.0,16.2297306060791,-8750.912109375,143.65231323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431396484375,307.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.2004497945308685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936562240123749,0.3936612606048584,-5.028973646403756e-06,0.0,0.000203431060072,0.0,0.0,20.16069793701172,0.0,0.0,0.0,0.3352370858192444,4.0,0.0,1.0
287700,292.9667358398437,297.1499938964844,293.1499938964844,0.084407702088356,-2000.389892578125,304.1414794921875,0.74234539270401,0.1403675824403762,0.1269534826278686,293.0256652832031,297.1499938964844,293.1499938964844,0.1690394729375839,-3673.76806640625,304.1402282714844,0.8915004730224609,0.2454818189144134,0.2331748902797699,292.9310913085937,297.1499938964844,293.1499938964844,0.1145578324794769,-1987.5841064453125,304.1373291015625,0.8057058453559875,0.179947629570961,0.1261810511350631,292.950927734375,297.1499938964844,293.1499938964844,0.1389044225215912,-3140.683837890625,304.1382751464844,0.8461385369300842,0.2100829482078552,0.1993707418441772,293.11260986328125,297.1499938964844,293.1499938964844,0.00649567367509,-2305.034912109375,299.3982849121094,0.5156270265579224,0.050000000745058,0.2303472161293029,291.1392822265625,291.1499938964844,270.31671142578125,269.9348449707031,283.24920654296875,293.1119689941406,291.1403503417969,1.0,0.2356817424297332,1.0,1.0,0.9986143708229064,1.0,-1.099328875541687,0.4763420820236206,0.6229867935180664,0.2069509327411651,0.0,0.0,0.4630230665206909,37.78582000732422,40.0,14.79564094543457,-8780.46484375,146.05772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4685363769531,307.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.408203125,18000.0,0.0,0.0,0.2014787644147873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942674398422241,0.3942724764347076,-5.032947228755802e-06,0.0,0.0002044753346126,0.0,0.0,20.213098526000977,0.0,0.0,0.0,0.3354399502277374,4.0,0.0,1.0
287760,292.9748840332031,297.1499938964844,293.1499938964844,0.0849321782588958,-2009.9959716796875,304.1420593261719,0.7446775436401367,0.141085609793663,0.1276025027036667,293.0321655273437,297.1499938964844,293.1499938964844,0.1692510694265365,-3677.0517578125,304.1416320800781,0.8933419585227966,0.2457831799983978,0.2334414422512054,292.9389038085937,297.1499938964844,293.1499938964844,0.115502655506134,-2000.626220703125,304.1379089355469,0.8088885545730591,0.1811834722757339,0.1270483583211898,292.958251953125,297.1499938964844,293.1499938964844,0.1397568881511688,-3155.924560546875,304.13885498046875,0.8488578796386719,0.211167111992836,0.2004003226757049,293.1173095703125,297.1499938964844,293.1499938964844,0.0064861690625548,-2301.9755859375,299.3938293457031,0.5165517926216125,0.050000000745058,0.2302950471639633,291.1438293457031,291.1499938964844,270.32208251953125,269.9385070800781,283.2532653808594,293.11669921875,291.14483642578125,1.0,0.2355562597513198,1.0,1.0,0.9988155961036682,1.0,-1.102642297744751,0.4778197109699249,0.6248225569725037,0.2077731639146804,0.0,0.0,0.4629765450954437,37.55107879638672,28.0,13.660181045532228,-8805.5478515625,146.51397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5088806152344,307.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.2023981362581253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944734334945678,0.3944784700870514,-5.035176400269847e-06,0.0,0.0002054083743132,0.0,0.0,20.23396110534668,0.0,0.0,0.0,0.3355208039283752,4.0,0.0,1.0
287820,292.9901123046875,297.1499938964844,293.1499938964844,0.0858499929308891,-2026.81298828125,304.1431884765625,0.7588140368461609,0.142432689666748,0.1287381947040558,293.0439453125,297.1499938964844,293.1499938964844,0.1696084141731262,-3682.628662109375,304.143798828125,0.9095596671104432,0.2463763505220413,0.2339002639055252,292.9535827636719,297.1499938964844,293.1499938964844,0.1172546073794364,-2024.7506103515625,304.1390075683594,0.8250288963317871,0.1835554838180542,0.1286484599113464,292.9719543457031,297.1499938964844,293.1499938964844,0.1413230001926422,-3183.870361328125,304.13995361328125,0.8653867244720459,0.2132410109043121,0.2022820115089416,293.1258850097656,297.1499938964844,293.1499938964844,0.0064542610198259,-2292.050537109375,299.38427734375,0.5262949466705322,0.050000000745058,0.2297924160957336,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1253662109375,291.15252685546875,1.0,0.2320673316717147,1.0,1.0,0.9992179870605468,1.0,-1.1081326007843018,0.4802660048007965,0.6278666257858276,0.2091395258903503,0.0,0.0,0.4621954560279846,34.941104888916016,25.0,11.13387393951416,-8844.1044921875,143.08584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5983581542969,307.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2038918286561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937892913818359,0.3937943279743194,-5.034476089349482e-06,0.0,0.0002069242909783,0.0,0.0,20.18865394592285,0.0,0.0,0.0,0.3353472352027893,4.0,0.0,1.0
287880,292.9901123046875,297.1499938964844,293.1499938964844,0.0858499929308891,-2026.81298828125,304.1431884765625,0.7588140368461609,0.142432689666748,0.1287381947040558,293.0439453125,297.1499938964844,293.1499938964844,0.1696084141731262,-3682.628662109375,304.143798828125,0.9095596671104432,0.2463763505220413,0.2339002639055252,292.9535827636719,297.1499938964844,293.1499938964844,0.1172546073794364,-2024.7506103515625,304.1390075683594,0.8250288963317871,0.1835554838180542,0.1286484599113464,292.9719543457031,297.1499938964844,293.1499938964844,0.1413230001926422,-3183.870361328125,304.13995361328125,0.8653867244720459,0.2132410109043121,0.2022820115089416,293.1258850097656,297.1499938964844,293.1499938964844,0.0064542610198259,-2292.050537109375,299.38427734375,0.5262949466705322,0.050000000745058,0.2297924160957336,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.26202392578125,293.1253662109375,291.15252685546875,1.0,0.2320673316717147,1.0,1.0,0.9992179870605468,1.0,-1.1081326007843018,0.4802660048007965,0.6278666257858276,0.2091395258903503,0.0,0.0,0.4621954560279846,34.941104888916016,25.0,11.13387393951416,-8844.1044921875,143.08584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5983581542969,307.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2038918286561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937892913818359,0.3937943279743194,-5.034476089349482e-06,0.0,0.0002069242909783,0.0,0.0,20.18865394592285,0.0,0.0,0.0,0.3353472352027893,4.0,0.0,1.0
287940,293.0040588378906,297.1499938964844,293.1499938964844,0.0866837501525878,-2042.1397705078125,304.14404296875,0.7758468985557556,0.1436570584774017,0.129760205745697,293.0545654296875,297.1499938964844,293.1499938964844,0.1699333190917968,-3687.831787109375,304.14532470703125,0.9308626651763916,0.2469070851802826,0.2343070060014724,292.96710205078125,297.1499938964844,293.1499938964844,0.1189166530966758,-2047.6044921875,304.139892578125,0.8433202505111694,0.1857873350381851,0.1301491111516952,292.984619140625,297.1499938964844,293.1499938964844,0.1428042203187942,-3210.300048828125,304.1408386230469,0.8852649927139282,0.2151845246553421,0.2040374875068664,293.13348388671875,297.1499938964844,293.1499938964844,0.0064219357445836,-2282.156494140625,299.3736877441406,0.5384868383407593,0.050000000745058,0.2292596995830536,291.1574401855469,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.13299560546875,291.1579284667969,1.0,0.2285865694284439,1.0,1.0,0.9996203184127808,1.0,-1.1131162643432615,0.4824876189231872,0.6306287050247192,0.2103781700134277,0.0,0.0,0.4607914090156555,32.16399383544922,25.0,7.77170467376709,-8873.4697265625,139.16908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697021484375,307.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.2049166709184646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920381665229797,0.3920432031154632,-5.028269697504584e-06,0.0,0.0002079643600154,0.0,0.0,20.05722618103028,0.0,0.0,0.0,0.3348394930362701,4.0,0.0,1.0
288000,293.0040588378906,297.1499938964844,293.1499938964844,0.0866837501525878,-2042.1397705078125,304.14404296875,0.7758468985557556,0.1436570584774017,0.129760205745697,293.0545654296875,297.1499938964844,293.1499938964844,0.1699333190917968,-3687.831787109375,304.14532470703125,0.9308626651763916,0.2469070851802826,0.2343070060014724,292.96710205078125,297.1499938964844,293.1499938964844,0.1189166530966758,-2047.6044921875,304.139892578125,0.8433202505111694,0.1857873350381851,0.1301491111516952,292.984619140625,297.1499938964844,293.1499938964844,0.1428042203187942,-3210.300048828125,304.1408386230469,0.8852649927139282,0.2151845246553421,0.2040374875068664,293.13348388671875,297.1499938964844,293.1499938964844,0.0064219357445836,-2282.156494140625,299.3736877441406,0.5384868383407593,0.050000000745058,0.2292596995830536,291.1574401855469,291.1499938964844,270.3500061035156,269.95867919921875,283.2715148925781,293.13299560546875,291.1579284667969,1.0,0.2285865694284439,1.0,1.0,0.9996203184127808,1.0,-1.1131162643432615,0.4824876189231872,0.6306287050247192,0.2103781700134277,0.0,0.0,0.4607914090156555,32.16399383544922,25.0,7.77170467376709,-8873.4697265625,139.16908264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697021484375,307.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.2049166709184646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920381665229797,0.3920432031154632,-5.028269697504584e-06,0.0,0.0002079643600154,0.0,0.0,20.05722618103028,0.0,0.0,0.0,0.3348394930362701,4.0,0.0,1.0
288060,293.0176696777344,297.1499938964844,293.1499938964844,0.0873866081237793,-2055.07861328125,304.1448669433594,0.7903650403022766,0.1445928364992141,0.1306073516607284,293.06512451171875,297.1499938964844,293.1499938964844,0.1701556742191314,-3691.366943359375,304.1465148925781,0.9484105706214904,0.2471852302551269,0.2345698326826095,292.9805603027344,297.1499938964844,293.1499938964844,0.1204292476177215,-2068.35595703125,304.1407470703125,0.8592814803123474,0.1876940876245498,0.13149294257164,292.99725341796875,297.1499938964844,293.1499938964844,0.1441416442394256,-3234.129638671875,304.14166259765625,0.9022440314292908,0.216813251376152,0.2055910974740982,293.1412048339844,297.1499938964844,293.1499938964844,0.0063914903439581,-2273.08251953125,299.3592224121094,0.5488651990890503,0.050000000745058,0.2288689166307449,291.1606750488281,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.14068603515625,291.1609802246094,1.0,0.2261117547750473,0.999764919281006,0.999764919281006,0.9997721910476683,1.0,-1.1174577474594116,0.4844231605529785,0.6330345869064331,0.2114636301994323,0.0,0.0,0.4591401517391205,30.136293411254883,25.0,4.93996524810791,-8896.5390625,136.4706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799560546875,307.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.2054982334375381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389801561832428,0.3898065686225891,-5.019034688302781e-06,0.0,0.0002085545856971,0.0,0.0,19.885406494140625,0.0,0.0,0.0,0.3341708481311798,4.0,0.0,1.0
288120,293.0176696777344,297.1499938964844,293.1499938964844,0.0873866081237793,-2055.07861328125,304.1448669433594,0.7903650403022766,0.1445928364992141,0.1306073516607284,293.06512451171875,297.1499938964844,293.1499938964844,0.1701556742191314,-3691.366943359375,304.1465148925781,0.9484105706214904,0.2471852302551269,0.2345698326826095,292.9805603027344,297.1499938964844,293.1499938964844,0.1204292476177215,-2068.35595703125,304.1407470703125,0.8592814803123474,0.1876940876245498,0.13149294257164,292.99725341796875,297.1499938964844,293.1499938964844,0.1441416442394256,-3234.129638671875,304.14166259765625,0.9022440314292908,0.216813251376152,0.2055910974740982,293.1412048339844,297.1499938964844,293.1499938964844,0.0063914903439581,-2273.08251953125,299.3592224121094,0.5488651990890503,0.050000000745058,0.2288689166307449,291.1606750488281,291.1499938964844,270.366943359375,269.9712829589844,283.28192138671875,293.14068603515625,291.1609802246094,1.0,0.2261117547750473,0.999764919281006,0.999764919281006,0.9997721910476683,1.0,-1.1174577474594116,0.4844231605529785,0.6330345869064331,0.2114636301994323,0.0,0.0,0.4591401517391205,30.136293411254883,25.0,4.93996524810791,-8896.5390625,136.4706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799560546875,307.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.2054982334375381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389801561832428,0.3898065686225891,-5.019034688302781e-06,0.0,0.0002085545856971,0.0,0.0,19.885406494140625,0.0,0.0,0.0,0.3341708481311798,4.0,0.0,1.0
