time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0311584472656,297.1499938964844,293.1499938964844,0.0878505110740661,-2063.564697265625,304.14581298828125,0.801558792591095,0.1452084183692932,0.1311679631471634,293.0758972167969,297.1499938964844,293.1499938964844,0.1701231300830841,-3690.489990234375,304.1477355957031,0.9609788060188292,0.2471541464328766,0.2345471233129501,292.9942321777344,297.1499938964844,293.1499938964844,0.1216512322425842,-2085.02978515625,304.1418151855469,0.8722257018089294,0.1892163455486297,0.1325733214616775,293.0101928710937,297.1499938964844,293.1499938964844,0.1451827585697174,-3252.560302734375,304.1427001953125,0.9163773059844972,0.2180633544921875,0.2067945152521133,293.1498107910156,297.1499938964844,293.1499938964844,0.0063601126894354,-2263.83740234375,299.3395080566406,0.5570197105407715,0.050000000745058,0.2285930216312408,291.1635437011719,291.1499938964844,270.3844299316406,269.9843444824219,283.2934875488281,293.14923095703125,291.1638488769531,1.0,0.2243229448795318,0.9995297789573668,0.9995297789573668,0.9999240636825562,1.0,-1.1205137968063354,0.4857821464538574,0.6347317099571228,0.2122295498847961,0.0,0.0,0.4571444392204284,28.70487403869629,25.0,4.145219326019287,-8910.1064453125,134.5497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,307.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.724609375,18000.0,0.0,0.0,0.2056762278079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871524930000305,0.387157529592514,-5.008032985642785e-06,0.0,0.0002087352331727,0.0,0.0,19.682710647583008,0.0,0.0,0.0,0.3333751857280731,4.0,0.0,1.0
288240,293.0311584472656,297.1499938964844,293.1499938964844,0.0878505110740661,-2063.564697265625,304.14581298828125,0.801558792591095,0.1452084183692932,0.1311679631471634,293.0758972167969,297.1499938964844,293.1499938964844,0.1701231300830841,-3690.489990234375,304.1477355957031,0.9609788060188292,0.2471541464328766,0.2345471233129501,292.9942321777344,297.1499938964844,293.1499938964844,0.1216512322425842,-2085.02978515625,304.1418151855469,0.8722257018089294,0.1892163455486297,0.1325733214616775,293.0101928710937,297.1499938964844,293.1499938964844,0.1451827585697174,-3252.560302734375,304.1427001953125,0.9163773059844972,0.2180633544921875,0.2067945152521133,293.1498107910156,297.1499938964844,293.1499938964844,0.0063601126894354,-2263.83740234375,299.3395080566406,0.5570197105407715,0.050000000745058,0.2285930216312408,291.1635437011719,291.1499938964844,270.3844299316406,269.9843444824219,283.2934875488281,293.14923095703125,291.1638488769531,1.0,0.2243229448795318,0.9995297789573668,0.9995297789573668,0.9999240636825562,1.0,-1.1205137968063354,0.4857821464538574,0.6347317099571228,0.2122295498847961,0.0,0.0,0.4571444392204284,28.70487403869629,25.0,4.145219326019287,-8910.1064453125,134.5497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,307.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.724609375,18000.0,0.0,0.0,0.2056762278079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871524930000305,0.387157529592514,-5.008032985642785e-06,0.0,0.0002087352331727,0.0,0.0,19.682710647583008,0.0,0.0,0.0,0.3333751857280731,4.0,0.0,1.0
288300,293.0377197265625,297.1499938964844,293.1499938964844,0.0880170464515686,-2066.59375,304.1462707519531,0.8060968518257141,0.1454299390316009,0.1313702166080474,293.0811767578125,297.1499938964844,293.1499938964844,0.1700352132320404,-3688.82177734375,304.1482849121094,0.9657737612724304,0.2470555156469345,0.234456405043602,293.0009765625,297.1499938964844,293.1499938964844,0.1221746429800987,-2092.14794921875,304.142333984375,0.8776817917823792,0.1898657530546188,0.1330349445343017,293.0165710449219,297.1499938964844,293.1499938964844,0.1456145346164703,-3260.17236328125,304.14324951171875,0.9225403070449828,0.2185799777507782,0.2072925269603729,293.1543273925781,297.1499938964844,293.1499938964844,0.0063438927754759,-2259.088623046875,299.32794189453125,0.56037437915802,0.050000000745058,0.2284862250089645,291.1648864746094,291.1499938964844,270.3933410644531,269.9909973144531,283.2995910644531,293.1537475585937,291.1651611328125,1.0,0.2236240655183792,0.99941223859787,0.99941223859787,1.0,1.0,-1.1216715574264526,0.4862955510616302,0.6353759765625,0.2125197350978851,0.0,0.0,0.4560149013996124,28.15049362182617,25.0,3.7762646675109854,-8913.0966796875,133.79591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,307.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5078125,18000.0,0.0,0.0,0.205625832080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856342732906341,0.3856392800807953,-5.001747013011482e-06,0.0,0.0002086840686388,0.0,0.0,19.567115783691406,0.0,0.0,0.0,0.3329204320907593,4.0,0.0,1.0
288360,293.0440673828125,297.1499938964844,293.1499938964844,0.0881482437252998,-2068.970703125,304.1466979980469,0.8099315762519836,0.1456017047166824,0.1315290182828903,293.0863647460937,297.1499938964844,293.1499938964844,0.1699104756116867,-3686.529052734375,304.1488342285156,0.9697483777999878,0.2469103038311004,0.234322652220726,293.0075988769531,297.1499938964844,293.1499938964844,0.1226488649845123,-2098.587158203125,304.14288330078125,0.8825058341026306,0.1904493272304535,0.1334512680768966,293.0228576660156,297.1499938964844,293.1499938964844,0.1459977030754089,-3266.91455078125,304.1437683105469,0.9279808402061462,0.2190339118242263,0.2077319175004959,293.158935546875,297.1499938964844,293.1499938964844,0.0063272970728576,-2254.257568359375,299.3152160644531,0.5632947087287903,0.050000000745058,0.2283961176872253,291.1660461425781,291.1499938964844,270.40240478515625,269.99774169921875,283.3058776855469,293.1583251953125,291.166259765625,1.0,0.2230292111635208,0.9992231726646424,0.9992231726646424,1.0,1.0,-1.122620701789856,0.4867160618305206,0.6359046101570129,0.2127583771944046,0.0,0.0,0.4548304080963135,27.682409286499023,25.0,3.2974066734313965,-8913.8955078125,133.1507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,307.4538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9296875,18000.0,0.0,0.0,0.2054888755083084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840220868587494,0.3840270936489105,-4.994999926566379e-06,0.0,0.0002085450978484,0.0,0.0,19.44451713562012,0.0,0.0,0.0,0.3324369490146637,4.0,0.0,1.0
288420,293.0562744140625,297.1499938964844,293.1499938964844,0.0883156508207321,-2071.97314453125,304.14752197265625,0.8157987594604492,0.1458110064268112,0.1317294836044311,293.0963439941406,297.1499938964844,293.1499938964844,0.1695647090673446,-3680.312255859375,304.1497802734375,0.9756799936294556,0.2464963346719741,0.2339418977499008,293.0205078125,297.1499938964844,293.1499938964844,0.123463250696659,-2109.623046875,304.1438903808594,0.8904247283935547,0.1914371699094772,0.1341607272624969,293.0350952148437,297.1499938964844,293.1499938964844,0.146633580327034,-3278.073974609375,304.144775390625,0.9367681741714478,0.2197728306055069,0.2084535211324691,293.1683349609375,297.1499938964844,293.1499938964844,0.0062930006533861,-2244.34228515625,299.2867126464844,0.5679865479469299,0.050000000745058,0.2282565236091613,291.16766357421875,291.1499938964844,270.4208374023437,270.01153564453125,283.3188171386719,293.167724609375,291.1678161621094,1.0,0.2220857292413711,0.9988449215888976,0.9988449215888976,1.0,1.0,-1.1239547729492188,0.4873038530349731,0.6366508603096008,0.2130942940711975,0.0,0.0,0.4523565471172333,26.9554386138916,25.0,2.245985507965088,-8909.8037109375,132.10987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.64453125,18000.0,0.0,0.0,0.2049816250801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806280195713043,0.380632996559143,-4.980623089068104e-06,0.0,0.0002080302947433,0.0,0.0,19.187175750732425,0.0,0.0,0.0,0.3314177095890045,4.0,0.0,1.0
288480,293.0562744140625,297.1499938964844,293.1499938964844,0.0883156508207321,-2071.97314453125,304.14752197265625,0.8157987594604492,0.1458110064268112,0.1317294836044311,293.0963439941406,297.1499938964844,293.1499938964844,0.1695647090673446,-3680.312255859375,304.1497802734375,0.9756799936294556,0.2464963346719741,0.2339418977499008,293.0205078125,297.1499938964844,293.1499938964844,0.123463250696659,-2109.623046875,304.1438903808594,0.8904247283935547,0.1914371699094772,0.1341607272624969,293.0350952148437,297.1499938964844,293.1499938964844,0.146633580327034,-3278.073974609375,304.144775390625,0.9367681741714478,0.2197728306055069,0.2084535211324691,293.1683349609375,297.1499938964844,293.1499938964844,0.0062930006533861,-2244.34228515625,299.2867126464844,0.5679865479469299,0.050000000745058,0.2282565236091613,291.16766357421875,291.1499938964844,270.4208374023437,270.01153564453125,283.3188171386719,293.167724609375,291.1678161621094,1.0,0.2220857292413711,0.9988449215888976,0.9988449215888976,1.0,1.0,-1.1239547729492188,0.4873038530349731,0.6366508603096008,0.2130942940711975,0.0,0.0,0.4523565471172333,26.9554386138916,25.0,2.245985507965088,-8909.8037109375,132.10987854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,307.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.64453125,18000.0,0.0,0.0,0.2049816250801086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806280195713043,0.380632996559143,-4.980623089068104e-06,0.0,0.0002080302947433,0.0,0.0,19.187175750732425,0.0,0.0,0.0,0.3314177095890045,4.0,0.0,1.0
288540,293.0677185058594,297.1499938964844,293.1499938964844,0.0883687585592269,-2072.869140625,304.14825439453125,0.8197872042655945,0.1458591222763061,0.1317890882492065,293.1058044433594,297.1499938964844,293.1499938964844,0.1691043376922607,-3672.150390625,304.150634765625,0.9794859886169434,0.2459343820810318,0.2334260195493698,293.03289794921875,297.1499938964844,293.1499938964844,0.1241140961647033,-2118.41943359375,304.14483642578125,0.89630126953125,0.1922073513269424,0.1347205936908722,293.0468139648437,297.1499938964844,293.1499938964844,0.1471116989850998,-3286.43017578125,304.1457214355469,0.943075716495514,0.2203078866004943,0.2089858204126358,293.1778259277344,297.1499938964844,293.1499938964844,0.0062571610324084,-2234.046142578125,299.2544250488281,0.5713720321655273,0.050000000745058,0.2281594723463058,291.1685485839844,291.1499938964844,270.439697265625,270.025634765625,283.3322448730469,293.1771850585937,291.1686096191406,1.0,0.2213876545429229,0.998466730117798,0.998466730117798,1.0,1.0,-1.1246017217636108,0.4875831305980682,0.637018620967865,0.2132580131292343,0.0,0.0,0.4498191177845001,26.44635391235352,25.0,1.218337059020996,-8898.9873046875,131.30465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,307.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.18359375,18000.0,0.0,0.0,0.204207569360733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377127081155777,0.3771320581436157,-4.965680545865325e-06,0.0,0.0002072447241516,0.0,0.0,18.923269271850582,0.0,0.0,0.0,0.3303691744804382,4.0,0.0,1.0
288600,293.0677185058594,297.1499938964844,293.1499938964844,0.0883687585592269,-2072.869140625,304.14825439453125,0.8197872042655945,0.1458591222763061,0.1317890882492065,293.1058044433594,297.1499938964844,293.1499938964844,0.1691043376922607,-3672.150390625,304.150634765625,0.9794859886169434,0.2459343820810318,0.2334260195493698,293.03289794921875,297.1499938964844,293.1499938964844,0.1241140961647033,-2118.41943359375,304.14483642578125,0.89630126953125,0.1922073513269424,0.1347205936908722,293.0468139648437,297.1499938964844,293.1499938964844,0.1471116989850998,-3286.43017578125,304.1457214355469,0.943075716495514,0.2203078866004943,0.2089858204126358,293.1778259277344,297.1499938964844,293.1499938964844,0.0062571610324084,-2234.046142578125,299.2544250488281,0.5713720321655273,0.050000000745058,0.2281594723463058,291.1685485839844,291.1499938964844,270.439697265625,270.025634765625,283.3322448730469,293.1771850585937,291.1686096191406,1.0,0.2213876545429229,0.998466730117798,0.998466730117798,1.0,1.0,-1.1246017217636108,0.4875831305980682,0.637018620967865,0.2132580131292343,0.0,0.0,0.4498191177845001,26.44635391235352,25.0,1.218337059020996,-8898.9873046875,131.30465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,307.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.18359375,18000.0,0.0,0.0,0.204207569360733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377127081155777,0.3771320581436157,-4.965680545865325e-06,0.0,0.0002072447241516,0.0,0.0,18.923269271850582,0.0,0.0,0.0,0.3303691744804382,4.0,0.0,1.0
288660,293.0784912109375,297.1499938964844,293.1499938964844,0.0883191153407096,-2071.8701171875,304.14892578125,0.822316586971283,0.1457636952400207,0.1317225247621536,293.11474609375,297.1499938964844,293.1499938964844,0.1685401648283004,-3662.219482421875,304.1513671875,0.9816957116127014,0.2452392727136612,0.2327881306409835,293.044677734375,297.1499938964844,293.1499938964844,0.1246156692504882,-2125.178466796875,304.1457214355469,0.9004692435264587,0.1927811056375503,0.1351449787616729,293.0579528808594,297.1499938964844,293.1499938964844,0.1474461406469345,-3292.238525390625,304.1466064453125,0.9473693370819092,0.2206590920686721,0.2093470394611358,293.187255859375,297.1499938964844,293.1499938964844,0.006219717208296,-2223.32470703125,299.2187805175781,0.5737101435661316,0.050000000745058,0.2280941307544708,291.16876220703125,291.1499938964844,270.4589538574219,270.0400085449219,283.34600830078125,293.1866455078125,291.16876220703125,1.0,0.2208565026521682,0.9981109499931335,0.9981109499931335,1.0,1.0,-1.124621033668518,0.4875807762145996,0.6370401978492737,0.2132650166749954,0.0,0.0,0.4472957551479339,26.098106384277344,25.0,0.3450366556644439,-8882.40234375,130.64329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,307.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.865234375,18000.0,0.0,0.0,0.2032227963209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736399412155151,0.3736448884010315,-4.950768470735056e-06,0.0,0.0002062452986137,0.0,0.0,18.662254333496094,0.0,0.0,0.0,0.32932910323143,4.0,0.0,1.0
288720,293.0784912109375,297.1499938964844,293.1499938964844,0.0883191153407096,-2071.8701171875,304.14892578125,0.822316586971283,0.1457636952400207,0.1317225247621536,293.11474609375,297.1499938964844,293.1499938964844,0.1685401648283004,-3662.219482421875,304.1513671875,0.9816957116127014,0.2452392727136612,0.2327881306409835,293.044677734375,297.1499938964844,293.1499938964844,0.1246156692504882,-2125.178466796875,304.1457214355469,0.9004692435264587,0.1927811056375503,0.1351449787616729,293.0579528808594,297.1499938964844,293.1499938964844,0.1474461406469345,-3292.238525390625,304.1466064453125,0.9473693370819092,0.2206590920686721,0.2093470394611358,293.187255859375,297.1499938964844,293.1499938964844,0.006219717208296,-2223.32470703125,299.2187805175781,0.5737101435661316,0.050000000745058,0.2280941307544708,291.16876220703125,291.1499938964844,270.4589538574219,270.0400085449219,283.34600830078125,293.1866455078125,291.16876220703125,1.0,0.2208565026521682,0.9981109499931335,0.9981109499931335,1.0,1.0,-1.124621033668518,0.4875807762145996,0.6370401978492737,0.2132650166749954,0.0,0.0,0.4472957551479339,26.098106384277344,25.0,0.3450366556644439,-8882.40234375,130.64329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486267089844,307.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.865234375,18000.0,0.0,0.0,0.2032227963209152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736399412155151,0.3736448884010315,-4.950768470735056e-06,0.0,0.0002062452986137,0.0,0.0,18.662254333496094,0.0,0.0,0.0,0.32932910323143,4.0,0.0,1.0
288780,293.0885314941406,297.1499938964844,293.1499938964844,0.0881743654608726,-2069.115234375,304.1495056152344,0.8236708641052246,0.1455375105142593,0.1315403580665588,293.1231994628906,297.1499938964844,293.1499938964844,0.1678777635097503,-3650.60400390625,304.1520080566406,0.9826762676239014,0.2444207966327667,0.2320364862680435,293.055908203125,297.1499938964844,293.1499938964844,0.1249770671129226,-2130.027099609375,304.14654541015625,0.9032199382781982,0.1931734681129455,0.1354437619447708,293.0685729980469,297.1499938964844,293.1499938964844,0.1476451754570007,-3295.646484375,304.1473999023437,0.9500526785850524,0.2208401411771774,0.2095492780208587,293.196533203125,297.1499938964844,293.1499938964844,0.0061805732548236,-2212.12109375,299.1800537109375,0.5752143263816833,0.050000000745058,0.2280528098344802,291.1685485839844,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959533691406,291.1684875488281,1.0,0.2204358726739883,0.9977551102638244,0.9977551102638244,1.0,1.0,-1.1240521669387815,0.4873140156269073,0.636738121509552,0.2131252884864807,0.0,0.0,0.4448357224464416,25.8701171875,28.0,-0.2946125864982605,-8860.7314453125,130.05960083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,307.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.001953125,18000.0,0.0,0.0,0.2020802646875381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702468872070312,0.3702518045902252,-4.936292498314288e-06,0.0,0.0002050857729045,0.0,0.0,18.410249710083008,0.0,0.0,0.0,0.3283221423625946,4.0,0.0,1.0
288840,293.0885314941406,297.1499938964844,293.1499938964844,0.0881743654608726,-2069.115234375,304.1495056152344,0.8236708641052246,0.1455375105142593,0.1315403580665588,293.1231994628906,297.1499938964844,293.1499938964844,0.1678777635097503,-3650.60400390625,304.1520080566406,0.9826762676239014,0.2444207966327667,0.2320364862680435,293.055908203125,297.1499938964844,293.1499938964844,0.1249770671129226,-2130.027099609375,304.14654541015625,0.9032199382781982,0.1931734681129455,0.1354437619447708,293.0685729980469,297.1499938964844,293.1499938964844,0.1476451754570007,-3295.646484375,304.1473999023437,0.9500526785850524,0.2208401411771774,0.2095492780208587,293.196533203125,297.1499938964844,293.1499938964844,0.0061805732548236,-2212.12109375,299.1800537109375,0.5752143263816833,0.050000000745058,0.2280528098344802,291.1685485839844,291.1499938964844,270.47857666015625,270.0546875,283.3600158691406,293.1959533691406,291.1684875488281,1.0,0.2204358726739883,0.9977551102638244,0.9977551102638244,1.0,1.0,-1.1240521669387815,0.4873140156269073,0.636738121509552,0.2131252884864807,0.0,0.0,0.4448357224464416,25.8701171875,28.0,-0.2946125864982605,-8860.7314453125,130.05960083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,307.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.001953125,18000.0,0.0,0.0,0.2020802646875381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702468872070312,0.3702518045902252,-4.936292498314288e-06,0.0,0.0002050857729045,0.0,0.0,18.410249710083008,0.0,0.0,0.0,0.3283221423625946,4.0,0.0,1.0
288900,293.0932922363281,297.1499938964844,293.1499938964844,0.0880762264132499,-2067.264892578125,304.1497802734375,0.8221133351325989,0.1453782767057418,0.1314180791378021,293.1272277832031,297.1499938964844,293.1499938964844,0.1675200164318084,-3644.34375,304.1522827148437,0.9806959629058838,0.2439676523208618,0.2316300421953201,293.0613098144531,297.1499938964844,293.1499938964844,0.1251161992549896,-2131.888671875,304.1469116210937,0.9018812775611876,0.1933055967092514,0.1355562061071396,293.0736694335937,297.1499938964844,293.1499938964844,0.1477049440145492,-3296.650390625,304.14776611328125,0.9483388066291808,0.2208704799413681,0.2096040993928909,293.2011413574219,297.1499938964844,293.1499938964844,0.0061617596074938,-2206.765869140625,299.1595764160156,0.5740537047386169,0.050000000745058,0.2280846685171127,291.16827392578125,291.1499938964844,270.4884948730469,270.0621032714844,283.3670959472656,293.2005310058594,291.168212890625,1.0,0.2207183688879013,0.99757719039917,0.99757719039917,1.0,1.0,-1.1236565113067627,0.4871309697628021,0.6365255117416382,0.213026762008667,0.0,0.0,0.4436416625976562,26.034957885742188,28.0,-0.6295614838600159,-8848.53515625,130.27227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,307.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.435546875,18000.0,0.0,0.0,0.2014663368463516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686011135578155,0.3686060309410095,-4.929293027089443e-06,0.0,0.0002044627181021,0.0,0.0,18.28874969482422,0.0,0.0,0.0,0.327835738658905,4.0,0.0,1.0
288960,293.0979309082031,297.1499938964844,293.1499938964844,0.0879615992307663,-2065.112548828125,304.1500244140625,0.8190273642539978,0.1451871842145919,0.131274864077568,293.13116455078125,297.1499938964844,293.1499938964844,0.1671462059020996,-3637.810302734375,304.1525573730469,0.9769359230995178,0.2434844672679901,0.2312032133340835,293.0665588378906,297.1499938964844,293.1499938964844,0.1252291202545166,-2133.39599609375,304.14727783203125,0.8987038731575012,0.1933946311473846,0.1356443017721176,293.0786437988281,297.1499938964844,293.1499938964844,0.1477399319410324,-3297.21923828125,304.1481018066406,0.9445123672485352,0.2208603471517563,0.209628477692604,293.2056884765625,297.1499938964844,293.1499938964844,0.0061435350216925,-2201.608642578125,299.1383361816406,0.5715881586074829,0.050000000745058,0.2281534075736999,291.1678466796875,291.1499938964844,270.4985046386719,270.0695495605469,283.37420654296875,293.205078125,291.167724609375,1.0,0.2212543487548828,0.997408092021942,0.997408092021942,1.0,1.0,-1.1231898069381714,0.4869159460067749,0.6362739205360413,0.2129113376140594,0.0,0.0,0.4424957036972046,26.395702362060547,31.0,-1.0480703115463257,-8835.625,130.8407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.650390625,18000.0,0.0,0.0,0.2008327692747116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670093417167663,0.3670142590999603,-4.922505013382761e-06,0.0,0.0002038197271758,0.0,0.0,18.17157745361328,0.0,0.0,0.0,0.3273663520812988,4.0,0.0,1.0
289020,293.10675048828125,297.1499938964844,293.1499938964844,0.0876781567931175,-2059.80810546875,304.1504821777344,0.8095868825912476,0.144715130329132,0.1309225559234619,293.1387023925781,297.1499938964844,293.1499938964844,0.16634301841259,-3623.780517578125,304.1530456542969,0.9652410745620728,0.2424319833517074,0.2302845120429992,293.07672119140625,297.1499938964844,293.1499938964844,0.1253717392683029,-2135.2802734375,304.14794921875,0.8886780738830566,0.193449854850769,0.1357462555170059,293.0882263183594,297.1499938964844,293.1499938964844,0.1477300077676773,-3296.94287109375,304.14874267578125,0.9324005246162416,0.2207242846488952,0.2095836848020553,293.21466064453125,297.1499938964844,293.1499938964844,0.0061079082079231,-2191.570068359375,299.09375,0.5640448927879333,0.050000000745058,0.2283733934164047,291.1666564941406,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.2140808105469,291.1665344238281,1.0,0.2229568362236023,0.997069776058197,0.997069776058197,1.0,1.0,-1.1219971179962158,0.4863690435886383,0.6356280446052551,0.2126166820526123,0.0,0.0,0.4403514266014099,27.55413627624512,34.0,-1.5431568622589111,-8808.1123046875,132.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.1995327472686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640404641628265,0.3640453815460205,-4.909811650577467e-06,0.0,0.0002025003632297,0.0,0.0,17.95399284362793,0.0,0.0,0.0,0.3264925181865692,4.0,0.0,1.0
289080,293.10675048828125,297.1499938964844,293.1499938964844,0.0876781567931175,-2059.80810546875,304.1504821777344,0.8095868825912476,0.144715130329132,0.1309225559234619,293.1387023925781,297.1499938964844,293.1499938964844,0.16634301841259,-3623.780517578125,304.1530456542969,0.9652410745620728,0.2424319833517074,0.2302845120429992,293.07672119140625,297.1499938964844,293.1499938964844,0.1253717392683029,-2135.2802734375,304.14794921875,0.8886780738830566,0.193449854850769,0.1357462555170059,293.0882263183594,297.1499938964844,293.1499938964844,0.1477300077676773,-3296.94287109375,304.14874267578125,0.9324005246162416,0.2207242846488952,0.2095836848020553,293.21466064453125,297.1499938964844,293.1499938964844,0.0061079082079231,-2191.570068359375,299.09375,0.5640448927879333,0.050000000745058,0.2283733934164047,291.1666564941406,291.1499938964844,270.51873779296875,270.08465576171875,283.3885192871094,293.2140808105469,291.1665344238281,1.0,0.2229568362236023,0.997069776058197,0.997069776058197,1.0,1.0,-1.1219971179962158,0.4863690435886383,0.6356280446052551,0.2126166820526123,0.0,0.0,0.4403514266014099,27.55413627624512,34.0,-1.5431568622589111,-8808.1123046875,132.74270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984375,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.1995327472686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640404641628265,0.3640453815460205,-4.909811650577467e-06,0.0,0.0002025003632297,0.0,0.0,17.95399284362793,0.0,0.0,0.0,0.3264925181865692,4.0,0.0,1.0
289140,293.1150207519531,297.1499938964844,293.1499938964844,0.0873222425580024,-2053.160888671875,304.1509094238281,0.7967579364776611,0.1441309154033661,0.130485326051712,293.1458435058594,297.1499938964844,293.1499938964844,0.1654617637395858,-3608.385498046875,304.15350341796875,0.948971688747406,0.2412701100111007,0.2292798310518264,293.0863647460937,297.1499938964844,293.1499938964844,0.1254026144742965,-2135.642333984375,304.1485595703125,0.875588059425354,0.1933494955301284,0.13575179874897,293.0973205566406,297.1499938964844,293.1499938964844,0.1476114839315414,-3294.734619140625,304.1493530273437,0.9164829850196838,0.220441073179245,0.2094166874885559,293.22344970703125,297.1499938964844,293.1499938964844,0.0060726422816514,-2181.642578125,299.0465087890625,0.5542740225791931,0.050000000745058,0.2286831736564636,291.1654968261719,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.2228698730469,291.16534423828125,1.0,0.2253220230340957,0.996731460094452,0.996731460094452,1.0,1.0,-1.1204445362091064,0.4856597781181335,0.6347847580909729,0.2122344225645065,0.0,0.0,0.4383678436279297,29.1871280670166,37.0,-1.6249619722366333,-8778.1484375,135.45069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,307.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.830078125,18000.0,0.0,0.0,0.198224201798439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613213002681732,0.3613262176513672,-4.89829653815832e-06,0.0,0.0002011723699979,0.0,0.0,17.756284713745117,0.0,0.0,0.0,0.3256965577602386,4.0,0.0,1.0
289200,293.1150207519531,297.1499938964844,293.1499938964844,0.0873222425580024,-2053.160888671875,304.1509094238281,0.7967579364776611,0.1441309154033661,0.130485326051712,293.1458435058594,297.1499938964844,293.1499938964844,0.1654617637395858,-3608.385498046875,304.15350341796875,0.948971688747406,0.2412701100111007,0.2292798310518264,293.0863647460937,297.1499938964844,293.1499938964844,0.1254026144742965,-2135.642333984375,304.1485595703125,0.875588059425354,0.1933494955301284,0.13575179874897,293.0973205566406,297.1499938964844,293.1499938964844,0.1476114839315414,-3294.734619140625,304.1493530273437,0.9164829850196838,0.220441073179245,0.2094166874885559,293.22344970703125,297.1499938964844,293.1499938964844,0.0060726422816514,-2181.642578125,299.0465087890625,0.5542740225791931,0.050000000745058,0.2286831736564636,291.1654968261719,291.1499938964844,270.5392150878906,270.09991455078125,283.4029846191406,293.2228698730469,291.16534423828125,1.0,0.2253220230340957,0.996731460094452,0.996731460094452,1.0,1.0,-1.1204445362091064,0.4856597781181335,0.6347847580909729,0.2122344225645065,0.0,0.0,0.4383678436279297,29.1871280670166,37.0,-1.6249619722366333,-8778.1484375,135.45069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,307.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.830078125,18000.0,0.0,0.0,0.198224201798439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613213002681732,0.3613262176513672,-4.89829653815832e-06,0.0,0.0002011723699979,0.0,0.0,17.756284713745117,0.0,0.0,0.0,0.3256965577602386,4.0,0.0,1.0
289260,293.1227722167969,297.1499938964844,293.1499938964844,0.0868967548012733,-2045.222900390625,304.1513061523437,0.7825099229812622,0.1434441059827804,0.1299677938222885,293.152587890625,297.1499938964844,293.1499938964844,0.1645034551620483,-3591.6328125,304.1539306640625,0.9298020601272584,0.2400063425302505,0.2281919121742248,293.09552001953125,297.1499938964844,293.1499938964844,0.1253252178430557,-2134.52685546875,304.149169921875,0.8612614870071411,0.193104013800621,0.135665163397789,293.1059875488281,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.637451171875,304.1499328613281,0.9000218510627747,0.2200202792882919,0.2091322988271713,293.2320556640625,297.1499938964844,293.1499938964844,0.0060371039435267,-2171.61474609375,298.99676513671875,0.5435559153556824,0.050000000745058,0.2290625274181366,291.1644287109375,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.23150634765625,291.164306640625,1.0,0.2281702011823654,0.9964065551757812,0.9964065551757812,1.0,1.0,-1.11852765083313,0.4847860932350158,0.6337416172027588,0.2117649763822555,0.0,0.0,0.4365164637565613,31.1867618560791,40.0,-1.4604933261871338,-8745.7255859375,138.7519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,307.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.326171875,18000.0,0.0,0.0,0.1969411820173263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588080108165741,0.3588128983974457,-4.887779141427018e-06,0.0,0.0001998702500713,0.0,0.0,17.574975967407227,0.0,0.0,0.0,0.3249654173851013,4.0,0.0,1.0
289320,293.1227722167969,297.1499938964844,293.1499938964844,0.0868967548012733,-2045.222900390625,304.1513061523437,0.7825099229812622,0.1434441059827804,0.1299677938222885,293.152587890625,297.1499938964844,293.1499938964844,0.1645034551620483,-3591.6328125,304.1539306640625,0.9298020601272584,0.2400063425302505,0.2281919121742248,293.09552001953125,297.1499938964844,293.1499938964844,0.1253252178430557,-2134.52685546875,304.149169921875,0.8612614870071411,0.193104013800621,0.135665163397789,293.1059875488281,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.637451171875,304.1499328613281,0.9000218510627747,0.2200202792882919,0.2091322988271713,293.2320556640625,297.1499938964844,293.1499938964844,0.0060371039435267,-2171.61474609375,298.99676513671875,0.5435559153556824,0.050000000745058,0.2290625274181366,291.1644287109375,291.1499938964844,270.5599365234375,270.11529541015625,283.4175720214844,293.23150634765625,291.164306640625,1.0,0.2281702011823654,0.9964065551757812,0.9964065551757812,1.0,1.0,-1.11852765083313,0.4847860932350158,0.6337416172027588,0.2117649763822555,0.0,0.0,0.4365164637565613,31.1867618560791,40.0,-1.4604933261871338,-8745.7255859375,138.7519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,307.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.326171875,18000.0,0.0,0.0,0.1969411820173263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588080108165741,0.3588128983974457,-4.887779141427018e-06,0.0,0.0001998702500713,0.0,0.0,17.574975967407227,0.0,0.0,0.0,0.3249654173851013,4.0,0.0,1.0
289380,293.1300354003906,297.1499938964844,293.1499938964844,0.0864046514034271,-2036.049072265625,304.1517028808594,0.7680797576904297,0.1426629722118377,0.1293745636940002,293.1589660644531,297.1499938964844,293.1499938964844,0.1634698063135147,-3573.544677734375,304.1543273925781,0.9101769924163818,0.2386475354433059,0.2270240485668182,293.10418701171875,297.1499938964844,293.1499938964844,0.1251430511474609,-2131.979736328125,304.1497497558594,0.846913754940033,0.1927225142717361,0.1354904621839523,293.1141967773437,297.1499938964844,293.1499938964844,0.1470595151185989,-3284.699462890625,304.1505126953125,0.8840236663818359,0.2194703519344329,0.208735391497612,293.2405090332031,297.1499938964844,293.1499938964844,0.0060008224099874,-2161.324951171875,298.94464111328125,0.5328081250190735,0.050000000745058,0.2294962704181671,291.16363525390625,291.1499938964844,270.5808410644531,270.1307983398437,283.43231201171875,293.2399597167969,291.1635437011719,1.0,0.2313649207353592,0.9960815906524658,0.9960815906524658,1.0,1.0,-1.116248607635498,0.483748197555542,0.6325003504753113,0.2112101167440414,0.0,0.0,0.4347566366195678,33.47197341918945,43.0,-1.1287215948104858,-8710.8818359375,142.48667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,307.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.1957068890333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564493060111999,0.3564541935920715,-4.878052550338907e-06,0.0,0.0001986176066566,0.0,0.0,17.406173706054688,0.0,0.0,0.0,0.324283629655838,4.0,0.0,1.0
289440,293.1300354003906,297.1499938964844,293.1499938964844,0.0864046514034271,-2036.049072265625,304.1517028808594,0.7680797576904297,0.1426629722118377,0.1293745636940002,293.1589660644531,297.1499938964844,293.1499938964844,0.1634698063135147,-3573.544677734375,304.1543273925781,0.9101769924163818,0.2386475354433059,0.2270240485668182,293.10418701171875,297.1499938964844,293.1499938964844,0.1251430511474609,-2131.979736328125,304.1497497558594,0.846913754940033,0.1927225142717361,0.1354904621839523,293.1141967773437,297.1499938964844,293.1499938964844,0.1470595151185989,-3284.699462890625,304.1505126953125,0.8840236663818359,0.2194703519344329,0.208735391497612,293.2405090332031,297.1499938964844,293.1499938964844,0.0060008224099874,-2161.324951171875,298.94464111328125,0.5328081250190735,0.050000000745058,0.2294962704181671,291.16363525390625,291.1499938964844,270.5808410644531,270.1307983398437,283.43231201171875,293.2399597167969,291.1635437011719,1.0,0.2313649207353592,0.9960815906524658,0.9960815906524658,1.0,1.0,-1.116248607635498,0.483748197555542,0.6325003504753113,0.2112101167440414,0.0,0.0,0.4347566366195678,33.47197341918945,43.0,-1.1287215948104858,-8710.8818359375,142.48667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457092285156,307.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2109375,18000.0,0.0,0.0,0.1957068890333175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564493060111999,0.3564541935920715,-4.878052550338907e-06,0.0,0.0001986176066566,0.0,0.0,17.406173706054688,0.0,0.0,0.0,0.324283629655838,4.0,0.0,1.0
289500,293.13348388671875,297.1499938964844,293.1499938964844,0.0861346051096916,-2031.017333984375,304.1518859863281,0.7610490918159485,0.1422394067049026,0.1290509104728698,293.1620178222656,297.1499938964844,293.1499938964844,0.1629255264997482,-3564.011474609375,304.154541015625,0.9012100100517272,0.2379344850778579,0.2264112085103988,293.1083679199219,297.1499938964844,293.1499938964844,0.1250139027833938,-2130.185302734375,304.1500244140625,0.83994460105896,0.1924833506345749,0.1353712826967239,293.1181335449219,297.1499938964844,293.1499938964844,0.1468582451343536,-3281.05859375,304.1507873535156,0.8761464953422546,0.2191493958234787,0.2084962278604507,293.2446594238281,297.1499938964844,293.1499938964844,0.0059823021292686,-2156.046630859375,298.9176940917969,0.5276173949241638,0.050000000745058,0.2297297716140747,291.163330078125,291.1499938964844,270.5913391113281,270.1385803222656,283.439697265625,293.2441101074219,291.16326904296875,1.0,0.2330584377050399,0.995919108390808,0.995919108390808,1.0,1.0,-1.1149747371673584,0.4831682741641998,0.6318064332008362,0.2109015434980392,0.0,0.0,0.433897316455841,34.70164489746094,43.0,-0.9266496300697328,-8692.55859375,144.47695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,307.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.81640625,18000.0,0.0,0.0,0.1951124817132949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355309396982193,0.3553142547607422,-4.873410944128409e-06,0.0,0.0001980143715627,0.0,0.0,17.32508659362793,0.0,0.0,0.0,0.3239558339118957,4.0,0.0,1.0
289560,293.13677978515625,297.1499938964844,293.1499938964844,0.0858494564890861,-2025.705810546875,304.1520690917969,0.7542327046394348,0.1417953073978424,0.1287103295326233,293.1649780273437,297.1499938964844,293.1499938964844,0.1623638570308685,-3554.16748046875,304.1547241210937,0.8926843404769897,0.2372003346681594,0.2257800996303558,293.1124267578125,297.1499938964844,293.1499938964844,0.1248605772852897,-2128.059814453125,304.1502990722656,0.8331593871116638,0.1922136694192886,0.1352319717407226,293.1219482421875,297.1499938964844,293.1499938964844,0.1466330885887146,-3276.98974609375,304.15106201171875,0.8684636354446411,0.2187994122505188,0.2082312256097793,293.2487487792969,297.1499938964844,293.1499938964844,0.005963475909084,-2150.6611328125,298.89019775390625,0.5226199626922607,0.050000000745058,0.2299724668264389,291.1631164550781,291.1499938964844,270.6018981933594,270.1463928222656,283.4471435546875,293.2481994628906,291.1630859375,1.0,0.234799638390541,0.9957661032676696,0.9957661032676696,1.0,1.0,-1.1136144399642944,0.4825491905212402,0.631065309047699,0.2105734795331955,0.0,0.0,0.4330438673496246,35.97929382324219,46.0,-0.7121567130088806,-8673.6552734375,146.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,307.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.1945342123508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541851043701172,0.3541899919509887,-4.868872110819211e-06,0.0,0.0001974274928215,0.0,0.0,17.24542999267578,0.0,0.0,0.0,0.3236336410045624,4.0,0.0,1.0
289620,293.1430969238281,297.1499938964844,293.1499938964844,0.0852353572845459,-2014.2728271484373,304.15240478515625,0.7413452863693237,0.1408489048480987,0.1279802918434143,293.1706237792969,297.1499938964844,293.1499938964844,0.161189928650856,-3533.5703125,304.1551208496094,0.8762863278388977,0.2356717139482498,0.2244646251201629,293.1202087402344,297.1499938964844,293.1499938964844,0.1244833469390869,-2122.841064453125,304.1508178710937,0.8200508952140808,0.1915865093469619,0.1348945796489715,293.1293029785156,297.1499938964844,293.1499938964844,0.1461130082607269,-3267.599609375,304.15155029296875,0.8538628816604614,0.2180158793926239,0.2076258361339569,293.2568054199219,297.1499938964844,293.1499938964844,0.005924817174673,-2139.535888671875,298.8335876464844,0.5133054852485657,0.050000000745058,0.2304813265800476,291.1629638671875,291.1499938964844,270.623046875,270.1620178222656,283.46209716796875,293.2562866210937,291.1629333496094,1.0,0.23838871717453,0.995460033416748,0.995460033416748,1.0,1.0,-1.1106386184692385,0.4811945259571075,0.6294441223144531,0.2098601460456848,0.0,0.0,0.4313325583934784,38.65667343139648,49.0,-0.262799322605133,-8634.1298828125,150.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,307.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1934261173009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351954311132431,0.3519591689109802,-4.859983619098784e-06,0.0,0.0001963029208127,0.0,0.0,17.088315963745117,0.0,0.0,0.0,0.3229976892471313,4.0,0.0,1.0
289680,293.1430969238281,297.1499938964844,293.1499938964844,0.0852353572845459,-2014.2728271484373,304.15240478515625,0.7413452863693237,0.1408489048480987,0.1279802918434143,293.1706237792969,297.1499938964844,293.1499938964844,0.161189928650856,-3533.5703125,304.1551208496094,0.8762863278388977,0.2356717139482498,0.2244646251201629,293.1202087402344,297.1499938964844,293.1499938964844,0.1244833469390869,-2122.841064453125,304.1508178710937,0.8200508952140808,0.1915865093469619,0.1348945796489715,293.1293029785156,297.1499938964844,293.1499938964844,0.1461130082607269,-3267.599609375,304.15155029296875,0.8538628816604614,0.2180158793926239,0.2076258361339569,293.2568054199219,297.1499938964844,293.1499938964844,0.005924817174673,-2139.535888671875,298.8335876464844,0.5133054852485657,0.050000000745058,0.2304813265800476,291.1629638671875,291.1499938964844,270.623046875,270.1620178222656,283.46209716796875,293.2562866210937,291.1629333496094,1.0,0.23838871717453,0.995460033416748,0.995460033416748,1.0,1.0,-1.1106386184692385,0.4811945259571075,0.6294441223144531,0.2098601460456848,0.0,0.0,0.4313325583934784,38.65667343139648,49.0,-0.262799322605133,-8634.1298828125,150.78041076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,307.5758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.248046875,18000.0,0.0,0.0,0.1934261173009872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351954311132431,0.3519591689109802,-4.859983619098784e-06,0.0,0.0001963029208127,0.0,0.0,17.088315963745117,0.0,0.0,0.0,0.3229976892471313,4.0,0.0,1.0
289740,293.14898681640625,297.1499938964844,293.1499938964844,0.0845664739608764,-2001.82958984375,304.1527099609375,0.7293980717658997,0.1398307830095291,0.127189427614212,293.17596435546875,297.1499938964844,293.1499938964844,0.1599525660276413,-3511.82763671875,304.15545654296875,0.8610372543334961,0.2340681254863739,0.2230822592973709,293.1275634765625,297.1499938964844,293.1499938964844,0.1240170076489448,-2116.3984375,304.1513366699219,0.8070998787879944,0.1908493041992187,0.1344829946756363,293.1362609863281,297.1499938964844,293.1499938964844,0.1455047279596328,-3256.622802734375,304.1520690917969,0.8404061198234558,0.2171275466680526,0.2069251239299774,293.2646789550781,297.1499938964844,293.1499938964844,0.0058846962638199,-2127.89306640625,298.7748413085937,0.5049449801445007,0.050000000745058,0.231015458703041,291.1630859375,291.1499938964844,270.6443176269531,270.1776733398437,283.4771423339844,293.26416015625,291.1631164550781,1.0,0.2420688271522522,0.9951539635658264,0.9951539635658264,1.0,1.0,-1.1073362827301023,0.4796904325485229,0.6276458501815796,0.2090754956007003,0.0,0.0,0.4295800924301147,41.46491622924805,37.0,0.185853973031044,-8592.388671875,155.16256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.357421875,18000.0,0.0,0.0,0.1923773884773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349700391292572,0.3497052490711212,-4.851157427765429e-06,0.0,0.0001952385937329,0.0,0.0,16.930814743041992,0.0,0.0,0.0,0.3223596215248108,4.0,0.0,1.0
289800,293.14898681640625,297.1499938964844,293.1499938964844,0.0845664739608764,-2001.82958984375,304.1527099609375,0.7293980717658997,0.1398307830095291,0.127189427614212,293.17596435546875,297.1499938964844,293.1499938964844,0.1599525660276413,-3511.82763671875,304.15545654296875,0.8610372543334961,0.2340681254863739,0.2230822592973709,293.1275634765625,297.1499938964844,293.1499938964844,0.1240170076489448,-2116.3984375,304.1513366699219,0.8070998787879944,0.1908493041992187,0.1344829946756363,293.1362609863281,297.1499938964844,293.1499938964844,0.1455047279596328,-3256.622802734375,304.1520690917969,0.8404061198234558,0.2171275466680526,0.2069251239299774,293.2646789550781,297.1499938964844,293.1499938964844,0.0058846962638199,-2127.89306640625,298.7748413085937,0.5049449801445007,0.050000000745058,0.231015458703041,291.1630859375,291.1499938964844,270.6443176269531,270.1776733398437,283.4771423339844,293.26416015625,291.1631164550781,1.0,0.2420688271522522,0.9951539635658264,0.9951539635658264,1.0,1.0,-1.1073362827301023,0.4796904325485229,0.6276458501815796,0.2090754956007003,0.0,0.0,0.4295800924301147,41.46491622924805,37.0,0.185853973031044,-8592.388671875,155.16256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,307.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.357421875,18000.0,0.0,0.0,0.1923773884773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349700391292572,0.3497052490711212,-4.851157427765429e-06,0.0,0.0001952385937329,0.0,0.0,16.930814743041992,0.0,0.0,0.0,0.3223596215248108,4.0,0.0,1.0
289860,293.154296875,297.1499938964844,293.1499938964844,0.0837412104010582,-1986.4600830078125,304.1531982421875,0.7298166751861572,0.1387788355350494,0.1262247711420059,293.18084716796875,297.1499938964844,293.1499938964844,0.1585311144590377,-3486.747314453125,304.156005859375,0.8617192506790161,0.2324178814888,0.2215086668729782,293.1343688964844,297.1499938964844,293.1499938964844,0.1233511641621589,-2107.175537109375,304.1520080566406,0.808503270149231,0.1900345981121063,0.1339075565338134,293.1427307128906,297.1499938964844,293.1499938964844,0.1446913480758667,-3241.89794921875,304.1527404785156,0.8417397737503052,0.2161637842655182,0.2060057669878006,293.27227783203125,297.1499938964844,293.1499938964844,0.0058240098878741,-2109.51611328125,298.71466064453125,0.5066164135932922,0.050000000745058,0.230902150273323,291.1645202636719,291.1499938964844,270.6656188964844,270.1933288574219,283.4927978515625,293.27178955078125,291.16485595703125,1.0,0.2400602549314499,0.9948647022247314,0.9948647022247314,1.0,1.0,-1.1023603677749634,0.4774246215820312,0.6249357461929321,0.2079094350337982,0.0,0.0,0.4275813698768616,40.79609298706055,25.0,2.546405076980591,-8542.9765625,152.5231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.859375,18000.0,0.0,0.0,0.1913701444864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472822308540344,0.3472870886325836,-4.842076123168226e-06,0.0,0.0001942163798958,0.0,0.0,16.76388931274414,0.0,0.0,0.0,0.3216809034347534,4.0,0.0,1.0
