time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154296875,297.1499938964844,293.1499938964844,0.0837412104010582,-1986.4600830078125,304.1531982421875,0.7298166751861572,0.1387788355350494,0.1262247711420059,293.18084716796875,297.1499938964844,293.1499938964844,0.1585311144590377,-3486.747314453125,304.156005859375,0.8617192506790161,0.2324178814888,0.2215086668729782,293.1343688964844,297.1499938964844,293.1499938964844,0.1233511641621589,-2107.175537109375,304.1520080566406,0.808503270149231,0.1900345981121063,0.1339075565338134,293.1427307128906,297.1499938964844,293.1499938964844,0.1446913480758667,-3241.89794921875,304.1527404785156,0.8417397737503052,0.2161637842655182,0.2060057669878006,293.27227783203125,297.1499938964844,293.1499938964844,0.0058240098878741,-2109.51611328125,298.71466064453125,0.5066164135932922,0.050000000745058,0.230902150273323,291.1645202636719,291.1499938964844,270.6656188964844,270.1933288574219,283.4927978515625,293.27178955078125,291.16485595703125,1.0,0.2400602549314499,0.9948647022247314,0.9948647022247314,1.0,1.0,-1.1023603677749634,0.4774246215820312,0.6249357461929321,0.2079094350337982,0.0,0.0,0.4275813698768616,40.79609298706055,25.0,2.546405076980591,-8542.9765625,152.5231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4205627441406,307.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.859375,18000.0,0.0,0.0,0.1913701444864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472822308540344,0.3472870886325836,-4.842076123168226e-06,0.0,0.0001942163798958,0.0,0.0,16.76388931274414,0.0,0.0,0.0,0.3216809034347534,4.0,0.0,1.0
289980,293.15887451171875,297.1499938964844,293.1499938964844,0.082813024520874,-1969.17724609375,304.1536560058594,0.7410323619842529,0.1377374231815338,0.1251578480005264,293.1851806640625,297.1499938964844,293.1499938964844,0.1569708436727523,-3459.134765625,304.1566162109375,0.8762819766998291,0.2307573109865188,0.2198075503110885,293.1405334472656,297.1499938964844,293.1499938964844,0.12253437936306,-2095.845458984375,304.1526794433594,0.822220504283905,0.1891822963953018,0.1332186758518219,293.1485900878906,297.1499938964844,293.1499938964844,0.143718734383583,-3224.25927734375,304.1534423828125,0.8560620546340942,0.2151621878147125,0.2049325704574585,293.2795104980469,297.1499938964844,293.1499938964844,0.0057468195445835,-2085.5654296875,298.6538391113281,0.5172632932662964,0.050000000745058,0.2302556484937667,291.1681213378906,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.279052734375,291.1684875488281,1.0,0.2339868694543838,0.9945755004882812,0.9945755004882812,1.0,1.0,-1.0961474180221558,0.4745959341526031,0.621551513671875,0.2064649909734726,0.0,0.0,0.424933522939682,37.265872955322266,25.0,4.484137058258057,-8482.802734375,144.23031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.556640625,18000.0,0.0,0.0,0.1903544813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441376984119415,0.3441425263881683,-4.831001660932088e-06,0.0,0.0001931856095325,0.0,0.0,16.550371170043945,0.0,0.0,0.0,0.3208159804344177,4.0,0.0,1.0
290040,293.15887451171875,297.1499938964844,293.1499938964844,0.082813024520874,-1969.17724609375,304.1536560058594,0.7410323619842529,0.1377374231815338,0.1251578480005264,293.1851806640625,297.1499938964844,293.1499938964844,0.1569708436727523,-3459.134765625,304.1566162109375,0.8762819766998291,0.2307573109865188,0.2198075503110885,293.1405334472656,297.1499938964844,293.1499938964844,0.12253437936306,-2095.845458984375,304.1526794433594,0.822220504283905,0.1891822963953018,0.1332186758518219,293.1485900878906,297.1499938964844,293.1499938964844,0.143718734383583,-3224.25927734375,304.1534423828125,0.8560620546340942,0.2151621878147125,0.2049325704574585,293.2795104980469,297.1499938964844,293.1499938964844,0.0057468195445835,-2085.5654296875,298.6538391113281,0.5172632932662964,0.050000000745058,0.2302556484937667,291.1681213378906,291.1499938964844,270.6869506835937,270.2089233398437,283.5088195800781,293.279052734375,291.1684875488281,1.0,0.2339868694543838,0.9945755004882812,0.9945755004882812,1.0,1.0,-1.0961474180221558,0.4745959341526031,0.621551513671875,0.2064649909734726,0.0,0.0,0.424933522939682,37.265872955322266,25.0,4.484137058258057,-8482.802734375,144.23031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151611328125,307.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.556640625,18000.0,0.0,0.0,0.1903544813394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441376984119415,0.3441425263881683,-4.831001660932088e-06,0.0,0.0001931856095325,0.0,0.0,16.550371170043945,0.0,0.0,0.0,0.3208159804344177,4.0,0.0,1.0
290100,293.1609802246094,297.1499938964844,293.1499938964844,0.0823569372296333,-1960.70458984375,304.1538391113281,0.7463994026184082,0.1372148692607879,0.1246351674199104,293.1871643066406,297.1499938964844,293.1499938964844,0.1561957001686096,-3445.41650390625,304.1568298339844,0.883240818977356,0.2299209684133529,0.2189628034830093,293.1434020996094,297.1499938964844,293.1499938964844,0.1221219152212143,-2090.13134765625,304.1529541015625,0.828507661819458,0.188739463686943,0.1328713148832321,293.1513061523437,297.1499938964844,293.1499938964844,0.1432284563779831,-3215.3798828125,304.1537170410156,0.8629825115203857,0.2146456241607666,0.2043924629688263,293.2829895019531,297.1499938964844,293.1499938964844,0.0057092476636171,-2073.86474609375,298.62286376953125,0.5225421786308289,0.050000000745058,0.2299769669771194,291.1698913574219,291.1499938964844,270.6976013183594,270.2167053222656,283.51678466796875,293.28253173828125,291.1701965332031,1.0,0.2315666675567627,0.9944308400154114,0.9944308400154114,1.0,1.0,-1.0931061506271362,0.4732106626033783,0.6198954582214355,0.2057620584964752,0.0,0.0,0.4234300255775451,35.739723205566406,25.0,4.436965465545654,-8451.01171875,140.5789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,307.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62890625,18000.0,0.0,0.0,0.1898261755704879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3423131108283996,0.3423179388046264,-4.824487859877991e-06,0.0,0.0001926494442159,0.0,0.0,16.426836013793945,0.0,0.0,0.0,0.320315808057785,4.0,0.0,1.0
290160,293.1629943847656,297.1499938964844,293.1499938964844,0.0819074138998985,-1952.371337890625,304.1539611816406,0.7508915066719055,0.136680394411087,0.124115876853466,293.1890869140625,297.1499938964844,293.1499938964844,0.15543133020401,-3431.894287109375,304.156982421875,0.889039933681488,0.2290734499692917,0.2181212902069091,293.14617919921875,297.1499938964844,293.1499938964844,0.1217119768261909,-2084.460693359375,304.1531677246094,0.8337660431861877,0.1882777959108352,0.1325210928916931,293.1539306640625,297.1499938964844,293.1499938964844,0.1427426040172577,-3206.59326171875,304.1539001464844,0.8688473701477051,0.2141117751598358,0.203849658370018,293.2864074707031,297.1499938964844,293.1499938964844,0.0056731826625764,-2062.655029296875,298.5912780761719,0.527152419090271,0.050000000745058,0.2297522723674774,291.17108154296875,291.1499938964844,270.708251953125,270.2244567871094,283.5246887207031,293.2859191894531,291.1712646484375,1.0,0.2294034659862518,0.9943097233772278,0.9943097233772278,1.0,1.0,-1.090131163597107,0.4718540012836456,0.6182771921157837,0.2050820142030716,0.0,0.0,0.4218992590904236,34.502777099609375,25.0,3.599059581756592,-8418.96875,137.5005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41656494140625,307.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.896484375,18000.0,0.0,0.0,0.1892792284488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403996229171753,0.3404044210910797,-4.817497938347515e-06,0.0,0.0001920943468576,0.0,0.0,16.29728889465332,0.0,0.0,0.0,0.319791316986084,4.0,0.0,1.0
290220,293.16680908203125,297.1499938964844,293.1499938964844,0.0810008868575096,-1935.605224609375,304.1541442871094,0.7583225965499878,0.1355731040239334,0.1230619922280311,293.1927490234375,297.1499938964844,293.1499938964844,0.1539036333560943,-3404.857421875,304.1571960449219,0.8985763192176819,0.2273408770561218,0.2164234369993209,293.1514892578125,297.1499938964844,293.1499938964844,0.1208722740411758,-2072.85498046875,304.15350341796875,0.8425543308258057,0.1872958838939666,0.1317945122718811,293.15899658203125,297.1499938964844,293.1499938964844,0.141754999756813,-3188.74609375,304.1542663574219,0.8786964416503906,0.2129890620708465,0.2027324885129928,293.2929992675781,297.1499938964844,293.1499938964844,0.0056032435968518,-2040.9078369140625,298.5263366699219,0.5352106690406799,0.050000000745058,0.2293948084115982,291.1724548339844,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.2925720214844,291.1725769042969,1.0,0.2257562130689621,0.9940674304962158,0.9940674304962158,1.0,1.0,-1.084186315536499,0.4691394567489624,0.6150468587875366,0.2037380784749984,0.0,0.0,0.418806254863739,32.52029800415039,25.0,2.2272443771362305,-8355.654296875,132.29879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,307.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.48046875,18000.0,0.0,0.0,0.1881240010261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365387618541717,0.3365435600280761,-4.803091997018782e-06,0.0,0.0001909219427034,0.0,0.0,16.036548614501953,0.0,0.0,0.0,0.3187310993671417,4.0,0.0,1.0
290280,293.16680908203125,297.1499938964844,293.1499938964844,0.0810008868575096,-1935.605224609375,304.1541442871094,0.7583225965499878,0.1355731040239334,0.1230619922280311,293.1927490234375,297.1499938964844,293.1499938964844,0.1539036333560943,-3404.857421875,304.1571960449219,0.8985763192176819,0.2273408770561218,0.2164234369993209,293.1514892578125,297.1499938964844,293.1499938964844,0.1208722740411758,-2072.85498046875,304.15350341796875,0.8425543308258057,0.1872958838939666,0.1317945122718811,293.15899658203125,297.1499938964844,293.1499938964844,0.141754999756813,-3188.74609375,304.1542663574219,0.8786964416503906,0.2129890620708465,0.2027324885129928,293.2929992675781,297.1499938964844,293.1499938964844,0.0056032435968518,-2040.9078369140625,298.5263366699219,0.5352106690406799,0.050000000745058,0.2293948084115982,291.1724548339844,291.1499938964844,270.7294921875,270.2398986816406,283.5404968261719,293.2925720214844,291.1725769042969,1.0,0.2257562130689621,0.9940674304962158,0.9940674304962158,1.0,1.0,-1.084186315536499,0.4691394567489624,0.6150468587875366,0.2037380784749984,0.0,0.0,0.418806254863739,32.52029800415039,25.0,2.2272443771362305,-8355.654296875,132.29879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424072265625,307.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.48046875,18000.0,0.0,0.0,0.1881240010261535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365387618541717,0.3365435600280761,-4.803091997018782e-06,0.0,0.0001909219427034,0.0,0.0,16.036548614501953,0.0,0.0,0.0,0.3187310993671417,4.0,0.0,1.0
290340,293.1704406738281,297.1499938964844,293.1499938964844,0.0800726637244224,-1918.47607421875,304.154296875,0.7637706398963928,0.1344156265258789,0.1219817847013473,293.1961975097656,297.1499938964844,293.1499938964844,0.1523579508066177,-3377.457275390625,304.1573791503906,0.9056054353713988,0.2255564928054809,0.2146971225738525,293.1565246582031,297.1499938964844,293.1499938964844,0.1199918091297149,-2060.679931640625,304.15380859375,0.8492196798324585,0.1862365901470184,0.1310285627841949,293.16375732421875,297.1499938964844,293.1499938964844,0.1407290399074554,-3170.195556640625,304.154541015625,0.8861457109451294,0.2117925733327865,0.2015657424926757,293.2994384765625,297.1499938964844,293.1499938964844,0.0055351196788251,-2019.63818359375,298.45947265625,0.5417319536209106,0.050000000745058,0.2291330993175506,291.1734619140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.29901123046875,291.1735534667969,1.0,0.2228259444236755,0.993825137615204,0.993825137615204,1.0,1.0,-1.078183889389038,0.4663940370082855,0.611789882183075,0.2024005949497223,0.0,0.0,0.4156049787998199,31.049028396606445,25.0,1.5086669921875,-8292.32421875,128.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,307.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.853515625,18000.0,0.0,0.0,0.1868844628334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325966298580169,0.3326014280319214,-4.788531441590749e-06,0.0,0.0001896639732876,0.0,0.0,15.77293300628662,0.0,0.0,0.0,0.3176562786102295,4.0,0.0,1.0
290400,293.1704406738281,297.1499938964844,293.1499938964844,0.0800726637244224,-1918.47607421875,304.154296875,0.7637706398963928,0.1344156265258789,0.1219817847013473,293.1961975097656,297.1499938964844,293.1499938964844,0.1523579508066177,-3377.457275390625,304.1573791503906,0.9056054353713988,0.2255564928054809,0.2146971225738525,293.1565246582031,297.1499938964844,293.1499938964844,0.1199918091297149,-2060.679931640625,304.15380859375,0.8492196798324585,0.1862365901470184,0.1310285627841949,293.16375732421875,297.1499938964844,293.1499938964844,0.1407290399074554,-3170.195556640625,304.154541015625,0.8861457109451294,0.2117925733327865,0.2015657424926757,293.2994384765625,297.1499938964844,293.1499938964844,0.0055351196788251,-2019.63818359375,298.45947265625,0.5417319536209106,0.050000000745058,0.2291330993175506,291.1734619140625,291.1499938964844,270.75067138671875,270.25518798828125,283.5562744140625,293.29901123046875,291.1735534667969,1.0,0.2228259444236755,0.993825137615204,0.993825137615204,1.0,1.0,-1.078183889389038,0.4663940370082855,0.611789882183075,0.2024005949497223,0.0,0.0,0.4156049787998199,31.049028396606445,25.0,1.5086669921875,-8292.32421875,128.07357788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360656738281,307.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.853515625,18000.0,0.0,0.0,0.1868844628334045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325966298580169,0.3326014280319214,-4.788531441590749e-06,0.0,0.0001896639732876,0.0,0.0,15.77293300628662,0.0,0.0,0.0,0.3176562786102295,4.0,0.0,1.0
290460,293.173828125,297.1499938964844,293.1499938964844,0.0791198164224624,-1900.9322509765625,304.1544494628906,0.7674713134765625,0.1332112699747085,0.1208727359771728,293.199462890625,297.1499938964844,293.1499938964844,0.1507895737886428,-3349.602294921875,304.15753173828125,0.9106999635696412,0.2237219363451004,0.2129376828670501,293.1612854003906,297.1499938964844,293.1499938964844,0.1190683916211128,-2047.8988037109373,304.1540832519531,0.854028046131134,0.1851038783788681,0.1302216053009033,293.16827392578125,297.1499938964844,293.1499938964844,0.1396616697311401,-3150.876953125,304.1548156738281,0.8914980888366699,0.2105256021022796,0.2003463804721832,293.3056945800781,297.1499938964844,293.1499938964844,0.0054679750464856,-1998.57275390625,298.3907470703125,0.5468799471855164,0.050000000745058,0.2289411574602127,291.1742248535156,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.1742858886719,1.0,0.2204220741987228,0.9936038851737976,0.9936038851737976,1.0,1.0,-1.0720785856246948,0.4635975956916809,0.6084809899330139,0.2010597288608551,0.0,0.0,0.4123235642910003,29.949668884277344,25.0,1.0859557390213013,-8228.50390625,124.54468536376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,307.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.03515625,18000.0,0.0,0.0,0.185560867190361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285853862762451,0.3285901546478271,-4.77387584396638e-06,0.0,0.0001883206859929,0.0,0.0,15.507396697998049,0.0,0.0,0.0,0.3165721595287323,4.0,0.0,1.0
290520,293.173828125,297.1499938964844,293.1499938964844,0.0791198164224624,-1900.9322509765625,304.1544494628906,0.7674713134765625,0.1332112699747085,0.1208727359771728,293.199462890625,297.1499938964844,293.1499938964844,0.1507895737886428,-3349.602294921875,304.15753173828125,0.9106999635696412,0.2237219363451004,0.2129376828670501,293.1612854003906,297.1499938964844,293.1499938964844,0.1190683916211128,-2047.8988037109373,304.1540832519531,0.854028046131134,0.1851038783788681,0.1302216053009033,293.16827392578125,297.1499938964844,293.1499938964844,0.1396616697311401,-3150.876953125,304.1548156738281,0.8914980888366699,0.2105256021022796,0.2003463804721832,293.3056945800781,297.1499938964844,293.1499938964844,0.0054679750464856,-1998.57275390625,298.3907470703125,0.5468799471855164,0.050000000745058,0.2289411574602127,291.1742248535156,291.1499938964844,270.771728515625,270.27032470703125,283.5721130371094,293.3052673339844,291.1742858886719,1.0,0.2204220741987228,0.9936038851737976,0.9936038851737976,1.0,1.0,-1.0720785856246948,0.4635975956916809,0.6084809899330139,0.2010597288608551,0.0,0.0,0.4123235642910003,29.949668884277344,25.0,1.0859557390213013,-8228.50390625,124.54468536376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510498046875,307.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.03515625,18000.0,0.0,0.0,0.185560867190361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285853862762451,0.3285901546478271,-4.77387584396638e-06,0.0,0.0001883206859929,0.0,0.0,15.507396697998049,0.0,0.0,0.0,0.3165721595287323,4.0,0.0,1.0
290580,293.177001953125,297.1499938964844,293.1499938964844,0.0781401991844177,-1882.936767578125,304.15460205078125,0.7696460485458374,0.1319627910852432,0.119733840227127,293.2025756835937,297.1499938964844,293.1499938964844,0.1491952389478683,-3321.225341796875,304.1576843261719,0.9139326810836792,0.2218392193317413,0.2111431509256363,293.1658020019531,297.1499938964844,293.1499938964844,0.1181003525853157,-2034.482421875,304.1543273925781,0.8572033047676086,0.1839011013507843,0.1293732076883316,293.1725769042969,297.1499938964844,293.1499938964844,0.138550728559494,-3130.7431640625,304.1550598144531,0.8950363397598267,0.2091912627220153,0.1990735530853271,293.31182861328125,297.1499938964844,293.1499938964844,0.0054012318141758,-1977.5133056640625,298.3201599121094,0.5508264899253845,0.050000000745058,0.2288017272949218,291.17486572265625,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1748962402344,1.0,0.2184154838323593,0.9933826327323914,0.9933826327323914,1.0,1.0,-1.0658444166183472,0.4607379138469696,0.6051064133644104,0.1997094750404358,0.0,0.0,0.4089667499065399,29.129728317260746,25.0,0.8860105276107788,-8163.95458984375,121.52769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,307.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.1841558068990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245256543159485,0.3245304226875305,-4.759226158057572e-06,0.0,0.0001868947292678,0.0,0.0,15.241448402404783,0.0,0.0,0.0,0.3154846429824829,4.0,0.0,1.0
290640,293.177001953125,297.1499938964844,293.1499938964844,0.0781401991844177,-1882.936767578125,304.15460205078125,0.7696460485458374,0.1319627910852432,0.119733840227127,293.2025756835937,297.1499938964844,293.1499938964844,0.1491952389478683,-3321.225341796875,304.1576843261719,0.9139326810836792,0.2218392193317413,0.2111431509256363,293.1658020019531,297.1499938964844,293.1499938964844,0.1181003525853157,-2034.482421875,304.1543273925781,0.8572033047676086,0.1839011013507843,0.1293732076883316,293.1725769042969,297.1499938964844,293.1499938964844,0.138550728559494,-3130.7431640625,304.1550598144531,0.8950363397598267,0.2091912627220153,0.1990735530853271,293.31182861328125,297.1499938964844,293.1499938964844,0.0054012318141758,-1977.5133056640625,298.3201599121094,0.5508264899253845,0.050000000745058,0.2288017272949218,291.17486572265625,291.1499938964844,270.7926025390625,270.2852783203125,283.5879821777344,293.3114013671875,291.1748962402344,1.0,0.2184154838323593,0.9933826327323914,0.9933826327323914,1.0,1.0,-1.0658444166183472,0.4607379138469696,0.6051064133644104,0.1997094750404358,0.0,0.0,0.4089667499065399,29.129728317260746,25.0,0.8860105276107788,-8163.95458984375,121.52769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,307.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.1841558068990707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245256543159485,0.3245304226875305,-4.759226158057572e-06,0.0,0.0001868947292678,0.0,0.0,15.241448402404783,0.0,0.0,0.0,0.3154846429824829,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.0776401385664939,-1873.7672119140625,304.1546630859375,0.7702348232269287,0.1313229352235794,0.119153156876564,293.2040710449219,297.1499938964844,293.1499938964844,0.1483881175518036,-3306.835205078125,304.1577453613281,0.9149092435836792,0.2208805829286575,0.2102325409650802,293.16796875,297.1499938964844,293.1499938964844,0.117599718272686,-2027.5362548828125,304.1544494628906,0.8582531809806824,0.1832745820283889,0.1289335787296295,293.1746520996094,297.1499938964844,293.1499938964844,0.1379790008068084,-3120.3701171875,304.1551818847656,0.8962164521217346,0.2084999531507492,0.1984172016382217,293.3148498535156,297.1499938964844,293.1499938964844,0.0053678951226174,-1966.94677734375,298.2841796875,0.552408754825592,0.050000000745058,0.228747546672821,291.1751403808594,291.1499938964844,270.802978515625,270.29266357421875,283.595947265625,293.314453125,291.1751708984375,1.0,0.217529609799385,0.9932720065116882,0.9932720065116882,1.0,1.0,-1.062674045562744,0.4592821598052978,0.6033918261528015,0.1990297734737396,0.0,0.0,0.4072617590427398,28.802377700805664,25.0,0.8170826435089111,-8131.31103515625,120.16754913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765014648437,307.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.1834243386983871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224794268608093,0.3224841654300689,-4.7519156396447215e-06,0.0,0.0001861523778643,0.0,0.0,15.108468055725098,0.0,0.0,0.0,0.314940333366394,4.0,0.0,1.0
290760,293.17999267578125,297.1499938964844,293.1499938964844,0.0771333277225494,-1864.4859619140625,304.1547546386719,0.7705350518226624,0.1306731402873993,0.118565134704113,293.2055053710937,297.1499938964844,293.1499938964844,0.1475744843482971,-3292.31298828125,304.1578063964844,0.9155095815658568,0.2199108600616455,0.2093131244182586,293.17010498046875,297.1499938964844,293.1499938964844,0.1170883476734161,-2020.4356689453125,304.1545715332031,0.858989953994751,0.1826319694519043,0.1284839212894439,293.1766662597656,297.1499938964844,293.1499938964844,0.13739675283432,-3109.7978515625,304.1553039550781,0.8970566391944885,0.2077932059764862,0.1977478712797165,293.3178405761719,297.1499938964844,293.1499938964844,0.0053345300257205,-1956.3382568359373,298.2477722167969,0.5537661910057068,0.050000000745058,0.2287018299102783,291.1754150390625,291.1499938964844,270.81329345703125,270.3000183105469,283.6039123535156,293.31744384765625,291.1754455566406,1.0,0.2167071998119354,0.9931746125221252,0.9931746125221252,1.0,1.0,-1.0594667196273804,0.4578087627887726,0.6016579866409302,0.1983470320701599,0.0,0.0,0.4055413603782654,28.519895553588867,25.0,0.7525838613510132,-8098.40283203125,118.88661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,307.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.107421875,18000.0,0.0,0.0,0.182674840092659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204251229763031,0.3204298615455627,-4.744623311125906e-06,0.0,0.0001853917347034,0.0,0.0,14.975667953491213,0.0,0.0,0.0,0.3143964409828186,4.0,0.0,1.0
290820,293.1827697753906,297.1499938964844,293.1499938964844,0.0760996490716934,-1845.5950927734373,304.1548767089844,0.7703889012336731,0.1293455511331558,0.1173675209283828,293.20831298828125,297.1499938964844,293.1499938964844,0.1459282636642456,-3262.8779296875,304.157958984375,0.9157326817512512,0.2179398536682129,0.207448273897171,293.17413330078125,297.1499938964844,293.1499938964844,0.11603444814682,-2005.7833251953125,304.1548156738281,0.8596497774124146,0.1813008934259414,0.1275552362203598,293.1805114746094,297.1499938964844,293.1499938964844,0.1362017542123794,-3088.0732421875,304.155517578125,0.8978592753410339,0.2063356786966323,0.1963712722063064,293.3237609863281,297.1499938964844,293.1499938964844,0.0052676098421216,-1934.9600830078125,298.1735534667969,0.5559042692184448,0.050000000745058,0.2286311835050583,291.1758728027344,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.3233337402344,291.1758728027344,1.0,0.2152171283960342,0.992979884147644,0.992979884147644,1.0,1.0,-1.0529394149780271,0.4548072814941406,0.5981321334838867,0.1969712078571319,0.0,0.0,0.4020612835884094,28.06520271301269,25.0,0.6280760765075684,-8031.7724609375,116.51598358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024719238281,307.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.181126594543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163018524646759,0.3163065612316131,-4.730126420326997e-06,0.0,0.0001838204771047,0.0,0.0,14.71122932434082,0.0,0.0,0.0,0.3133124113082886,4.0,0.0,1.0
290880,293.1827697753906,297.1499938964844,293.1499938964844,0.0760996490716934,-1845.5950927734373,304.1548767089844,0.7703889012336731,0.1293455511331558,0.1173675209283828,293.20831298828125,297.1499938964844,293.1499938964844,0.1459282636642456,-3262.8779296875,304.157958984375,0.9157326817512512,0.2179398536682129,0.207448273897171,293.17413330078125,297.1499938964844,293.1499938964844,0.11603444814682,-2005.7833251953125,304.1548156738281,0.8596497774124146,0.1813008934259414,0.1275552362203598,293.1805114746094,297.1499938964844,293.1499938964844,0.1362017542123794,-3088.0732421875,304.155517578125,0.8978592753410339,0.2063356786966323,0.1963712722063064,293.3237609863281,297.1499938964844,293.1499938964844,0.0052676098421216,-1934.9600830078125,298.1735534667969,0.5559042692184448,0.050000000745058,0.2286311835050583,291.1758728027344,291.1499938964844,270.8337707519531,270.3144836425781,283.619873046875,293.3233337402344,291.1758728027344,1.0,0.2152171283960342,0.992979884147644,0.992979884147644,1.0,1.0,-1.0529394149780271,0.4548072814941406,0.5981321334838867,0.1969712078571319,0.0,0.0,0.4020612835884094,28.06520271301269,25.0,0.6280760765075684,-8031.7724609375,116.51598358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5024719238281,307.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.990234375,18000.0,0.0,0.0,0.181126594543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163018524646759,0.3163065612316131,-4.730126420326997e-06,0.0,0.0001838204771047,0.0,0.0,14.71122932434082,0.0,0.0,0.0,0.3133124113082886,4.0,0.0,1.0
290940,293.1853942871094,297.1499938964844,293.1499938964844,0.0750398412346839,-1826.2830810546875,304.155029296875,0.7694075703620911,0.1279829442501068,0.1161422207951545,293.2109375,297.1499938964844,293.1499938964844,0.1442577093839645,-3232.9365234375,304.1580810546875,0.9148637056350708,0.2159289270639419,0.2055497169494629,293.177978515625,297.1499938964844,293.1499938964844,0.1149407997727394,-1990.552001953125,304.155029296875,0.8593940734863281,0.1799118816852569,0.1265888661146164,293.18414306640625,297.1499938964844,293.1499938964844,0.1349678337574005,-3065.6025390625,304.1557312011719,0.8976791501045227,0.2048225551843643,0.1949458867311477,293.3295288085937,297.1499938964844,293.1499938964844,0.0052002980373799,-1913.317626953125,298.0975952148437,0.5574027299880981,0.050000000745058,0.2285826653242111,291.1762390136719,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291320800781,291.1762390136719,1.0,0.2138896435499191,0.992785096168518,0.992785096168518,1.0,1.0,-1.0462610721588137,0.4517327845096588,0.594528317451477,0.1955815553665161,0.0,0.0,0.3985384702682495,27.72759056091309,25.0,0.5042370557785034,-7964.06005859375,114.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,307.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.767578125,18000.0,0.0,0.0,0.1795205324888229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121723234653473,0.3121770620346069,-4.715795967058512e-06,0.0,0.00018219051708,0.0,0.0,14.449185371398926,0.0,0.0,0.0,0.312237024307251,4.0,0.0,1.0
291000,293.1853942871094,297.1499938964844,293.1499938964844,0.0750398412346839,-1826.2830810546875,304.155029296875,0.7694075703620911,0.1279829442501068,0.1161422207951545,293.2109375,297.1499938964844,293.1499938964844,0.1442577093839645,-3232.9365234375,304.1580810546875,0.9148637056350708,0.2159289270639419,0.2055497169494629,293.177978515625,297.1499938964844,293.1499938964844,0.1149407997727394,-1990.552001953125,304.155029296875,0.8593940734863281,0.1799118816852569,0.1265888661146164,293.18414306640625,297.1499938964844,293.1499938964844,0.1349678337574005,-3065.6025390625,304.1557312011719,0.8976791501045227,0.2048225551843643,0.1949458867311477,293.3295288085937,297.1499938964844,293.1499938964844,0.0052002980373799,-1913.317626953125,298.0975952148437,0.5574027299880981,0.050000000745058,0.2285826653242111,291.1762390136719,291.1499938964844,270.85400390625,270.32867431640625,283.6358947753906,293.3291320800781,291.1762390136719,1.0,0.2138896435499191,0.992785096168518,0.992785096168518,1.0,1.0,-1.0462610721588137,0.4517327845096588,0.594528317451477,0.1955815553665161,0.0,0.0,0.3985384702682495,27.72759056091309,25.0,0.5042370557785034,-7964.06005859375,114.34392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,307.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.767578125,18000.0,0.0,0.0,0.1795205324888229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3121723234653473,0.3121770620346069,-4.715795967058512e-06,0.0,0.00018219051708,0.0,0.0,14.449185371398926,0.0,0.0,0.0,0.312237024307251,4.0,0.0,1.0
291060,293.1878662109375,297.1499938964844,293.1499938964844,0.0739546343684196,-1806.570556640625,304.1551513671875,0.7677587270736694,0.1265879720449447,0.1148905828595161,293.2134094238281,297.1499938964844,293.1499938964844,0.1425641030073166,-3202.50732421875,304.158203125,0.9131323099136353,0.2138805538415908,0.2036186456680297,293.1816101074219,297.1499938964844,293.1499938964844,0.1138096004724502,-1974.768310546875,304.1552429199219,0.858401894569397,0.1784685552120208,0.1255865395069122,293.1876220703125,297.1499938964844,293.1499938964844,0.1336971223354339,-3042.419921875,304.15594482421875,0.896709680557251,0.2032572925090789,0.1934739500284195,293.335205078125,297.1499938964844,293.1499938964844,0.0051324786618351,-1891.368408203125,298.0198974609375,0.5583961606025696,0.050000000745058,0.2285509705543518,291.176513671875,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.176513671875,1.0,0.2126832008361816,0.9926076531410216,0.9926076531410216,1.0,1.0,-1.0394333600997925,0.4485865235328674,0.590846836566925,0.1941787153482437,0.0,0.0,0.3949846029281616,27.47881317138672,25.0,0.381041407585144,-7895.31640625,112.3180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336608886719,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.447265625,18000.0,0.0,0.0,0.1778664141893386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080516755580902,0.3080563545227051,-4.701684247265803e-06,0.0,0.0001805117935873,0.0,0.0,14.190452575683594,0.0,0.0,0.0,0.3111742436885834,4.0,0.0,1.0
291120,293.1878662109375,297.1499938964844,293.1499938964844,0.0739546343684196,-1806.570556640625,304.1551513671875,0.7677587270736694,0.1265879720449447,0.1148905828595161,293.2134094238281,297.1499938964844,293.1499938964844,0.1425641030073166,-3202.50732421875,304.158203125,0.9131323099136353,0.2138805538415908,0.2036186456680297,293.1816101074219,297.1499938964844,293.1499938964844,0.1138096004724502,-1974.768310546875,304.1552429199219,0.858401894569397,0.1784685552120208,0.1255865395069122,293.1876220703125,297.1499938964844,293.1499938964844,0.1336971223354339,-3042.419921875,304.15594482421875,0.896709680557251,0.2032572925090789,0.1934739500284195,293.335205078125,297.1499938964844,293.1499938964844,0.0051324786618351,-1891.368408203125,298.0198974609375,0.5583961606025696,0.050000000745058,0.2285509705543518,291.176513671875,291.1499938964844,270.8739318847656,270.3425598144531,283.65191650390625,293.3348083496094,291.176513671875,1.0,0.2126832008361816,0.9926076531410216,0.9926076531410216,1.0,1.0,-1.0394333600997925,0.4485865235328674,0.590846836566925,0.1941787153482437,0.0,0.0,0.3949846029281616,27.47881317138672,25.0,0.381041407585144,-7895.31640625,112.3180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336608886719,307.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.447265625,18000.0,0.0,0.0,0.1778664141893386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080516755580902,0.3080563545227051,-4.701684247265803e-06,0.0,0.0001805117935873,0.0,0.0,14.190452575683594,0.0,0.0,0.0,0.3111742436885834,4.0,0.0,1.0
291180,293.1901550292969,297.1499938964844,293.1499938964844,0.0728446170687675,-1786.4755859375,304.1552734375,0.7655861377716064,0.1251629143953323,0.1136138886213302,293.2157592773437,297.1499938964844,293.1499938964844,0.1408485323190689,-3171.60546875,304.1583251953125,0.9107440710067748,0.211796835064888,0.2016562670469284,293.1850280761719,297.1499938964844,293.1499938964844,0.1126427948474884,-1958.45556640625,304.1554260253906,0.8568274974822998,0.1769740432500839,0.1245498433709144,293.1908569335937,297.1499938964844,293.1499938964844,0.132391482591629,-3018.5546875,304.1561279296875,0.8951148390769958,0.2016429305076599,0.191957488656044,293.3407897949219,297.1499938964844,293.1499938964844,0.0050640734843909,-1869.0814208984373,297.94049072265625,0.5589989423751831,0.050000000745058,0.2285319715738296,291.1766967773437,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.34039306640625,291.1766967773437,1.0,0.2115651816129684,0.9924302101135254,0.9924302101135254,1.0,1.0,-1.0324585437774658,0.4453694224357605,0.5870891213417053,0.1927627027034759,0.0,0.0,0.3914097845554352,27.29684257507324,25.0,0.2740960717201233,-7825.61669921875,110.39833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,307.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.052734375,18000.0,0.0,0.0,0.1761746555566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039534986019134,0.3039581775665283,-4.687838099926012e-06,0.0,0.0001787948858691,0.0,0.0,13.935829162597656,0.0,0.0,0.0,0.3101274669170379,4.0,0.0,1.0
291240,293.1901550292969,297.1499938964844,293.1499938964844,0.0728446170687675,-1786.4755859375,304.1552734375,0.7655861377716064,0.1251629143953323,0.1136138886213302,293.2157592773437,297.1499938964844,293.1499938964844,0.1408485323190689,-3171.60546875,304.1583251953125,0.9107440710067748,0.211796835064888,0.2016562670469284,293.1850280761719,297.1499938964844,293.1499938964844,0.1126427948474884,-1958.45556640625,304.1554260253906,0.8568274974822998,0.1769740432500839,0.1245498433709144,293.1908569335937,297.1499938964844,293.1499938964844,0.132391482591629,-3018.5546875,304.1561279296875,0.8951148390769958,0.2016429305076599,0.191957488656044,293.3407897949219,297.1499938964844,293.1499938964844,0.0050640734843909,-1869.0814208984373,297.94049072265625,0.5589989423751831,0.050000000745058,0.2285319715738296,291.1766967773437,291.1499938964844,270.8935241699219,270.3561096191406,283.66796875,293.34039306640625,291.1766967773437,1.0,0.2115651816129684,0.9924302101135254,0.9924302101135254,1.0,1.0,-1.0324585437774658,0.4453694224357605,0.5870891213417053,0.1927627027034759,0.0,0.0,0.3914097845554352,27.29684257507324,25.0,0.2740960717201233,-7825.61669921875,110.39833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,307.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.052734375,18000.0,0.0,0.0,0.1761746555566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039534986019134,0.3039581775665283,-4.687838099926012e-06,0.0,0.0001787948858691,0.0,0.0,13.935829162597656,0.0,0.0,0.0,0.3101274669170379,4.0,0.0,1.0
291300,293.1912536621094,297.1499938964844,293.1499938964844,0.0722804740071296,-1776.2899169921875,304.1553649902344,0.7643396854400635,0.1244397833943367,0.1129665374755859,293.2168884277344,297.1499938964844,293.1499938964844,0.1399828046560287,-3155.981201171875,304.15838623046875,0.9093586802482604,0.2107423543930053,0.200663685798645,293.1866455078125,297.1499938964844,293.1499938964844,0.1120465844869613,-1950.107177734375,304.155517578125,0.8558609485626221,0.1762085258960724,0.1240190789103508,293.19244384765625,297.1499938964844,293.1499938964844,0.1317260861396789,-3006.3740234375,304.1562194824219,0.894123911857605,0.2008182108402252,0.1911831647157669,293.3435363769531,297.1499938964844,293.1499938964844,0.0050296294502913,-1857.802490234375,297.900146484375,0.559182345867157,0.050000000745058,0.2285262495279312,291.1767883300781,291.1499938964844,270.9031677246094,270.3627319335937,283.6759948730469,293.3431396484375,291.1767578125,1.0,0.2110316008329391,0.9923414587974548,0.9923414587974548,1.0,1.0,-1.0289169549942017,0.4437348544597626,0.5851820707321167,0.192049890756607,0.0,0.0,0.3896166384220123,27.225696563720703,25.0,0.2296434193849563,-7790.431640625,109.46896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,307.38671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.837890625,18000.0,0.0,0.0,0.1753178089857101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019158244132995,0.3019205033779144,-4.6810255298623815e-06,0.0,0.000177925277967,0.0,0.0,13.810221672058104,0.0,0.0,0.0,0.3096108138561249,4.0,0.0,1.0
291360,293.1922912597656,297.1499938964844,293.1499938964844,0.0717104077339172,-1766.0167236328125,304.1554260253906,0.7630043625831604,0.1237099468708038,0.1123134940862655,293.2179870605469,297.1499938964844,293.1499938964844,0.139112040400505,-3140.24560546875,304.158447265625,0.9078740477561952,0.2096797823905944,0.1996638178825378,293.188232421875,297.1499938964844,293.1499938964844,0.1114422529935836,-1941.635986328125,304.1556091308594,0.8547939658164978,0.175431340932846,0.1234804019331932,293.1939392089844,297.1499938964844,293.1499938964844,0.1310527026653289,-2994.034423828125,304.15631103515625,0.8930238485336304,0.1999823004007339,0.190398558974266,293.34625244140625,297.1499938964844,293.1499938964844,0.0049950163811445,-1846.4296875,297.859375,0.5593007802963257,0.050000000745058,0.2285225838422775,291.1768493652344,291.1499938964844,270.9127502441406,270.3692932128906,283.6840209960937,293.3458557128906,291.17681884765625,1.0,0.2105114758014679,0.9922717213630676,0.9922717213630676,1.0,1.0,-1.0253404378890991,0.442083865404129,0.5832566022872925,0.1913344413042068,0.0,0.0,0.3878206610679626,27.165367126464844,25.0,0.1897485554218292,-7755.04150390625,108.55585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,307.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.611328125,18000.0,0.0,0.0,0.1744553297758102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998869717121124,0.2998916506767273,-4.674290266848402e-06,0.0,0.000177049980266,0.0,0.0,13.685808181762695,0.0,0.0,0.0,0.3090989291667938,4.0,0.0,1.0
291420,293.1943054199219,297.1499938964844,293.1499938964844,0.0705530568957328,-1745.220703125,304.1555480957031,0.7601140141487122,0.1222316846251487,0.110991284251213,293.2200927734375,297.1499938964844,293.1499938964844,0.1373562961816787,-3108.453125,304.1585693359375,0.904687523841858,0.2075319439172744,0.1976432204246521,293.1912841796875,297.1499938964844,293.1499938964844,0.1102106571197509,-1924.34326171875,304.1557922363281,0.8524097204208374,0.1738442331552505,0.1223805248737335,293.1968688964844,297.1499938964844,293.1499938964844,0.1296833604574203,-2968.9013671875,304.156494140625,0.8905501365661621,0.1982790529727935,0.1888001412153244,293.35162353515625,297.1499938964844,293.1499938964844,0.0049252966418862,-1823.404052734375,297.77667236328125,0.559378981590271,0.050000000745058,0.2285203039646148,291.17694091796875,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1769104003906,1.0,0.2095026075839996,0.9921322464942932,0.9921322464942932,1.0,1.0,-1.0180870294570925,0.438733845949173,0.5793531537055969,0.189895212650299,0.0,0.0,0.3842224180698395,27.070959091186523,25.0,0.1305481940507888,-7683.70849609375,106.76834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56640625,307.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.1727184355258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958588004112243,0.2958634495735168,-4.661056209442904e-06,0.0,0.0001752872485667,0.0,0.0,13.44069480895996,0.0,0.0,0.0,0.3080900609493255,4.0,0.0,1.0
291480,293.1943054199219,297.1499938964844,293.1499938964844,0.0705530568957328,-1745.220703125,304.1555480957031,0.7601140141487122,0.1222316846251487,0.110991284251213,293.2200927734375,297.1499938964844,293.1499938964844,0.1373562961816787,-3108.453125,304.1585693359375,0.904687523841858,0.2075319439172744,0.1976432204246521,293.1912841796875,297.1499938964844,293.1499938964844,0.1102106571197509,-1924.34326171875,304.1557922363281,0.8524097204208374,0.1738442331552505,0.1223805248737335,293.1968688964844,297.1499938964844,293.1499938964844,0.1296833604574203,-2968.9013671875,304.156494140625,0.8905501365661621,0.1982790529727935,0.1888001412153244,293.35162353515625,297.1499938964844,293.1499938964844,0.0049252966418862,-1823.404052734375,297.77667236328125,0.559378981590271,0.050000000745058,0.2285203039646148,291.17694091796875,291.1499938964844,270.9315795898437,270.382080078125,283.70001220703125,293.3512268066406,291.1769104003906,1.0,0.2095026075839996,0.9921322464942932,0.9921322464942932,1.0,1.0,-1.0180870294570925,0.438733845949173,0.5793531537055969,0.189895212650299,0.0,0.0,0.3842224180698395,27.070959091186523,25.0,0.1305481940507888,-7683.70849609375,106.76834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56640625,307.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1328125,18000.0,0.0,0.0,0.1727184355258941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958588004112243,0.2958634495735168,-4.661056209442904e-06,0.0,0.0001752872485667,0.0,0.0,13.44069480895996,0.0,0.0,0.0,0.3080900609493255,4.0,0.0,1.0
291540,293.1961669921875,297.1499938964844,293.1499938964844,0.0693731978535652,-1724.1064453125,304.1556701660156,0.756985068321228,0.1207301318645477,0.1096486523747444,293.2220764160156,297.1499938964844,293.1499938964844,0.1355824172496795,-3076.243408203125,304.1586608886719,0.9013047814369202,0.2053552120923996,0.1955958306789398,293.19415283203125,297.1499938964844,293.1499938964844,0.1089497879147529,-1906.5986328125,304.1559753417969,0.8497491478919983,0.1722154766321182,0.1212517991662025,293.1995849609375,297.1499938964844,293.1499938964844,0.1282851547002792,-2943.18212890625,304.1566467285156,0.8877714276313782,0.1965357959270477,0.1871642619371414,293.3568725585937,297.1499938964844,293.1499938964844,0.004854884929955,-1799.98974609375,297.6923828125,0.5592860579490662,0.050000000745058,0.2285234183073043,291.177001953125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.35650634765625,291.177001953125,1.0,0.2085257619619369,0.9919927716255188,0.9919927716255188,1.0,1.0,-1.0107038021087646,0.4353218674659729,0.5753819942474365,0.1884452700614929,0.0,0.0,0.3806159198284149,27.00474739074707,25.0,0.1018866971135139,-7611.6982421875,105.02136993408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730895996094,307.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.1709718555212021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918712794780731,0.2918759286403656,-4.648145477403887e-06,0.0,0.0001735147088766,0.0,0.0,13.200538635253906,0.0,0.0,0.0,0.3071012794971466,4.0,0.0,1.0
291600,293.1961669921875,297.1499938964844,293.1499938964844,0.0693731978535652,-1724.1064453125,304.1556701660156,0.756985068321228,0.1207301318645477,0.1096486523747444,293.2220764160156,297.1499938964844,293.1499938964844,0.1355824172496795,-3076.243408203125,304.1586608886719,0.9013047814369202,0.2053552120923996,0.1955958306789398,293.19415283203125,297.1499938964844,293.1499938964844,0.1089497879147529,-1906.5986328125,304.1559753417969,0.8497491478919983,0.1722154766321182,0.1212517991662025,293.1995849609375,297.1499938964844,293.1499938964844,0.1282851547002792,-2943.18212890625,304.1566467285156,0.8877714276313782,0.1965357959270477,0.1871642619371414,293.3568725585937,297.1499938964844,293.1499938964844,0.004854884929955,-1799.98974609375,297.6923828125,0.5592860579490662,0.050000000745058,0.2285234183073043,291.177001953125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159729003906,293.35650634765625,291.177001953125,1.0,0.2085257619619369,0.9919927716255188,0.9919927716255188,1.0,1.0,-1.0107038021087646,0.4353218674659729,0.5753819942474365,0.1884452700614929,0.0,0.0,0.3806159198284149,27.00474739074707,25.0,0.1018866971135139,-7611.6982421875,105.02136993408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5730895996094,307.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.1709718555212021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918712794780731,0.2918759286403656,-4.648145477403887e-06,0.0,0.0001735147088766,0.0,0.0,13.200538635253906,0.0,0.0,0.0,0.3071012794971466,4.0,0.0,1.0
