time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1971130371094,297.1499938964844,293.1499938964844,0.06824841350317,-1704.0791015625,304.1556396484375,0.7540568113327026,0.1193680614233017,0.1083743199706077,293.2231140136719,297.1499938964844,293.1499938964844,0.133871853351593,-3045.130126953125,304.1586303710937,0.8980894684791565,0.2033162862062454,0.1936166584491729,293.196044921875,297.1499938964844,293.1499938964844,0.1077379137277603,-1889.5223388671875,304.1559753417969,0.8472338914871216,0.1707113832235336,0.120164655148983,293.20135498046875,297.1499938964844,293.1499938964844,0.1269395500421524,-2918.4052734375,304.1566772460937,0.8851346969604492,0.1949204355478286,0.1855869442224502,293.3611145019531,297.1499938964844,293.1499938964844,0.0047863950021564,-1777.076416015625,297.60894775390625,0.5592349171638489,0.050000000745058,0.2285252213478088,291.1768798828125,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.3608703613281,291.1767578125,1.0,0.2075801342725753,0.9918694496154784,0.9918694496154784,1.0,1.0,-1.0036027431488037,0.4320299923419952,0.5715727806091309,0.1870872527360916,0.0,0.0,0.3770360052585602,26.93580818176269,25.0,-0.4827712476253509,-7540.6513671875,103.3514633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,307.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.1692239940166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879399359226227,0.2879445552825928,-4.635566256183665e-06,0.0,0.0001717408449621,0.0,0.0,12.966060638427734,0.0,0.0,0.0,0.3061358630657196,4.0,0.0,1.0
291720,293.1971130371094,297.1499938964844,293.1499938964844,0.06824841350317,-1704.0791015625,304.1556396484375,0.7540568113327026,0.1193680614233017,0.1083743199706077,293.2231140136719,297.1499938964844,293.1499938964844,0.133871853351593,-3045.130126953125,304.1586303710937,0.8980894684791565,0.2033162862062454,0.1936166584491729,293.196044921875,297.1499938964844,293.1499938964844,0.1077379137277603,-1889.5223388671875,304.1559753417969,0.8472338914871216,0.1707113832235336,0.120164655148983,293.20135498046875,297.1499938964844,293.1499938964844,0.1269395500421524,-2918.4052734375,304.1566772460937,0.8851346969604492,0.1949204355478286,0.1855869442224502,293.3611145019531,297.1499938964844,293.1499938964844,0.0047863950021564,-1777.076416015625,297.60894775390625,0.5592349171638489,0.050000000745058,0.2285252213478088,291.1768798828125,291.1499938964844,270.9681701660156,270.4063415527344,283.7314147949219,293.3608703613281,291.1767578125,1.0,0.2075801342725753,0.9918694496154784,0.9918694496154784,1.0,1.0,-1.0036027431488037,0.4320299923419952,0.5715727806091309,0.1870872527360916,0.0,0.0,0.3770360052585602,26.93580818176269,25.0,-0.4827712476253509,-7540.6513671875,103.3514633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,307.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.02734375,18000.0,0.0,0.0,0.1692239940166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879399359226227,0.2879445552825928,-4.635566256183665e-06,0.0,0.0001717408449621,0.0,0.0,12.966060638427734,0.0,0.0,0.0,0.3061358630657196,4.0,0.0,1.0
291780,293.197021484375,297.1499938964844,293.1499938964844,0.0672874301671981,-1687.0787353515625,304.1553649902344,0.7518072724342346,0.1181893870234489,0.1072820201516151,293.2230529785156,297.1499938964844,293.1499938964844,0.1323506236076355,-3017.467529296875,304.15826416015625,0.8955170512199402,0.2014751136302948,0.1918387711048126,293.1968078613281,297.1499938964844,293.1499938964844,0.106692150235176,-1874.802001953125,304.1557312011719,0.8453288078308105,0.1693901866674423,0.1192159131169319,293.20196533203125,297.1499938964844,293.1499938964844,0.1257724463939666,-2896.94580078125,304.1564025878906,0.883139431476593,0.1934952288866043,0.1842032074928283,293.3638000488281,297.1499938964844,293.1499938964844,0.0047207828611135,-1755.0814208984375,297.5276184082031,0.5594319105148315,0.050000000745058,0.2285191416740417,291.1752624511719,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636474609375,291.1749572753906,1.0,0.2066844254732132,0.9917460680007936,0.9917460680007936,1.0,1.0,-0.9973508715629578,0.4291084110736847,0.5682424306869507,0.1859585791826248,0.0,0.0,0.373759925365448,26.83597755432129,25.0,-2.279048442840576,-7474.7158203125,101.83048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,307.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0078125,18000.0,0.0,0.0,0.1674950271844864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842810451984405,0.2842856645584106,-4.623696895578178e-06,0.0,0.000169986160472,0.0,0.0,12.749094009399414,0.0,0.0,0.0,0.305241584777832,4.0,0.0,1.0
291840,293.197021484375,297.1499938964844,293.1499938964844,0.0672874301671981,-1687.0787353515625,304.1553649902344,0.7518072724342346,0.1181893870234489,0.1072820201516151,293.2230529785156,297.1499938964844,293.1499938964844,0.1323506236076355,-3017.467529296875,304.15826416015625,0.8955170512199402,0.2014751136302948,0.1918387711048126,293.1968078613281,297.1499938964844,293.1499938964844,0.106692150235176,-1874.802001953125,304.1557312011719,0.8453288078308105,0.1693901866674423,0.1192159131169319,293.20196533203125,297.1499938964844,293.1499938964844,0.1257724463939666,-2896.94580078125,304.1564025878906,0.883139431476593,0.1934952288866043,0.1842032074928283,293.3638000488281,297.1499938964844,293.1499938964844,0.0047207828611135,-1755.0814208984375,297.5276184082031,0.5594319105148315,0.050000000745058,0.2285191416740417,291.1752624511719,291.1499938964844,270.9862670898437,270.4179077148437,283.7458801269531,293.3636474609375,291.1749572753906,1.0,0.2066844254732132,0.9917460680007936,0.9917460680007936,1.0,1.0,-0.9973508715629578,0.4291084110736847,0.5682424306869507,0.1859585791826248,0.0,0.0,0.373759925365448,26.83597755432129,25.0,-2.279048442840576,-7474.7158203125,101.83048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790710449219,307.2961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.0078125,18000.0,0.0,0.0,0.1674950271844864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842810451984405,0.2842856645584106,-4.623696895578178e-06,0.0,0.000169986160472,0.0,0.0,12.749094009399414,0.0,0.0,0.0,0.305241584777832,4.0,0.0,1.0
291900,293.1968078613281,297.1499938964844,293.1499938964844,0.0668430849909782,-1679.2471923828125,304.1551818847656,0.750801682472229,0.1176375448703765,0.106775626540184,293.2228088378906,297.1499938964844,293.1499938964844,0.1316356807947158,-3004.456787109375,304.1580810546875,0.8943398594856262,0.2005971670150756,0.1909971535205841,293.19696044921875,297.1499938964844,293.1499938964844,0.1062082946300506,-1867.989990234375,304.15557861328125,0.8444812297821045,0.168768435716629,0.118773378431797,293.2020263671875,297.1499938964844,293.1499938964844,0.1252314001321792,-2886.9970703125,304.1562194824219,0.882250964641571,0.1928229331970214,0.1835563480854034,293.3647155761719,297.1499938964844,293.1499938964844,0.0046887276694178,-1744.309814453125,297.4875793457031,0.5595593452453613,0.050000000745058,0.2285151928663253,291.1740417480469,291.1499938964844,270.99530029296875,270.4235534667969,283.7529296875,293.3645935058594,291.1737365722656,1.0,0.2062560766935348,0.9916843771934508,0.9916843771934508,1.0,1.0,-0.9944206476211548,0.4277301430702209,0.5666905045509338,0.1854547411203384,0.0,0.0,0.3722792863845825,26.78392601013184,25.0,-2.839634895324707,-7444.04541015625,101.11400604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780334472656,307.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.599609375,18000.0,0.0,0.0,0.1666481047868728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826331257820129,0.282637745141983,-4.618289040081436e-06,0.0,0.000169126651599,0.0,0.0,12.65174388885498,0.0,0.0,0.0,0.3048390448093414,4.0,0.0,1.0
291960,293.1965026855469,297.1499938964844,293.1499938964844,0.0664139688014984,-1671.697265625,304.155029296875,0.7498366832733154,0.1171038746833801,0.1062873154878616,293.22247314453125,297.1499938964844,293.1499938964844,0.1309396028518676,-2991.7744140625,304.1578674316406,0.8931940793991089,0.1997391134500503,0.1901767253875732,293.1969909667969,297.1499938964844,293.1499938964844,0.1057407483458519,-1861.40185546875,304.1553955078125,0.8436661958694458,0.1681651920080185,0.1183453053236007,293.2019958496094,297.1499938964844,293.1499938964844,0.1247074902057647,-2877.355224609375,304.1560363769531,0.8813942074775696,0.1921691000461578,0.1829293221235275,293.3653869628906,297.1499938964844,293.1499938964844,0.0046571898274123,-1733.6800537109375,297.4479675292969,0.5596877336502075,0.050000000745058,0.2285112142562866,291.1728515625,291.1499938964844,271.0043334960937,270.4291076660156,283.7598571777344,293.36529541015625,291.17254638671875,1.0,0.205840066075325,0.991634488105774,0.991634488105774,1.0,1.0,-0.9915786981582642,0.4263878464698791,0.565190851688385,0.1849825084209442,0.0,0.0,0.3708793818950653,26.733057022094727,25.0,-3.077920436859131,-7414.5390625,100.42173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,307.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1658187806606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810908257961273,0.281095415353775,-4.613259989127982e-06,0.0,0.0001682849833741,0.0,0.0,12.561013221740724,0.0,0.0,0.0,0.3044636249542236,4.0,0.0,1.0
292020,293.1957397460937,297.1499938964844,293.1499938964844,0.0655904710292816,-1657.24072265625,304.1547241210937,0.7479817867279053,0.1160804852843284,0.1053533554077148,293.2216491699219,297.1499938964844,293.1499938964844,0.1295889616012573,-2967.1171875,304.1575012207031,0.8909462094306946,0.1980693936347961,0.1885838657617569,293.1968688964844,297.1499938964844,293.1499938964844,0.1048419773578643,-1848.716796875,304.1551208496094,0.8420877456665039,0.1670022010803222,0.1175223141908645,293.2017517089844,297.1499938964844,293.1499938964844,0.1236965134739875,-2858.71923828125,304.1557006835937,0.8797252178192139,0.1909036338329315,0.1817193478345871,293.3662414550781,297.1499938964844,293.1499938964844,0.0045951441861689,-1712.664306640625,297.3699035644531,0.5599278807640076,0.050000000745058,0.2285037785768509,291.170654296875,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3662109375,291.1703796386719,1.0,0.2050419598817825,0.9915346503257751,0.9915346503257751,1.0,1.0,-0.986096978187561,0.4237817525863647,0.5623152256011963,0.1841188073158264,0.0,0.0,0.3682778477668762,26.63740921020508,25.0,-2.9962167739868164,-7358.0380859375,99.09964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,307.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.1642245948314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782562971115112,0.2782608866691589,-4.604142304742709e-06,0.0,0.0001666670868871,0.0,0.0,12.395325660705566,0.0,0.0,0.0,0.3037782609462738,4.0,0.0,1.0
292080,293.1957397460937,297.1499938964844,293.1499938964844,0.0655904710292816,-1657.24072265625,304.1547241210937,0.7479817867279053,0.1160804852843284,0.1053533554077148,293.2216491699219,297.1499938964844,293.1499938964844,0.1295889616012573,-2967.1171875,304.1575012207031,0.8909462094306946,0.1980693936347961,0.1885838657617569,293.1968688964844,297.1499938964844,293.1499938964844,0.1048419773578643,-1848.716796875,304.1551208496094,0.8420877456665039,0.1670022010803222,0.1175223141908645,293.2017517089844,297.1499938964844,293.1499938964844,0.1236965134739875,-2858.71923828125,304.1557006835937,0.8797252178192139,0.1909036338329315,0.1817193478345871,293.3662414550781,297.1499938964844,293.1499938964844,0.0045951441861689,-1712.664306640625,297.3699035644531,0.5599278807640076,0.050000000745058,0.2285037785768509,291.170654296875,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3662109375,291.1703796386719,1.0,0.2050419598817825,0.9915346503257751,0.9915346503257751,1.0,1.0,-0.986096978187561,0.4237817525863647,0.5623152256011963,0.1841188073158264,0.0,0.0,0.3682778477668762,26.63740921020508,25.0,-2.9962167739868164,-7358.0380859375,99.09964752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,307.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.1642245948314666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782562971115112,0.2782608866691589,-4.604142304742709e-06,0.0,0.0001666670868871,0.0,0.0,12.395325660705566,0.0,0.0,0.0,0.3037782609462738,4.0,0.0,1.0
292140,293.19482421875,297.1499938964844,293.1499938964844,0.0648043230175972,-1643.4766845703125,304.1544494628906,0.7461915016174316,0.1151062697172164,0.1044665500521659,293.2206726074219,297.1499938964844,293.1499938964844,0.1282817274332046,-2943.184814453125,304.1571960449219,0.8887197375297546,0.1964504420757293,0.1870424449443817,293.1965026855469,297.1499938964844,293.1499938964844,0.1039810851216316,-1836.5374755859373,304.15484619140625,0.8405430912971497,0.1658865064382553,0.1167349070310592,293.2012939453125,297.1499938964844,293.1499938964844,0.1227228567004203,-2840.727783203125,304.1554260253906,0.8780778646469116,0.1896832734346389,0.1805554926395416,293.3666076660156,297.1499938964844,293.1499938964844,0.0045342198573052,-1691.8887939453125,297.2930603027344,0.5601323843002319,0.050000000745058,0.2284974753856659,291.1688537597656,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3666076660156,291.1686096191406,1.0,0.2042858302593231,0.9914348721504213,0.9914348721504213,1.0,1.0,-0.9808330535888672,0.4212568998336792,0.559576153755188,0.1833509802818298,0.0,0.0,0.3658926486968994,26.55149269104004,25.0,-2.513946533203125,-7304.1142578125,97.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,307.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.50390625,18000.0,0.0,0.0,0.1627320647239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275695264339447,0.2756998538970947,-4.596053713612491e-06,0.0,0.0001651523489272,0.0,0.0,12.246819496154783,0.0,0.0,0.0,0.3031644225120544,4.0,0.0,1.0
292200,293.19482421875,297.1499938964844,293.1499938964844,0.0648043230175972,-1643.4766845703125,304.1544494628906,0.7461915016174316,0.1151062697172164,0.1044665500521659,293.2206726074219,297.1499938964844,293.1499938964844,0.1282817274332046,-2943.184814453125,304.1571960449219,0.8887197375297546,0.1964504420757293,0.1870424449443817,293.1965026855469,297.1499938964844,293.1499938964844,0.1039810851216316,-1836.5374755859373,304.15484619140625,0.8405430912971497,0.1658865064382553,0.1167349070310592,293.2012939453125,297.1499938964844,293.1499938964844,0.1227228567004203,-2840.727783203125,304.1554260253906,0.8780778646469116,0.1896832734346389,0.1805554926395416,293.3666076660156,297.1499938964844,293.1499938964844,0.0045342198573052,-1691.8887939453125,297.2930603027344,0.5601323843002319,0.050000000745058,0.2284974753856659,291.1688537597656,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3666076660156,291.1686096191406,1.0,0.2042858302593231,0.9914348721504213,0.9914348721504213,1.0,1.0,-0.9808330535888672,0.4212568998336792,0.559576153755188,0.1833509802818298,0.0,0.0,0.3658926486968994,26.55149269104004,25.0,-2.513946533203125,-7304.1142578125,97.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5519714355469,307.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.50390625,18000.0,0.0,0.0,0.1627320647239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275695264339447,0.2756998538970947,-4.596053713612491e-06,0.0,0.0001651523489272,0.0,0.0,12.246819496154783,0.0,0.0,0.0,0.3031644225120544,4.0,0.0,1.0
292260,293.19384765625,297.1499938964844,293.1499938964844,0.0640473663806915,-1630.256591796875,304.1542358398437,0.7444416284561157,0.1141720935702323,0.1036177277565002,293.2196350097656,297.1499938964844,293.1499938964844,0.1270083039999008,-2919.805419921875,304.15692138671875,0.8864943385124207,0.1948728114366531,0.1855421066284179,293.1960144042969,297.1499938964844,293.1499938964844,0.1031489446759224,-1824.736083984375,304.15460205078125,0.83901047706604,0.1648082435131073,0.1159752756357193,293.2007141113281,297.1499938964844,293.1499938964844,0.1217771098017692,-2823.20849609375,304.1552124023437,0.8764309287071228,0.1884985566139221,0.1794274002313614,293.3666381835937,297.1499938964844,293.1499938964844,0.0044741593301296,-1671.270751953125,297.21728515625,0.5602970123291016,0.050000000745058,0.2284924238920211,291.16748046875,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3666381835937,291.16729736328125,1.0,0.203566625714302,0.9913336634635924,0.9913336634635924,1.0,1.0,-0.9757418036460876,0.4187929928302765,0.5569487810134888,0.1826679408550262,0.0,0.0,0.3636583983898163,26.475391387939453,25.0,-1.9131015539169312,-7251.99853515625,96.6655044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,307.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.1613507270812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733318507671356,0.2733364403247833,-4.58872773378971e-06,0.0,0.0001637504756217,0.0,0.0,12.110798835754396,0.0,0.0,0.0,0.3026026785373688,4.0,0.0,1.0
292320,293.19384765625,297.1499938964844,293.1499938964844,0.0640473663806915,-1630.256591796875,304.1542358398437,0.7444416284561157,0.1141720935702323,0.1036177277565002,293.2196350097656,297.1499938964844,293.1499938964844,0.1270083039999008,-2919.805419921875,304.15692138671875,0.8864943385124207,0.1948728114366531,0.1855421066284179,293.1960144042969,297.1499938964844,293.1499938964844,0.1031489446759224,-1824.736083984375,304.15460205078125,0.83901047706604,0.1648082435131073,0.1159752756357193,293.2007141113281,297.1499938964844,293.1499938964844,0.1217771098017692,-2823.20849609375,304.1552124023437,0.8764309287071228,0.1884985566139221,0.1794274002313614,293.3666381835937,297.1499938964844,293.1499938964844,0.0044741593301296,-1671.270751953125,297.21728515625,0.5602970123291016,0.050000000745058,0.2284924238920211,291.16748046875,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3666381835937,291.16729736328125,1.0,0.203566625714302,0.9913336634635924,0.9913336634635924,1.0,1.0,-0.9757418036460876,0.4187929928302765,0.5569487810134888,0.1826679408550262,0.0,0.0,0.3636583983898163,26.475391387939453,25.0,-1.9131015539169312,-7251.99853515625,96.6655044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5330505371094,307.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.1613507270812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733318507671356,0.2733364403247833,-4.58872773378971e-06,0.0,0.0001637504756217,0.0,0.0,12.110798835754396,0.0,0.0,0.0,0.3026026785373688,4.0,0.0,1.0
292380,293.1928100585937,297.1499938964844,293.1499938964844,0.0633151307702064,-1617.499267578125,304.154052734375,0.7427224516868591,0.1132724285125732,0.1028013825416565,293.2185363769531,297.1499938964844,293.1499938964844,0.1257641911506652,-2896.90087890625,304.1566772460937,0.8842654228210449,0.1933313310146331,0.1840773224830627,293.1954345703125,297.1499938964844,293.1499938964844,0.102340780198574,-1813.247314453125,304.1544189453125,0.8374823927879333,0.1637616455554962,0.1152389124035835,293.2000732421875,297.1499938964844,293.1499938964844,0.1208548247814178,-2806.083251953125,304.1549987792969,0.8747788667678833,0.187344342470169,0.1783295273780822,293.3664245605469,297.1499938964844,293.1499938964844,0.0044148708693683,-1650.7889404296875,297.142333984375,0.5604236721992493,0.050000000745058,0.2284885644912719,291.16650390625,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.366455078125,291.1664123535156,1.0,0.202880322933197,0.9912323951721193,0.9912323951721193,1.0,1.0,-0.970797836780548,0.4163791239261627,0.5544187426567078,0.1820622533559799,0.0,0.0,0.3615255057811737,26.40841293334961,25.0,-1.3451828956604004,-7201.2421875,95.53507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.1600829660892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711066901683807,0.2711112797260284,-4.581954271998256e-06,0.0,0.0001624638534849,0.0,0.0,11.98363208770752,0.0,0.0,0.0,0.3020780682563782,4.0,0.0,1.0
292440,293.1928100585937,297.1499938964844,293.1499938964844,0.0633151307702064,-1617.499267578125,304.154052734375,0.7427224516868591,0.1132724285125732,0.1028013825416565,293.2185363769531,297.1499938964844,293.1499938964844,0.1257641911506652,-2896.90087890625,304.1566772460937,0.8842654228210449,0.1933313310146331,0.1840773224830627,293.1954345703125,297.1499938964844,293.1499938964844,0.102340780198574,-1813.247314453125,304.1544189453125,0.8374823927879333,0.1637616455554962,0.1152389124035835,293.2000732421875,297.1499938964844,293.1499938964844,0.1208548247814178,-2806.083251953125,304.1549987792969,0.8747788667678833,0.187344342470169,0.1783295273780822,293.3664245605469,297.1499938964844,293.1499938964844,0.0044148708693683,-1650.7889404296875,297.142333984375,0.5604236721992493,0.050000000745058,0.2284885644912719,291.16650390625,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.366455078125,291.1664123535156,1.0,0.202880322933197,0.9912323951721193,0.9912323951721193,1.0,1.0,-0.970797836780548,0.4163791239261627,0.5544187426567078,0.1820622533559799,0.0,0.0,0.3615255057811737,26.40841293334961,25.0,-1.3451828956604004,-7201.2421875,95.53507232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51104736328125,307.16290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.1600829660892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711066901683807,0.2711112797260284,-4.581954271998256e-06,0.0,0.0001624638534849,0.0,0.0,11.98363208770752,0.0,0.0,0.0,0.3020780682563782,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0629571601748466,-1611.27392578125,304.1539611816406,0.7418727874755859,0.1128340885043144,0.1024039387702941,293.2179870605469,297.1499938964844,293.1499938964844,0.1251520663499832,-2885.609619140625,304.1565856933594,0.8831498026847839,0.1925728321075439,0.1833568662405014,293.1950988769531,297.1499938964844,293.1499938964844,0.1019445732235908,-1807.6051025390625,304.1543273925781,0.8367192149162292,0.1632487922906875,0.114878311753273,293.1997375488281,297.1499938964844,293.1499938964844,0.120401494204998,-2797.651123046875,304.1549072265625,0.8739508986473083,0.1867774277925491,0.177790567278862,293.3662414550781,297.1499938964844,293.1499938964844,0.0043854787945747,-1640.5892333984375,297.1051330566406,0.560474157333374,0.050000000745058,0.2284870445728302,291.1661682128906,291.1499938964844,271.0847473144531,270.4755859375,283.8227844238281,293.36627197265625,291.16607666015625,1.0,0.2025482356548309,0.9911817908287048,0.9911817908287048,1.0,1.0,-0.9683746695518494,0.4151883125305176,0.5531863570213318,0.1817862093448639,0.0,0.0,0.3604833483695984,26.378005981445312,25.0,-1.08952796459198,-7176.283203125,94.98835754394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993896484375,307.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1796875,18000.0,0.0,0.0,0.1594900488853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27003014087677,0.2700347006320953,-4.57871919934405e-06,0.0,0.0001618621317902,0.0,0.0,11.92241096496582,0.0,0.0,0.0,0.3018256723880768,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0626042410731315,-1605.1439208984375,304.1539001464844,0.7410294413566589,0.1124028265476226,0.1020131334662437,293.2174072265625,297.1499938964844,293.1499938964844,0.1245462372899055,-2874.419677734375,304.156494140625,0.8820340633392334,0.1918219923973083,0.1826439052820205,293.1947631835937,297.1499938964844,293.1499938964844,0.1015532314777374,-1802.026123046875,304.1542663574219,0.835956871509552,0.1627423018217086,0.1145223900675773,293.19940185546875,297.1499938964844,293.1499938964844,0.1199530512094497,-2789.30126953125,304.15484619140625,0.8731222152709961,0.186216801404953,0.1772578209638595,293.3660583496094,297.1499938964844,293.1499938964844,0.0043562301434576,-1630.4100341796875,297.0680847167969,0.5605170130729675,0.050000000745058,0.2284857481718063,291.1658935546875,291.1499938964844,271.09356689453125,270.4804077148437,283.8299865722656,293.3660888671875,291.16583251953125,1.0,0.202222928404808,0.991141140460968,0.991141140460968,1.0,1.0,-0.9659817814826964,0.4140075445175171,0.5519742369651794,0.18152716755867,0.0,0.0,0.3594509661197662,26.34946250915528,25.0,-0.8563365340232849,-7151.57373046875,94.45306396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875183105469,307.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.1589229553937912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689703404903412,0.2689749002456665,-4.575559614750091e-06,0.0,0.0001612866035429,0.0,0.0,11.862335205078123,0.0,0.0,0.0,0.301578164100647,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619118735194206,-1593.139892578125,304.1537475585937,0.7393608093261719,0.1115594953298568,0.1012492477893829,293.21630859375,297.1499938964844,293.1499938964844,0.123351827263832,-2852.31787109375,304.15631103515625,0.8798041343688965,0.1903412640094757,0.1812382191419601,293.194091796875,297.1499938964844,293.1499938964844,0.1007836610078811,-1791.037841796875,304.15411376953125,0.8344351053237915,0.1617466211318969,0.1138229444622993,293.1986694335937,297.1499938964844,293.1499938964844,0.1190694943070411,-2772.823486328125,304.1546936035156,0.8714644312858582,0.1851127445697784,0.1762089729309082,293.3655700683594,297.1499938964844,293.1499938964844,0.0042981314472854,-1610.107421875,296.99444580078125,0.5605830550193787,0.050000000745058,0.2284837812185287,291.1655578613281,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656005859375,291.16552734375,1.0,0.2015904039144516,0.9910598397254944,0.9910598397254944,1.0,1.0,-0.961277186870575,0.4116719663143158,0.5496051907539368,0.1810557395219802,0.0,0.0,0.3573988676071167,26.297237396240234,25.0,-0.4451237320899963,-7102.814453125,93.41316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.599609375,18000.0,0.0,0.0,0.1578567922115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668822109699249,0.2668867707252502,-4.569403699861141e-06,0.0,0.0001602045813342,0.0,0.0,11.744503021240234,0.0,0.0,0.0,0.3010930120944977,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619118735194206,-1593.139892578125,304.1537475585937,0.7393608093261719,0.1115594953298568,0.1012492477893829,293.21630859375,297.1499938964844,293.1499938964844,0.123351827263832,-2852.31787109375,304.15631103515625,0.8798041343688965,0.1903412640094757,0.1812382191419601,293.194091796875,297.1499938964844,293.1499938964844,0.1007836610078811,-1791.037841796875,304.15411376953125,0.8344351053237915,0.1617466211318969,0.1138229444622993,293.1986694335937,297.1499938964844,293.1499938964844,0.1190694943070411,-2772.823486328125,304.1546936035156,0.8714644312858582,0.1851127445697784,0.1762089729309082,293.3655700683594,297.1499938964844,293.1499938964844,0.0042981314472854,-1610.107421875,296.99444580078125,0.5605830550193787,0.050000000745058,0.2284837812185287,291.1655578613281,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656005859375,291.16552734375,1.0,0.2015904039144516,0.9910598397254944,0.9910598397254944,1.0,1.0,-0.961277186870575,0.4116719663143158,0.5496051907539368,0.1810557395219802,0.0,0.0,0.3573988676071167,26.297237396240234,25.0,-0.4451237320899963,-7102.814453125,93.41316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4638977050781,307.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.599609375,18000.0,0.0,0.0,0.1578567922115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668822109699249,0.2668867707252502,-4.569403699861141e-06,0.0,0.0001602045813342,0.0,0.0,11.744503021240234,0.0,0.0,0.0,0.3010930120944977,4.0,0.0,1.0
292740,293.18963623046875,297.1499938964844,293.1499938964844,0.0612369701266288,-1581.4674072265625,304.15362548828125,0.7377170324325562,0.110740803182125,0.1005081608891487,293.2151794433594,297.1499938964844,293.1499938964844,0.1221799999475479,-2830.58154296875,304.1561584472656,0.877579927444458,0.1888877004384994,0.1798588037490844,293.1933898925781,297.1499938964844,293.1499938964844,0.1000310629606247,-1780.270263671875,304.15399169921875,0.8329191207885742,0.1607731431722641,0.1131394580006599,293.1979064941406,297.1499938964844,293.1499938964844,0.1182033568620681,-2756.63818359375,304.1545715332031,0.8698094487190247,0.1840309500694275,0.1751817166805267,293.364990234375,297.1499938964844,293.1499938964844,0.0042406227439641,-1589.9052734375,296.9213256835937,0.5606258511543274,0.050000000745058,0.2284825295209884,291.1654968261719,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,291.1654663085937,1.0,0.2009805887937545,0.990978479385376,0.990978479385376,1.0,1.0,-0.9566774368286132,0.4093706905841827,0.5473067760467529,0.1806422472000122,0.0,0.0,0.3553421795368194,26.250885009765625,25.0,-0.1083586737513542,-7054.87646484375,92.41190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,307.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4453125,18000.0,0.0,0.0,0.1568723022937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648129761219024,0.2648175656795501,-4.563391485135071e-06,0.0,0.0001592054468346,0.0,0.0,11.628429412841797,0.0,0.0,0.0,0.3006155490875244,4.0,0.0,1.0
292800,293.18963623046875,297.1499938964844,293.1499938964844,0.0612369701266288,-1581.4674072265625,304.15362548828125,0.7377170324325562,0.110740803182125,0.1005081608891487,293.2151794433594,297.1499938964844,293.1499938964844,0.1221799999475479,-2830.58154296875,304.1561584472656,0.877579927444458,0.1888877004384994,0.1798588037490844,293.1933898925781,297.1499938964844,293.1499938964844,0.1000310629606247,-1780.270263671875,304.15399169921875,0.8329191207885742,0.1607731431722641,0.1131394580006599,293.1979064941406,297.1499938964844,293.1499938964844,0.1182033568620681,-2756.63818359375,304.1545715332031,0.8698094487190247,0.1840309500694275,0.1751817166805267,293.364990234375,297.1499938964844,293.1499938964844,0.0042406227439641,-1589.9052734375,296.9213256835937,0.5606258511543274,0.050000000745058,0.2284825295209884,291.1654968261719,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,291.1654663085937,1.0,0.2009805887937545,0.990978479385376,0.990978479385376,1.0,1.0,-0.9566774368286132,0.4093706905841827,0.5473067760467529,0.1806422472000122,0.0,0.0,0.3553421795368194,26.250885009765625,25.0,-0.1083586737513542,-7054.87646484375,92.41190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44140625,307.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4453125,18000.0,0.0,0.0,0.1568723022937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648129761219024,0.2648175656795501,-4.563391485135071e-06,0.0,0.0001592054468346,0.0,0.0,11.628429412841797,0.0,0.0,0.0,0.3006155490875244,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0605785436928272,-1570.1077880859375,304.15350341796875,0.7360984683036804,0.1099451631307601,0.0997882932424545,293.2140808105469,297.1499938964844,293.1499938964844,0.1210298389196395,-2809.197509765625,304.1560363769531,0.8753652572631836,0.1874597668647766,0.1785041242837906,293.1926574707031,297.1499938964844,293.1499938964844,0.0992945879697799,-1769.7130126953125,304.1539001464844,0.8314108848571777,0.159820482134819,0.1124708577990531,293.1971740722656,297.1499938964844,293.1499938964844,0.1173539757728576,-2740.73583984375,304.15447998046875,0.8681609034538269,0.1829701960086822,0.1741747707128524,293.3643493652344,297.1499938964844,293.1499938964844,0.0041836248710751,-1569.7841796875,296.84869384765625,0.5606492757797241,0.050000000745058,0.2284818887710571,291.16558837890625,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.3644104003906,291.16558837890625,1.0,0.2003913223743438,0.9909066557884216,0.9909066557884216,1.0,1.0,-0.9521758556365968,0.4071025848388672,0.5450732707977295,0.1802804470062255,0.0,0.0,0.3532576262950897,26.20957374572754,25.0,0.1533666104078292,-7007.68994140625,91.4459457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,307.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.1559529900550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627371549606323,0.2627417147159576,-4.557437932817265e-06,0.0,0.0001582724653417,0.0,0.0,11.512646675109863,0.0,0.0,0.0,0.3001396954059601,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0605785436928272,-1570.1077880859375,304.15350341796875,0.7360984683036804,0.1099451631307601,0.0997882932424545,293.2140808105469,297.1499938964844,293.1499938964844,0.1210298389196395,-2809.197509765625,304.1560363769531,0.8753652572631836,0.1874597668647766,0.1785041242837906,293.1926574707031,297.1499938964844,293.1499938964844,0.0992945879697799,-1769.7130126953125,304.1539001464844,0.8314108848571777,0.159820482134819,0.1124708577990531,293.1971740722656,297.1499938964844,293.1499938964844,0.1173539757728576,-2740.73583984375,304.15447998046875,0.8681609034538269,0.1829701960086822,0.1741747707128524,293.3643493652344,297.1499938964844,293.1499938964844,0.0041836248710751,-1569.7841796875,296.84869384765625,0.5606492757797241,0.050000000745058,0.2284818887710571,291.16558837890625,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.3644104003906,291.16558837890625,1.0,0.2003913223743438,0.9909066557884216,0.9909066557884216,1.0,1.0,-0.9521758556365968,0.4071025848388672,0.5450732707977295,0.1802804470062255,0.0,0.0,0.3532576262950897,26.20957374572754,25.0,0.1533666104078292,-7007.68994140625,91.4459457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,307.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.1559529900550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627371549606323,0.2627417147159576,-4.557437932817265e-06,0.0,0.0001582724653417,0.0,0.0,11.512646675109863,0.0,0.0,0.0,0.3001396954059601,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0599348433315753,-1559.02978515625,304.1534118652344,0.7345038056373596,0.109170027077198,0.0990872457623481,293.2130126953125,297.1499938964844,293.1499938964844,0.1198995113372802,-2788.135009765625,304.1559143066406,0.8731629252433777,0.1860547959804535,0.1771715134382248,293.19195556640625,297.1499938964844,293.1499938964844,0.0985727086663246,-1759.34765625,304.15380859375,0.8299115300178528,0.1588864177465438,0.1118154972791671,293.1964111328125,297.1499938964844,293.1499938964844,0.1165200024843216,-2725.09375,304.15435791015625,0.8665216565132141,0.1819283366203308,0.1731860190629959,293.3636779785156,297.1499938964844,293.1499938964844,0.0041270973160862,-1549.737548828125,296.7764892578125,0.560657799243927,0.050000000745058,0.2284817099571228,291.16583251953125,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.3637390136719,291.1658630371094,1.0,0.1998196989297866,0.990834891796112,0.990834891796112,1.0,1.0,-0.947761595249176,0.4048646092414856,0.5428969860076904,0.1799624562263488,0.0,0.0,0.3511309027671814,26.172306060791016,25.0,0.3529404997825622,-6961.16650390625,90.51094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,307.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1550784707069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606390714645386,0.2606436312198639,-4.551487563730916e-06,0.0,0.00015738492948,0.0,0.0,11.396258354187012,0.0,0.0,0.0,0.2996617257595062,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0599348433315753,-1559.02978515625,304.1534118652344,0.7345038056373596,0.109170027077198,0.0990872457623481,293.2130126953125,297.1499938964844,293.1499938964844,0.1198995113372802,-2788.135009765625,304.1559143066406,0.8731629252433777,0.1860547959804535,0.1771715134382248,293.19195556640625,297.1499938964844,293.1499938964844,0.0985727086663246,-1759.34765625,304.15380859375,0.8299115300178528,0.1588864177465438,0.1118154972791671,293.1964111328125,297.1499938964844,293.1499938964844,0.1165200024843216,-2725.09375,304.15435791015625,0.8665216565132141,0.1819283366203308,0.1731860190629959,293.3636779785156,297.1499938964844,293.1499938964844,0.0041270973160862,-1549.737548828125,296.7764892578125,0.560657799243927,0.050000000745058,0.2284817099571228,291.16583251953125,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.3637390136719,291.1658630371094,1.0,0.1998196989297866,0.990834891796112,0.990834891796112,1.0,1.0,-0.947761595249176,0.4048646092414856,0.5428969860076904,0.1799624562263488,0.0,0.0,0.3511309027671814,26.172306060791016,25.0,0.3529404997825622,-6961.16650390625,90.51094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037475585937,307.0209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1550784707069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606390714645386,0.2606436312198639,-4.551487563730916e-06,0.0,0.00015738492948,0.0,0.0,11.396258354187012,0.0,0.0,0.0,0.2996617257595062,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.059618592262268,-1553.59716796875,304.15338134765625,0.7337157726287842,0.108790136873722,0.098743736743927,293.2124938964844,297.1499938964844,293.1499938964844,0.1193418651819229,-2777.7265625,304.1558532714844,0.872067391872406,0.1853609085083007,0.1765134632587433,293.19158935546875,297.1499938964844,293.1499938964844,0.0982173010706901,-1754.2386474609375,304.1537475585937,0.8291656970977783,0.1584263890981674,0.111492782831192,293.196044921875,297.1499938964844,293.1499938964844,0.1161089017987251,-2717.373291015625,304.1543273925781,0.8657064437866211,0.1814145445823669,0.1726984828710556,293.3633117675781,297.1499938964844,293.1499938964844,0.0040990286506712,-1539.7509765625,296.7405700683594,0.5606570243835449,0.050000000745058,0.2284817695617675,291.1659851074219,291.1499938964844,271.1719970703125,270.5214233398437,283.897216796875,293.3633728027344,291.166015625,1.0,0.1995402723550796,0.9907989501953124,0.9907989501953124,1.0,1.0,-0.945587158203125,0.4037576019763946,0.5418295860290527,0.1798180043697357,0.0,0.0,0.3500477075576782,26.155059814453125,25.0,0.4254052340984344,-6938.14453125,90.05467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.54296875,18000.0,0.0,0.0,0.1546535491943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595774233341217,0.2595819532871246,-4.548500783130294e-06,0.0,0.0001569536980241,0.0,0.0,11.337602615356444,0.0,0.0,0.0,0.2994209825992584,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0593058168888092,-1548.23095703125,304.1533203125,0.7329335808753967,0.1084149032831192,0.0984045416116714,293.2119445800781,297.1499938964844,293.1499938964844,0.118788942694664,-2767.3955078125,304.1557922363281,0.8709756731987,0.1846722513437271,0.1758604794740677,293.19122314453125,297.1499938964844,293.1499938964844,0.0978653654456138,-1749.1761474609375,304.1537170410156,0.828422486782074,0.1579706370830536,0.1111731380224227,293.1956481933594,297.1499938964844,293.1499938964844,0.1157015562057495,-2709.716796875,304.1542663574219,0.8648943901062012,0.1809051185846328,0.1722151637077331,293.36297607421875,297.1499938964844,293.1499938964844,0.00407106988132,-1529.7830810546875,296.7047119140625,0.5606533885002136,0.050000000745058,0.2284819185733795,291.1661682128906,291.1499938964844,271.1806030273437,270.5257568359375,283.90484619140625,293.3630065917969,291.16619873046875,1.0,0.1992646902799606,0.990770161151886,0.990770161151886,1.0,1.0,-0.943432867527008,0.4026583433151245,0.5407745242118835,0.1796819269657135,0.0,0.0,0.3489511609077453,26.138601303100582,25.0,0.4793913960456848,-6915.27294921875,89.60526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,306.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.60546875,18000.0,0.0,0.0,0.1542337536811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585068643093109,0.2585114240646362,-4.545502633845899e-06,0.0,0.00015652764705,0.0,0.0,11.278611183166504,0.0,0.0,0.0,0.2991789281368255,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0586905814707279,-1537.6951904296875,304.1532287597656,0.731386125087738,0.1076782494783401,0.0977387428283691,293.2109375,297.1499938964844,293.1499938964844,0.1176971569657325,-2746.9638671875,304.1556701660156,0.8688045144081116,0.183310404419899,0.1745693385601043,293.19049072265625,297.1499938964844,293.1499938964844,0.0971718207001686,-1739.1907958984375,304.15362548828125,0.8269436359405518,0.157071828842163,0.1105428338050842,293.1949157714844,297.1499938964844,293.1499938964844,0.1148980408906936,-2694.59619140625,304.1542053222656,0.8632802963256836,0.1798992305994033,0.1712609529495239,293.3622131347656,297.1499938964844,293.1499938964844,0.0040155025199055,-1509.9140625,296.6332397460937,0.5606383681297302,0.050000000745058,0.2284824699163437,291.16656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.1665954589844,1.0,0.1987245380878448,0.9907125234603882,0.9907125234603882,1.0,1.0,-0.9391831159591676,0.4004833400249481,0.538699746131897,0.1794308871030807,0.0,0.0,0.3467171192169189,26.10787582397461,25.0,0.5376336574554443,-6869.9775390625,88.7262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,306.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1534025073051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256338357925415,0.2563428878784179,-4.539467681752285e-06,0.0,0.0001556840434204,0.0,0.0,11.15958023071289,0.0,0.0,0.0,0.2986907064914703,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0586905814707279,-1537.6951904296875,304.1532287597656,0.731386125087738,0.1076782494783401,0.0977387428283691,293.2109375,297.1499938964844,293.1499938964844,0.1176971569657325,-2746.9638671875,304.1556701660156,0.8688045144081116,0.183310404419899,0.1745693385601043,293.19049072265625,297.1499938964844,293.1499938964844,0.0971718207001686,-1739.1907958984375,304.15362548828125,0.8269436359405518,0.157071828842163,0.1105428338050842,293.1949157714844,297.1499938964844,293.1499938964844,0.1148980408906936,-2694.59619140625,304.1542053222656,0.8632802963256836,0.1798992305994033,0.1712609529495239,293.3622131347656,297.1499938964844,293.1499938964844,0.0040155025199055,-1509.9140625,296.6332397460937,0.5606383681297302,0.050000000745058,0.2284824699163437,291.16656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3622741699219,291.1665954589844,1.0,0.1987245380878448,0.9907125234603882,0.9907125234603882,1.0,1.0,-0.9391831159591676,0.4004833400249481,0.538699746131897,0.1794308871030807,0.0,0.0,0.3467171192169189,26.10787582397461,25.0,0.5376336574554443,-6869.9775390625,88.7262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,306.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.734375,18000.0,0.0,0.0,0.1534025073051452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256338357925415,0.2563428878784179,-4.539467681752285e-06,0.0,0.0001556840434204,0.0,0.0,11.15958023071289,0.0,0.0,0.0,0.2986907064914703,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0580887086689472,-1527.4139404296875,304.1531677246094,0.729860246181488,0.1069591492414474,0.0970889925956726,293.2099304199219,297.1499938964844,293.1499938964844,0.1166235730051994,-2726.83203125,304.15557861328125,0.8666502833366394,0.1819681227207183,0.1732969880104065,293.1897888183594,297.1499938964844,293.1499938964844,0.0964917317032814,-1729.388671875,304.153564453125,0.8254749178886414,0.1561893075704574,0.1099240630865097,293.1941833496094,297.1499938964844,293.1499938964844,0.1141092255711555,-2679.72900390625,304.15411376953125,0.861680269241333,0.1789099723100662,0.1703226864337921,293.3614501953125,297.1499938964844,293.1499938964844,0.0039604012854397,-1490.1387939453125,296.5621337890625,0.5606139898300171,0.050000000745058,0.2284832894802093,291.1669311523437,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.36151123046875,291.1669921875,1.0,0.1981981098651886,0.9906549453735352,0.9906549453735352,1.0,1.0,-0.9350085258483888,0.3983404040336609,0.5366681218147278,0.1792015135288238,0.0,0.0,0.3444314897060394,26.079710006713867,25.0,0.5339592099189758,-6825.2666015625,87.87198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1525720357894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541358768939972,0.2541404366493225,-4.533385890681529e-06,0.0,0.0001548412255942,0.0,0.0,11.03930950164795,0.0,0.0,0.0,0.2981976866722107,4.0,0.0,1.0
