time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0580887086689472,-1527.4139404296875,304.1531677246094,0.729860246181488,0.1069591492414474,0.0970889925956726,293.2099304199219,297.1499938964844,293.1499938964844,0.1166235730051994,-2726.83203125,304.15557861328125,0.8666502833366394,0.1819681227207183,0.1732969880104065,293.1897888183594,297.1499938964844,293.1499938964844,0.0964917317032814,-1729.388671875,304.153564453125,0.8254749178886414,0.1561893075704574,0.1099240630865097,293.1941833496094,297.1499938964844,293.1499938964844,0.1141092255711555,-2679.72900390625,304.15411376953125,0.861680269241333,0.1789099723100662,0.1703226864337921,293.3614501953125,297.1499938964844,293.1499938964844,0.0039604012854397,-1490.1387939453125,296.5621337890625,0.5606139898300171,0.050000000745058,0.2284832894802093,291.1669311523437,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.36151123046875,291.1669921875,1.0,0.1981981098651886,0.9906549453735352,0.9906549453735352,1.0,1.0,-0.9350085258483888,0.3983404040336609,0.5366681218147278,0.1792015135288238,0.0,0.0,0.3444314897060394,26.079710006713867,25.0,0.5339592099189758,-6825.2666015625,87.87198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,306.9541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1525720357894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541358768939972,0.2541404366493225,-4.533385890681529e-06,0.0,0.0001548412255942,0.0,0.0,11.03930950164795,0.0,0.0,0.0,0.2981976866722107,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0574996061623096,-1517.3756103515625,304.1531066894531,0.7283536791801453,0.1062564775347709,0.0964542850852012,293.208984375,297.1499938964844,293.1499938964844,0.1155674159526825,-2706.987548828125,304.1554870605469,0.8645127415657043,0.1806440204381942,0.1720421463251114,293.1890869140625,297.1499938964844,293.1499938964844,0.0958246067166328,-1719.7652587890625,304.1534729003906,0.824015200138092,0.1553221344947815,0.1093161925673484,293.1934814453125,297.1499938964844,293.1499938964844,0.1133346855640411,-2665.109375,304.1540222167969,0.860094428062439,0.1779363751411438,0.1693994551897049,293.36065673828125,297.1499938964844,293.1499938964844,0.0039057529065757,-1470.4591064453125,296.4913330078125,0.5605812668800354,0.050000000745058,0.2284843921661377,291.16729736328125,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.16729736328125,1.0,0.1976842284202575,0.9906088709831238,0.9906088709831238,1.0,1.0,-0.9309044480323792,0.3962304294109344,0.5346739888191223,0.1789858192205429,0.0,0.0,0.3421030640602112,26.05375099182129,25.0,0.4734129309654236,-6781.140625,87.04071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,306.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.1517322957515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519074976444244,0.251911997795105,-4.527274541032966e-06,0.0,0.0001539889926789,0.0,0.0,10.918237686157228,0.0,0.0,0.0,0.2977016270160675,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0574996061623096,-1517.3756103515625,304.1531066894531,0.7283536791801453,0.1062564775347709,0.0964542850852012,293.208984375,297.1499938964844,293.1499938964844,0.1155674159526825,-2706.987548828125,304.1554870605469,0.8645127415657043,0.1806440204381942,0.1720421463251114,293.1890869140625,297.1499938964844,293.1499938964844,0.0958246067166328,-1719.7652587890625,304.1534729003906,0.824015200138092,0.1553221344947815,0.1093161925673484,293.1934814453125,297.1499938964844,293.1499938964844,0.1133346855640411,-2665.109375,304.1540222167969,0.860094428062439,0.1779363751411438,0.1693994551897049,293.36065673828125,297.1499938964844,293.1499938964844,0.0039057529065757,-1470.4591064453125,296.4913330078125,0.5605812668800354,0.050000000745058,0.2284843921661377,291.16729736328125,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607177734375,291.16729736328125,1.0,0.1976842284202575,0.9906088709831238,0.9906088709831238,1.0,1.0,-0.9309044480323792,0.3962304294109344,0.5346739888191223,0.1789858192205429,0.0,0.0,0.3421030640602112,26.05375099182129,25.0,0.4734129309654236,-6781.140625,87.04071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,306.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.912109375,18000.0,0.0,0.0,0.1517322957515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519074976444244,0.251911997795105,-4.527274541032966e-06,0.0,0.0001539889926789,0.0,0.0,10.918237686157228,0.0,0.0,0.0,0.2977016270160675,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.0569234788417816,-1507.5826416015625,304.15301513671875,0.7268648147583008,0.1055699586868286,0.0958344787359237,293.20806884765625,297.1499938964844,293.1499938964844,0.1145286560058593,-2687.431640625,304.1553955078125,0.8623913526535034,0.1793374866247177,0.170804426074028,293.1884155273437,297.1499938964844,293.1499938964844,0.0951707512140274,-1710.3267822265625,304.1534118652344,0.8225635886192322,0.1544703990221023,0.1087193116545677,293.1927795410156,297.1499938964844,293.1499938964844,0.1125748381018638,-2650.746826171875,304.1539611816406,0.8585227131843567,0.176978513598442,0.168491393327713,293.35986328125,297.1499938964844,293.1499938964844,0.0038515673950314,-1450.8841552734375,296.4208068847656,0.5605397820472717,0.050000000745058,0.2284857630729675,291.16754150390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,291.1675720214844,1.0,0.1971827298402786,0.9905628561973572,0.9905628561973572,1.0,1.0,-0.9268704652786256,0.3941559493541717,0.5327145457267761,0.1787760257720947,0.0,0.0,0.339742362499237,26.029918670654297,25.0,0.3675329387187958,-6737.64599609375,86.23185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,306.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.919921875,18000.0,0.0,0.0,0.1508751511573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496630847454071,0.24966761469841,-4.521160008152947e-06,0.0,0.0001531191082904,0.0,0.0,10.796913146972656,0.0,0.0,0.0,0.2972047328948974,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569234788417816,-1507.5826416015625,304.15301513671875,0.7268648147583008,0.1055699586868286,0.0958344787359237,293.20806884765625,297.1499938964844,293.1499938964844,0.1145286560058593,-2687.431640625,304.1553955078125,0.8623913526535034,0.1793374866247177,0.170804426074028,293.1884155273437,297.1499938964844,293.1499938964844,0.0951707512140274,-1710.3267822265625,304.1534118652344,0.8225635886192322,0.1544703990221023,0.1087193116545677,293.1927795410156,297.1499938964844,293.1499938964844,0.1125748381018638,-2650.746826171875,304.1539611816406,0.8585227131843567,0.176978513598442,0.168491393327713,293.35986328125,297.1499938964844,293.1499938964844,0.0038515673950314,-1450.8841552734375,296.4208068847656,0.5605397820472717,0.050000000745058,0.2284857630729675,291.16754150390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,291.1675720214844,1.0,0.1971827298402786,0.9905628561973572,0.9905628561973572,1.0,1.0,-0.9268704652786256,0.3941559493541717,0.5327145457267761,0.1787760257720947,0.0,0.0,0.339742362499237,26.029918670654297,25.0,0.3675329387187958,-6737.64599609375,86.23185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,306.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.919921875,18000.0,0.0,0.0,0.1508751511573791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496630847454071,0.24966761469841,-4.521160008152947e-06,0.0,0.0001531191082904,0.0,0.0,10.796913146972656,0.0,0.0,0.0,0.2972047328948974,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.056639689952135,-1502.767578125,304.1529846191406,0.7261252403259277,0.1052320078015327,0.0955294743180275,293.2076110839844,297.1499938964844,293.1499938964844,0.114015057682991,-2677.748779296875,304.15533447265625,0.8613354563713074,0.1786898672580719,0.1701910495758056,293.1880798339844,297.1499938964844,293.1499938964844,0.0948483422398567,-1705.670654296875,304.15338134765625,0.8218396902084351,0.1540497392416,0.1084245592355728,293.1924133300781,297.1499938964844,293.1499938964844,0.112199954688549,-2643.653564453125,304.1539306640625,0.8577413558959961,0.1765048801898956,0.1680424511432647,293.35943603515625,297.1499938964844,293.1499938964844,0.003824635175988,-1441.1326904296875,296.3856506347656,0.5605157613754272,0.050000000745058,0.2284865379333496,291.1676330566406,291.1499938964844,271.25640869140625,270.56365966796875,283.97344970703125,293.3594970703125,291.16766357421875,1.0,0.196936085820198,0.990539848804474,0.990539848804474,1.0,1.0,-0.9248767495155334,0.3931315541267395,0.531745195388794,0.1786703616380691,0.0,0.0,0.338555246591568,26.018701553344727,25.0,0.3037843108177185,-6716.1337890625,85.8349838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,306.90972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.896484375,18000.0,0.0,0.0,0.1504390090703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485400736331939,0.2485445886850357,-4.518114110396709e-06,0.0,0.0001526764826849,0.0,0.0,10.736434936523438,0.0,0.0,0.0,0.2969570457935333,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563584603369236,-1498.0015869140625,304.1529541015625,0.7253878712654114,0.1048971712589263,0.095227375626564,293.2071838378906,297.1499938964844,293.1499938964844,0.1135048866271972,-2668.121337890625,304.1553039550781,0.8602820634841919,0.1780454367399215,0.1695808619260788,293.1877746582031,297.1499938964844,293.1499938964844,0.0945286974310875,-1701.053466796875,304.1533508300781,0.8211163878440857,0.153632178902626,0.1081320568919181,293.19207763671875,297.1499938964844,293.1499938964844,0.1118281632661819,-2636.6142578125,304.15386962890625,0.8569625020027161,0.1760343760251999,0.1675965785980224,293.3590393066406,297.1499938964844,293.1499938964844,0.0037978151813149,-1431.4078369140625,296.3505249023437,0.5604896545410156,0.050000000745058,0.2284873872995376,291.167724609375,291.1499938964844,271.2646484375,270.5677795410156,283.9808654785156,293.3591003417969,291.167724609375,1.0,0.1966919302940368,0.9905259609222412,0.9905259609222412,1.0,1.0,-0.9228966236114502,0.392115443944931,0.5307811498641968,0.1785629689693451,0.0,0.0,0.3373662829399109,26.00791549682617,25.0,0.2338634729385376,-6694.775390625,85.44270324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,306.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1499978601932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247418999671936,0.2474235147237777,-4.515080945566297e-06,0.0,0.000152228763909,0.0,0.0,10.676206588745115,0.0,0.0,0.0,0.2967105209827423,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558036640286445,-1488.618408203125,304.15289306640625,0.7240355610847473,0.1042367294430732,0.0946307629346847,293.2040405273437,297.1499938964844,293.1499938964844,0.1127073988318443,-2653.12548828125,304.15484619140625,0.8587725162506104,0.1772299259901046,0.1686332076787948,293.1871337890625,297.1499938964844,293.1499938964844,0.093898244202137,-1691.9456787109375,304.1532897949219,0.8198054432868958,0.1528064310550689,0.1075529903173446,293.1914367675781,297.1499938964844,293.1499938964844,0.1110945641994476,-2622.71337890625,304.15380859375,0.8555580973625183,0.1751026362180709,0.1667128950357437,293.358154296875,297.1499938964844,293.1499938964844,0.0037445146590471,-1412.049560546875,296.280517578125,0.560549795627594,0.050000000745058,0.228485569357872,291.1676330566406,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3582458496094,291.16754150390625,1.0,0.1962174028158188,0.990498185157776,0.990498185157776,1.0,1.0,-0.919285237789154,0.3902518451213836,0.529033362865448,0.1783937662839889,0.0,0.0,0.3350138664245605,25.9708309173584,25.0,-0.3312126696109772,-6653.60986328125,84.7033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1491017043590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451991438865661,0.2452036589384079,-4.509082373260753e-06,0.0,0.0001513192837592,0.0,0.0,10.557348251342772,0.0,0.0,0.0,0.2962241470813751,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558036640286445,-1488.618408203125,304.15289306640625,0.7240355610847473,0.1042367294430732,0.0946307629346847,293.2040405273437,297.1499938964844,293.1499938964844,0.1127073988318443,-2653.12548828125,304.15484619140625,0.8587725162506104,0.1772299259901046,0.1686332076787948,293.1871337890625,297.1499938964844,293.1499938964844,0.093898244202137,-1691.9456787109375,304.1532897949219,0.8198054432868958,0.1528064310550689,0.1075529903173446,293.1914367675781,297.1499938964844,293.1499938964844,0.1110945641994476,-2622.71337890625,304.15380859375,0.8555580973625183,0.1751026362180709,0.1667128950357437,293.358154296875,297.1499938964844,293.1499938964844,0.0037445146590471,-1412.049560546875,296.280517578125,0.560549795627594,0.050000000745058,0.228485569357872,291.1676330566406,291.1499938964844,271.2810363769531,270.5760192871094,283.9952697753906,293.3582458496094,291.16754150390625,1.0,0.1962174028158188,0.990498185157776,0.990498185157776,1.0,1.0,-0.919285237789154,0.3902518451213836,0.529033362865448,0.1783937662839889,0.0,0.0,0.3350138664245605,25.9708309173584,25.0,-0.3312126696109772,-6653.60986328125,84.7033920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3698425292969,306.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1491017043590545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451991438865661,0.2452036589384079,-4.509082373260753e-06,0.0,0.0001513192837592,0.0,0.0,10.557348251342772,0.0,0.0,0.0,0.2962241470813751,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552656427025795,-1479.5557861328125,304.15283203125,0.7229405045509338,0.1035914793610572,0.0940453112125396,293.1982727050781,297.1499938964844,293.1499938964844,0.1124438717961311,-2648.351318359375,304.1536560058594,0.8586391806602478,0.1770263165235519,0.1683275997638702,293.1864624023437,297.1499938964844,293.1499938964844,0.0932880416512489,-1683.142822265625,304.1531982421875,0.8187826871871948,0.1519963443279266,0.106982834637165,293.1907653808594,297.1499938964844,293.1499938964844,0.1103833019733429,-2609.239990234375,304.1537170410156,0.8544695377349854,0.1741849780082702,0.1658401787281036,293.357177734375,297.1499938964844,293.1499938964844,0.0036920194979757,-1392.992919921875,296.2104187011719,0.5608512759208679,0.050000000745058,0.2284762114286422,291.16632080078125,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.35723876953125,291.1660461425781,1.0,0.1957773864269256,0.9904704689979552,0.9904704689979552,1.0,1.0,-0.9164726734161376,0.388767659664154,0.5277050137519836,0.178344264626503,0.0,0.0,0.3329091966152191,25.90125274658203,25.0,-1.970784902572632,-6617.08740234375,84.06729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48828125,18000.0,0.0,0.0,0.1481986492872238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431545406579971,0.2431590557098388,-4.503398031374672e-06,0.0,0.0001504027895862,0.0,0.0,10.447967529296877,0.0,0.0,0.0,0.295775830745697,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552656427025795,-1479.5557861328125,304.15283203125,0.7229405045509338,0.1035914793610572,0.0940453112125396,293.1982727050781,297.1499938964844,293.1499938964844,0.1124438717961311,-2648.351318359375,304.1536560058594,0.8586391806602478,0.1770263165235519,0.1683275997638702,293.1864624023437,297.1499938964844,293.1499938964844,0.0932880416512489,-1683.142822265625,304.1531982421875,0.8187826871871948,0.1519963443279266,0.106982834637165,293.1907653808594,297.1499938964844,293.1499938964844,0.1103833019733429,-2609.239990234375,304.1537170410156,0.8544695377349854,0.1741849780082702,0.1658401787281036,293.357177734375,297.1499938964844,293.1499938964844,0.0036920194979757,-1392.992919921875,296.2104187011719,0.5608512759208679,0.050000000745058,0.2284762114286422,291.16632080078125,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.35723876953125,291.1660461425781,1.0,0.1957773864269256,0.9904704689979552,0.9904704689979552,1.0,1.0,-0.9164726734161376,0.388767659664154,0.5277050137519836,0.178344264626503,0.0,0.0,0.3329091966152191,25.90125274658203,25.0,-1.970784902572632,-6617.08740234375,84.06729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.48828125,18000.0,0.0,0.0,0.1481986492872238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431545406579971,0.2431590557098388,-4.503398031374672e-06,0.0,0.0001504027895862,0.0,0.0,10.447967529296877,0.0,0.0,0.0,0.295775830745697,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547459125518798,-1470.8302001953125,304.1527404785156,0.7219135761260986,0.1029647439718246,0.0934759601950645,293.1922607421875,297.1499938964844,293.1499938964844,0.1124138608574867,-2648.00146484375,304.1524963378906,0.8590099215507507,0.1770236492156982,0.1682927459478378,293.1858215332031,297.1499938964844,293.1499938964844,0.0926983207464218,-1674.642333984375,304.1531066894531,0.8178287744522095,0.1512058824300766,0.1064258515834808,293.19012451171875,297.1499938964844,293.1499938964844,0.1096929609775543,-2596.158935546875,304.15362548828125,0.8534529805183411,0.1732843518257141,0.1649829596281051,293.35601806640625,297.1499938964844,293.1499938964844,0.0036403033882379,-1374.204345703125,296.1405639648437,0.56119304895401,0.050000000745058,0.2284656316041946,291.1641845703125,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3561096191406,291.16387939453125,1.0,0.1953740417957306,0.9904377460479736,0.9904377460479736,1.0,1.0,-0.9140375256538392,0.3874709010124206,0.5265666246414185,0.1783304810523986,0.0,0.0,0.3311661183834076,25.82834243774414,25.0,-2.731619119644165,-6585.6318359375,83.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,306.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1473128348588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414558827877044,0.241460382938385,-4.4985231397731695e-06,0.0,0.0001495038013672,0.0,0.0,10.35708999633789,0.0,0.0,0.0,0.2954011857509613,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547459125518798,-1470.8302001953125,304.1527404785156,0.7219135761260986,0.1029647439718246,0.0934759601950645,293.1922607421875,297.1499938964844,293.1499938964844,0.1124138608574867,-2648.00146484375,304.1524963378906,0.8590099215507507,0.1770236492156982,0.1682927459478378,293.1858215332031,297.1499938964844,293.1499938964844,0.0926983207464218,-1674.642333984375,304.1531066894531,0.8178287744522095,0.1512058824300766,0.1064258515834808,293.19012451171875,297.1499938964844,293.1499938964844,0.1096929609775543,-2596.158935546875,304.15362548828125,0.8534529805183411,0.1732843518257141,0.1649829596281051,293.35601806640625,297.1499938964844,293.1499938964844,0.0036403033882379,-1374.204345703125,296.1405639648437,0.56119304895401,0.050000000745058,0.2284656316041946,291.1641845703125,291.1499938964844,271.3133544921875,270.592529296875,284.0211181640625,293.3561096191406,291.16387939453125,1.0,0.1953740417957306,0.9904377460479736,0.9904377460479736,1.0,1.0,-0.9140375256538392,0.3874709010124206,0.5265666246414185,0.1783304810523986,0.0,0.0,0.3311661183834076,25.82834243774414,25.0,-2.731619119644165,-6585.6318359375,83.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,306.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1473128348588943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414558827877044,0.241460382938385,-4.4985231397731695e-06,0.0,0.0001495038013672,0.0,0.0,10.35708999633789,0.0,0.0,0.0,0.2954011857509613,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542377792298793,-1462.312255859375,304.1526794433594,0.7208633422851562,0.1023544371128082,0.0929223448038101,293.1867980957031,297.1499938964844,293.1499938964844,0.1124433875083923,-2648.7275390625,304.1516418457031,0.8594338893890381,0.1770683228969574,0.1683268696069717,293.1851501464844,297.1499938964844,293.1499938964844,0.0921204313635826,-1666.305908203125,304.1530456542969,0.816840410232544,0.1504334360361099,0.1058821305632591,293.1894836425781,297.1499938964844,293.1499938964844,0.1090133860707283,-2583.25732421875,304.153564453125,0.8523975014686584,0.1723996251821518,0.1641415059566497,293.3547668457031,297.1499938964844,293.1499938964844,0.0035891919396817,-1355.5673828125,296.071533203125,0.5614848136901855,0.050000000745058,0.2284566164016723,291.1623229980469,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.162109375,1.0,0.1950020492076873,0.990405023097992,0.990405023097992,1.0,1.0,-0.911740779876709,0.3862542510032654,0.5254865288734436,0.1783013194799423,0.0,0.0,0.3296544551849365,25.76451110839844,25.0,-2.4962706565856934,-6557.1494140625,82.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,306.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1464688330888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400133907794952,0.2400178909301757,-4.49445042249863e-06,0.0,0.000148647246533,0.0,0.0,10.280299186706545,0.0,0.0,0.0,0.2950847148895263,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542377792298793,-1462.312255859375,304.1526794433594,0.7208633422851562,0.1023544371128082,0.0929223448038101,293.1867980957031,297.1499938964844,293.1499938964844,0.1124433875083923,-2648.7275390625,304.1516418457031,0.8594338893890381,0.1770683228969574,0.1683268696069717,293.1851501464844,297.1499938964844,293.1499938964844,0.0921204313635826,-1666.305908203125,304.1530456542969,0.816840410232544,0.1504334360361099,0.1058821305632591,293.1894836425781,297.1499938964844,293.1499938964844,0.1090133860707283,-2583.25732421875,304.153564453125,0.8523975014686584,0.1723996251821518,0.1641415059566497,293.3547668457031,297.1499938964844,293.1499938964844,0.0035891919396817,-1355.5673828125,296.071533203125,0.5614848136901855,0.050000000745058,0.2284566164016723,291.1623229980469,291.1499938964844,271.32928466796875,270.600830078125,284.03302001953125,293.3548583984375,291.162109375,1.0,0.1950020492076873,0.990405023097992,0.990405023097992,1.0,1.0,-0.911740779876709,0.3862542510032654,0.5254865288734436,0.1783013194799423,0.0,0.0,0.3296544551849365,25.76451110839844,25.0,-2.4962706565856934,-6557.1494140625,82.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,306.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1464688330888748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400133907794952,0.2400178909301757,-4.49445042249863e-06,0.0,0.000148647246533,0.0,0.0,10.280299186706545,0.0,0.0,0.0,0.2950847148895263,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539871416985988,-1458.1146240234375,304.15264892578125,0.7203198671340942,0.1020545437932014,0.0926507264375686,293.184326171875,297.1499938964844,293.1499938964844,0.1124620661139488,-2649.14453125,304.1513061523437,0.8596198558807373,0.1770907640457153,0.1683482080698013,293.184814453125,297.1499938964844,293.1499938964844,0.0918349847197532,-1662.185546875,304.15301513671875,0.8163231015205383,0.1500531435012817,0.1056147590279579,293.18914794921875,297.1499938964844,293.1499938964844,0.1086767837405204,-2576.857177734375,304.1535339355469,0.8518451452255249,0.1719626039266586,0.1637262403964996,293.3541259765625,297.1499938964844,293.1499938964844,0.0035638585686683,-1346.302978515625,296.0373229980469,0.5616042017936707,0.050000000745058,0.2284529507160186,291.1615905761719,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.3542175292969,291.161376953125,1.0,0.1948263496160507,0.9903886914253236,0.9903886914253236,1.0,1.0,-0.9106167554855348,0.3856641054153442,0.5249526500701904,0.1782738417387008,0.0,0.0,0.3289622366428375,25.73693084716797,25.0,-2.235825777053833,-6543.57568359375,82.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,306.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1460683941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393601685762405,0.239364668726921,-4.492638709052699e-06,0.0,0.0001482408551964,0.0,0.0,10.245667457580566,0.0,0.0,0.0,0.2949422597885132,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537382699549198,-1453.948974609375,304.1526184082031,0.7197620272636414,0.1017574444413185,0.0923819467425346,293.1820373535156,297.1499938964844,293.1499938964844,0.1124780848622322,-2649.499267578125,304.1510314941406,0.859777569770813,0.1771078109741211,0.1683662384748459,293.1845092773437,297.1499938964844,293.1499938964844,0.0915514156222343,-1658.09033203125,304.1529846191406,0.8157885670661926,0.1496760696172714,0.1053498983383178,293.1888427734375,297.1499938964844,293.1499938964844,0.1083419397473335,-2570.48388671875,304.15350341796875,0.8512752056121826,0.1715285778045654,0.1633141040802002,293.3534851074219,297.1499938964844,293.1499938964844,0.0035386309027671,-1337.060302734375,296.0032958984375,0.5617054104804993,0.050000000745058,0.2284498363733291,291.16094970703125,291.1499938964844,271.34503173828125,270.60919189453125,284.0443420410156,293.3536071777344,291.1607666015625,1.0,0.1946563720703125,0.9903736114501952,0.9903736114501952,1.0,1.0,-0.9094995260238647,0.3850822150707245,0.5244173407554626,0.1782349646091461,0.0,0.0,0.328301191329956,25.71218490600586,25.0,-1.9491437673568728,-6530.2998046875,82.47807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,306.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.57421875,18000.0,0.0,0.0,0.1456838697195053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387408465147018,0.2387453317642212,-4.490937499213032e-06,0.0,0.0001478506164858,0.0,0.0,10.212908744812012,0.0,0.0,0.0,0.2948076725006103,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532447025179863,-1445.6951904296875,304.1525573730469,0.718600332736969,0.1011701598763465,0.0918513461947441,293.17803955078125,297.1499938964844,293.1499938964844,0.1124923676252365,-2649.843017578125,304.15069580078125,0.8599902987480164,0.1771139502525329,0.1683807075023651,293.1838684082031,297.1499938964844,293.1499938964844,0.090988852083683,-1649.96142578125,304.1529235839844,0.8146660327911377,0.148930013179779,0.104826420545578,293.188232421875,297.1499938964844,293.1499938964844,0.1076767817139625,-2557.8056640625,304.1534423828125,0.8500824570655823,0.1706681251525879,0.1624977439641952,293.35223388671875,297.1499938964844,293.1499938964844,0.0034884063061326,-1318.61181640625,295.93572998046875,0.5618550777435303,0.050000000745058,0.2284452617168426,291.15997314453125,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.3523254394531,291.15985107421875,1.0,0.194330558180809,0.990343451499939,0.990343451499939,1.0,1.0,-0.9072665572166444,0.3839352130889892,0.523331344127655,0.178117349743843,0.0,0.0,0.3270473778247833,25.67067146301269,25.0,-1.3957514762878418,-6504.3583984375,82.00267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,306.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1449633836746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375776618719101,0.2375821471214294,-4.487787009566091e-06,0.0,0.0001471194118494,0.0,0.0,10.151583671569824,0.0,0.0,0.0,0.2945560812950134,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532447025179863,-1445.6951904296875,304.1525573730469,0.718600332736969,0.1011701598763465,0.0918513461947441,293.17803955078125,297.1499938964844,293.1499938964844,0.1124923676252365,-2649.843017578125,304.15069580078125,0.8599902987480164,0.1771139502525329,0.1683807075023651,293.1838684082031,297.1499938964844,293.1499938964844,0.090988852083683,-1649.96142578125,304.1529235839844,0.8146660327911377,0.148930013179779,0.104826420545578,293.188232421875,297.1499938964844,293.1499938964844,0.1076767817139625,-2557.8056640625,304.1534423828125,0.8500824570655823,0.1706681251525879,0.1624977439641952,293.35223388671875,297.1499938964844,293.1499938964844,0.0034884063061326,-1318.61181640625,295.93572998046875,0.5618550777435303,0.050000000745058,0.2284452617168426,291.15997314453125,291.1499938964844,271.360595703125,270.6176147460937,284.0550842285156,293.3523254394531,291.15985107421875,1.0,0.194330558180809,0.990343451499939,0.990343451499939,1.0,1.0,-0.9072665572166444,0.3839352130889892,0.523331344127655,0.178117349743843,0.0,0.0,0.3270473778247833,25.67067146301269,25.0,-1.3957514762878418,-6504.3583984375,82.00267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,306.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.984375,18000.0,0.0,0.0,0.1449633836746215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375776618719101,0.2375821471214294,-4.487787009566091e-06,0.0,0.0001471194118494,0.0,0.0,10.151583671569824,0.0,0.0,0.0,0.2945560812950134,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527554377913475,-1437.5238037109375,304.15252685546875,0.7173728942871094,0.1005900800228118,0.0913281515240669,293.1747741699219,297.1499938964844,293.1499938964844,0.1124685853719711,-2649.43310546875,304.1505126953125,0.8600386381149292,0.1770643889904022,0.1683489680290222,293.18328857421875,297.1499938964844,293.1499938964844,0.0904312878847122,-1641.9005126953125,304.15289306640625,0.8134691119194031,0.1481925845146179,0.1043097153306007,293.1876525878906,297.1499938964844,293.1499938964844,0.1070169359445571,-2545.20556640625,304.15338134765625,0.8488191366195679,0.1698160469532013,0.1616901904344558,293.3509826660156,297.1499938964844,293.1499938964844,0.0034385540056973,-1300.2430419921875,295.8686828613281,0.5619359016418457,0.050000000745058,0.2284428030252456,291.1593017578125,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.1592102050781,1.0,0.1940193921327591,0.9903132915496826,0.9903132915496826,1.0,1.0,-0.9050083160400392,0.382800430059433,0.5222078561782837,0.1779358237981796,0.0,0.0,0.3258561193943023,25.63910675048828,25.0,-0.9334522485733032,-6478.95263671875,81.53983306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,306.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.1443065255880355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364850640296936,0.2364895492792129,-4.484876171773067e-06,0.0,0.0001464527740608,0.0,0.0,10.094207763671877,0.0,0.0,0.0,0.2943211495876312,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527554377913475,-1437.5238037109375,304.15252685546875,0.7173728942871094,0.1005900800228118,0.0913281515240669,293.1747741699219,297.1499938964844,293.1499938964844,0.1124685853719711,-2649.43310546875,304.1505126953125,0.8600386381149292,0.1770643889904022,0.1683489680290222,293.18328857421875,297.1499938964844,293.1499938964844,0.0904312878847122,-1641.9005126953125,304.15289306640625,0.8134691119194031,0.1481925845146179,0.1043097153306007,293.1876525878906,297.1499938964844,293.1499938964844,0.1070169359445571,-2545.20556640625,304.15338134765625,0.8488191366195679,0.1698160469532013,0.1616901904344558,293.3509826660156,297.1499938964844,293.1499938964844,0.0034385540056973,-1300.2430419921875,295.8686828613281,0.5619359016418457,0.050000000745058,0.2284428030252456,291.1593017578125,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.35107421875,291.1592102050781,1.0,0.1940193921327591,0.9903132915496826,0.9903132915496826,1.0,1.0,-0.9050083160400392,0.382800430059433,0.5222078561782837,0.1779358237981796,0.0,0.0,0.3258561193943023,25.63910675048828,25.0,-0.9334522485733032,-6478.95263671875,81.53983306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,306.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.591796875,18000.0,0.0,0.0,0.1443065255880355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364850640296936,0.2364895492792129,-4.484876171773067e-06,0.0,0.0001464527740608,0.0,0.0,10.094207763671877,0.0,0.0,0.0,0.2943211495876312,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522693544626235,-1429.4161376953125,304.1524963378906,0.7160724401473999,0.1000155210494995,0.0908107757568359,293.1723327636719,297.1499938964844,293.1499938964844,0.1123877763748169,-2647.91455078125,304.1504821777344,0.8598825335502625,0.1769358813762664,0.1682481169700622,293.1827392578125,297.1499938964844,293.1499938964844,0.0898777097463607,-1633.8936767578125,304.15283203125,0.812191367149353,0.1474619656801223,0.1037984639406204,293.1871337890625,297.1499938964844,293.1499938964844,0.1063616871833801,-2532.671630859375,304.1533508300781,0.8474826216697693,0.1689707785844802,0.1608899533748626,293.34979248046875,297.1499938964844,293.1499938964844,0.0033890085760504,-1281.935546875,295.8020935058594,0.5619467496871948,0.050000000745058,0.2284425199031829,291.15887451171875,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.1588439941406,1.0,0.1937187761068344,0.990285098552704,0.990285098552704,1.0,1.0,-0.9026919603347778,0.3816650509834289,0.5210269093513489,0.17767895758152,0.0,0.0,0.3247011601924896,25.6172103881836,25.0,-0.5557616353034973,-6453.86865234375,81.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,306.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1437117904424667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354374080896377,0.2354418933391571,-4.482127678784309e-06,0.0,0.0001458492042729,0.0,0.0,10.039396286010742,0.0,0.0,0.0,0.2940970659255981,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522693544626235,-1429.4161376953125,304.1524963378906,0.7160724401473999,0.1000155210494995,0.0908107757568359,293.1723327636719,297.1499938964844,293.1499938964844,0.1123877763748169,-2647.91455078125,304.1504821777344,0.8598825335502625,0.1769358813762664,0.1682481169700622,293.1827392578125,297.1499938964844,293.1499938964844,0.0898777097463607,-1633.8936767578125,304.15283203125,0.812191367149353,0.1474619656801223,0.1037984639406204,293.1871337890625,297.1499938964844,293.1499938964844,0.1063616871833801,-2532.671630859375,304.1533508300781,0.8474826216697693,0.1689707785844802,0.1608899533748626,293.34979248046875,297.1499938964844,293.1499938964844,0.0033890085760504,-1281.935546875,295.8020935058594,0.5619467496871948,0.050000000745058,0.2284425199031829,291.15887451171875,291.1499938964844,271.39117431640625,270.6348571777344,284.07476806640625,293.3498840332031,291.1588439941406,1.0,0.1937187761068344,0.990285098552704,0.990285098552704,1.0,1.0,-0.9026919603347778,0.3816650509834289,0.5210269093513489,0.17767895758152,0.0,0.0,0.3247011601924896,25.6172103881836,25.0,-0.5557616353034973,-6453.86865234375,81.08307647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,306.7738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3515625,18000.0,0.0,0.0,0.1437117904424667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354374080896377,0.2354418933391571,-4.482127678784309e-06,0.0,0.0001458492042729,0.0,0.0,10.039396286010742,0.0,0.0,0.0,0.2940970659255981,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.051785260438919,-1421.352294921875,304.1524658203125,0.714694082736969,0.0994448885321617,0.0902976989746093,293.170654296875,297.1499938964844,293.1499938964844,0.1122341379523277,-2644.991943359375,304.15057373046875,0.859492838382721,0.176708698272705,0.1680592745542526,293.1822204589844,297.1499938964844,293.1499938964844,0.0893269255757331,-1625.9246826171875,304.1528015136719,0.8108295798301697,0.1467363685369491,0.1032913476228714,293.1866455078125,297.1499938964844,293.1499938964844,0.1057100743055343,-2520.186279296875,304.1533203125,0.8460738062858582,0.1681308001279831,0.1600955128669738,293.3486633300781,297.1499938964844,293.1499938964844,0.0033397288061678,-1263.6785888671875,295.7358703613281,0.5618897080421448,0.050000000745058,0.2284443229436874,291.15869140625,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487548828125,291.15869140625,1.0,0.1934243887662887,0.9902569055557252,0.9902569055557252,1.0,1.0,-0.9002895951271057,0.3805184960365295,0.5197710990905762,0.1773360818624496,0.0,0.0,0.3235552608966827,25.60426902770996,25.0,-0.2380672246217727,-6428.92333984375,80.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,306.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1431720852851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344092428684234,0.2344137132167816,-4.4794696805183776e-06,0.0,0.0001453014701837,0.0,0.0,9.985793113708496,0.0,0.0,0.0,0.2938782572746277,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.051785260438919,-1421.352294921875,304.1524658203125,0.714694082736969,0.0994448885321617,0.0902976989746093,293.170654296875,297.1499938964844,293.1499938964844,0.1122341379523277,-2644.991943359375,304.15057373046875,0.859492838382721,0.176708698272705,0.1680592745542526,293.1822204589844,297.1499938964844,293.1499938964844,0.0893269255757331,-1625.9246826171875,304.1528015136719,0.8108295798301697,0.1467363685369491,0.1032913476228714,293.1866455078125,297.1499938964844,293.1499938964844,0.1057100743055343,-2520.186279296875,304.1533203125,0.8460738062858582,0.1681308001279831,0.1600955128669738,293.3486633300781,297.1499938964844,293.1499938964844,0.0033397288061678,-1263.6785888671875,295.7358703613281,0.5618897080421448,0.050000000745058,0.2284443229436874,291.15869140625,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487548828125,291.15869140625,1.0,0.1934243887662887,0.9902569055557252,0.9902569055557252,1.0,1.0,-0.9002895951271057,0.3805184960365295,0.5197710990905762,0.1773360818624496,0.0,0.0,0.3235552608966827,25.60426902770996,25.0,-0.2380672246217727,-6428.92333984375,80.62625122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119201660156,306.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2421875,18000.0,0.0,0.0,0.1431720852851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344092428684234,0.2344137132167816,-4.4794696805183776e-06,0.0,0.0001453014701837,0.0,0.0,9.985793113708496,0.0,0.0,0.0,0.2938782572746277,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515436604619026,-1417.331787109375,304.1524658203125,0.7139737606048584,0.0991606712341308,0.0900423973798751,293.1701354980469,297.1499938964844,293.1499938964844,0.1121246516704559,-2642.9033203125,304.1506652832031,0.8591998219490051,0.176551342010498,0.1679254025220871,293.1819763183594,297.1499938964844,293.1499938964844,0.0890522673726081,-1621.9503173828125,304.1528015136719,0.8101155757904053,0.1463750302791595,0.1030390113592147,293.1864013671875,297.1499938964844,293.1499938964844,0.105385385453701,-2513.957275390625,304.1533203125,0.845342218875885,0.1677124053239822,0.1597000658512115,293.34814453125,297.1499938964844,293.1499938964844,0.0033151858951896,-1254.5693359375,295.702880859375,0.5618358850479126,0.050000000745058,0.2284460067749023,291.15869140625,291.1499938964844,271.41363525390625,270.6481628417969,284.0878601074219,293.3482360839844,291.15869140625,1.0,0.193278282880783,0.990242838859558,0.990242838859558,1.0,1.0,-0.8990471363067627,0.3799376189708709,0.5191094875335693,0.1771289408206939,0.0,0.0,0.3229780495166778,25.601009368896484,25.0,-0.0955602750182151,-6416.45068359375,80.39596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,306.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1429200619459152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338953167200088,0.233899787068367,-4.478155460674316e-06,0.0,0.0001450457057217,0.0,0.0,9.95906925201416,0.0,0.0,0.0,0.2937692701816559,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513022057712078,-1413.3162841796875,304.1524658203125,0.7132318615913391,0.0988769382238388,0.0897877290844917,293.1697998046875,297.1499938964844,293.1499938964844,0.111990749835968,-2640.346435546875,304.1507873535156,0.8588366508483887,0.1763615161180496,0.1677620559930801,293.1817626953125,297.1499938964844,293.1499938964844,0.0887779295444488,-1617.9801025390625,304.1528015136719,0.8093789219856262,0.1460143625736236,0.1027873158454895,293.1861877441406,297.1499938964844,293.1499938964844,0.105061300098896,-2507.734619140625,304.1532897949219,0.8445927500724792,0.167294830083847,0.1593055874109268,293.3476257324219,297.1499938964844,293.1499938964844,0.0032906872220337,-1245.4658203125,295.6699523925781,0.5617655515670776,0.050000000745058,0.228448212146759,291.1587219238281,291.1499938964844,271.4209899902344,270.6527099609375,284.0918884277344,293.34771728515625,291.1587219238281,1.0,0.1931321918964386,0.9902337789535522,0.9902337789535522,1.0,1.0,-0.8977725505828857,0.3793499767780304,0.5184226036071777,0.1768965572118759,0.0,0.0,0.3223936557769775,25.59977531433105,25.0,0.039480585604906,-6403.94873046875,80.1634750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,306.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.251953125,18000.0,0.0,0.0,0.1426778733730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333776652812957,0.2333821356296539,-4.476840786082903e-06,0.0,0.0001447999093215,0.0,0.0,9.932195663452148,0.0,0.0,0.0,0.2936598062515259,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508193187415599,-1405.2935791015625,304.1524353027344,0.7116816639900208,0.0983105301856994,0.0892797410488128,293.16973876953125,297.1499938964844,293.1499938964844,0.1116455793380737,-2633.75048828125,304.1510925292969,0.857894778251648,0.1758781224489212,0.1673418879508972,293.18133544921875,297.1499938964844,293.1499938964844,0.0882297754287719,-1610.0469970703125,304.1527709960937,0.807837188243866,0.1452945172786712,0.1022853031754493,293.1857604980469,297.1499938964844,293.1499938964844,0.1044145375490188,-2495.302001953125,304.1532897949219,0.8430424928665161,0.1664615720510482,0.1585188955068588,293.3466796875,297.1499938964844,293.1499938964844,0.0032418230548501,-1227.2784423828125,295.60430908203125,0.5615779161453247,0.050000000745058,0.2284540683031082,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.158935546875,1.0,0.1928383409976959,0.9902157187461852,0.9902157187461852,1.0,1.0,-0.8951189517974854,0.3781517446041107,0.516967236995697,0.1763510257005691,0.0,0.0,0.3211943805217743,25.60286521911621,25.0,0.2820058166980743,-6378.787109375,79.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,306.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.1422151923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323223650455474,0.2323268353939056,-4.474184152059024e-06,0.0,0.000144330333569,0.0,0.0,9.87754249572754,0.0,0.0,0.0,0.2934373319149017,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508193187415599,-1405.2935791015625,304.1524353027344,0.7116816639900208,0.0983105301856994,0.0892797410488128,293.16973876953125,297.1499938964844,293.1499938964844,0.1116455793380737,-2633.75048828125,304.1510925292969,0.857894778251648,0.1758781224489212,0.1673418879508972,293.18133544921875,297.1499938964844,293.1499938964844,0.0882297754287719,-1610.0469970703125,304.1527709960937,0.807837188243866,0.1452945172786712,0.1022853031754493,293.1857604980469,297.1499938964844,293.1499938964844,0.1044145375490188,-2495.302001953125,304.1532897949219,0.8430424928665161,0.1664615720510482,0.1585188955068588,293.3466796875,297.1499938964844,293.1499938964844,0.0032418230548501,-1227.2784423828125,295.60430908203125,0.5615779161453247,0.050000000745058,0.2284540683031082,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,291.158935546875,1.0,0.1928383409976959,0.9902157187461852,0.9902157187461852,1.0,1.0,-0.8951189517974854,0.3781517446041107,0.516967236995697,0.1763510257005691,0.0,0.0,0.3211943805217743,25.60286521911621,25.0,0.2820058166980743,-6378.787109375,79.68966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,306.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.1422151923179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323223650455474,0.2323268353939056,-4.474184152059024e-06,0.0,0.000144330333569,0.0,0.0,9.87754249572754,0.0,0.0,0.0,0.2934373319149017,4.0,0.0,1.0
