time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503360331058502,-1397.2750244140625,304.1524353027344,0.7100347876548767,0.097744844853878,0.0887730047106742,293.1704406738281,297.1499938964844,293.1499938964844,0.1111808717250824,-2624.864013671875,304.1515197753906,0.8566306829452515,0.1752356886863708,0.1667769253253936,293.18096923828125,297.1499938964844,293.1499938964844,0.0876818224787712,-1602.1165771484375,304.1527709960937,0.8061968684196472,0.1445758491754531,0.1017846092581749,293.1853942871094,297.1499938964844,293.1499938964844,0.1037692800164222,-2482.87841796875,304.1532592773437,0.8414216041564941,0.1656301319599151,0.1577345579862594,293.34576416015625,297.1499938964844,293.1499938964844,0.0031931272242218,-1209.116455078125,295.5388488769531,0.5613259673118591,0.050000000745058,0.2284619361162185,291.15924072265625,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1593017578125,1.0,0.1925393491983413,0.9901976585388184,0.9901976585388184,1.0,1.0,-0.8922998905181885,0.376912772655487,0.5153871178627014,0.1756886690855026,0.0,0.0,0.3199390769004822,25.61334609985352,25.0,0.4995151460170746,-6353.27294921875,79.19956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,306.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.1417716294527053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312268614768982,0.2312313318252563,-4.471456577448407e-06,0.0,0.0001438801846234,0.0,0.0,9.82098388671875,0.0,0.0,0.0,0.2932074069976806,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503360331058502,-1397.2750244140625,304.1524353027344,0.7100347876548767,0.097744844853878,0.0887730047106742,293.1704406738281,297.1499938964844,293.1499938964844,0.1111808717250824,-2624.864013671875,304.1515197753906,0.8566306829452515,0.1752356886863708,0.1667769253253936,293.18096923828125,297.1499938964844,293.1499938964844,0.0876818224787712,-1602.1165771484375,304.1527709960937,0.8061968684196472,0.1445758491754531,0.1017846092581749,293.1853942871094,297.1499938964844,293.1499938964844,0.1037692800164222,-2482.87841796875,304.1532592773437,0.8414216041564941,0.1656301319599151,0.1577345579862594,293.34576416015625,297.1499938964844,293.1499938964844,0.0031931272242218,-1209.116455078125,295.5388488769531,0.5613259673118591,0.050000000745058,0.2284619361162185,291.15924072265625,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,291.1593017578125,1.0,0.1925393491983413,0.9901976585388184,0.9901976585388184,1.0,1.0,-0.8922998905181885,0.376912772655487,0.5153871178627014,0.1756886690855026,0.0,0.0,0.3199390769004822,25.61334609985352,25.0,0.4995151460170746,-6353.27294921875,79.19956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,306.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5546875,18000.0,0.0,0.0,0.1417716294527053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312268614768982,0.2312313318252563,-4.471456577448407e-06,0.0,0.0001438801846234,0.0,0.0,9.82098388671875,0.0,0.0,0.0,0.2932074069976806,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498522371053695,-1389.259765625,304.1524353027344,0.7082738876342773,0.0971791595220565,0.0882668793201446,293.1720275878906,297.1499938964844,293.1499938964844,0.1105747669935226,-2613.266357421875,304.1520080566406,0.8549901247024536,0.1743974089622497,0.1660392582416534,293.1806335449219,297.1499938964844,293.1499938964844,0.0871340110898017,-1594.1900634765625,304.1527404785156,0.8044469356536865,0.1438574939966201,0.1012846156954765,293.1850891113281,297.1499938964844,293.1499938964844,0.1031256839632988,-2470.468994140625,304.1532592773437,0.8397212624549866,0.1647997349500656,0.156951829791069,293.344970703125,297.1499938964844,293.1499938964844,0.0031445347703993,-1190.96142578125,295.4735412597656,0.5610024929046631,0.050000000745058,0.2284720540046692,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.1596984863281,1.0,0.1922315806150436,0.9901866912841796,0.9901866912841796,1.0,1.0,-0.8892797827720642,0.375633955001831,0.5136458277702332,0.1748611330986023,0.0,0.0,0.3186202049255371,25.63135528564453,25.0,0.5276225805282593,-6327.44970703125,78.6873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,306.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.791015625,18000.0,0.0,0.0,0.1413341611623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300798296928405,0.2300843000411987,-4.46862122771563e-06,0.0,0.0001434362056897,0.0,0.0,9.761929512023926,0.0,0.0,0.0,0.2929675877094269,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498522371053695,-1389.259765625,304.1524353027344,0.7082738876342773,0.0971791595220565,0.0882668793201446,293.1720275878906,297.1499938964844,293.1499938964844,0.1105747669935226,-2613.266357421875,304.1520080566406,0.8549901247024536,0.1743974089622497,0.1660392582416534,293.1806335449219,297.1499938964844,293.1499938964844,0.0871340110898017,-1594.1900634765625,304.1527404785156,0.8044469356536865,0.1438574939966201,0.1012846156954765,293.1850891113281,297.1499938964844,293.1499938964844,0.1031256839632988,-2470.468994140625,304.1532592773437,0.8397212624549866,0.1647997349500656,0.156951829791069,293.344970703125,297.1499938964844,293.1499938964844,0.0031445347703993,-1190.96142578125,295.4735412597656,0.5610024929046631,0.050000000745058,0.2284720540046692,291.15966796875,291.1499938964844,271.4627990722656,270.6803283691406,284.1112976074219,293.34503173828125,291.1596984863281,1.0,0.1922315806150436,0.9901866912841796,0.9901866912841796,1.0,1.0,-0.8892797827720642,0.375633955001831,0.5136458277702332,0.1748611330986023,0.0,0.0,0.3186202049255371,25.63135528564453,25.0,0.5276225805282593,-6327.44970703125,78.6873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726135253906,306.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.791015625,18000.0,0.0,0.0,0.1413341611623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300798296928405,0.2300843000411987,-4.46862122771563e-06,0.0,0.0001434362056897,0.0,0.0,9.761929512023926,0.0,0.0,0.0,0.2929675877094269,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.049368929117918,-1381.267578125,304.1524353027344,0.7063890695571899,0.0966126471757888,0.0877607837319374,293.1747131347656,297.1499938964844,293.1499938964844,0.1097823455929756,-2598.09130859375,304.1526794433594,0.8528541326522827,0.1732974201440811,0.1650698632001876,293.18035888671875,297.1499938964844,293.1499938964844,0.0865879505872726,-1586.294189453125,304.1527404785156,0.8025810122489929,0.1431387662887573,0.1007849350571632,293.1847839355469,297.1499938964844,293.1499938964844,0.102485790848732,-2458.117919921875,304.1532287597656,0.837920069694519,0.163969799876213,0.1561703085899353,293.3442687988281,297.1499938964844,293.1499938964844,0.0030961683951318,-1172.873291015625,295.4081115722656,0.5605891942977905,0.050000000745058,0.228485032916069,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.159912109375,1.0,0.1919104605913162,0.9901757836341858,0.9901757836341858,1.0,1.0,-0.8859868049621582,0.3742952644824981,0.5116915702819824,0.1738236397504806,0.0,0.0,0.3172825574874878,25.65875816345215,25.0,0.3083885610103607,-6301.646484375,78.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,306.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.1408913135528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289086580276489,0.228913128376007,-4.46570220447029e-06,0.0,0.0001429867697879,0.0,0.0,9.70171356201172,0.0,0.0,0.0,0.2927229702472687,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.049368929117918,-1381.267578125,304.1524353027344,0.7063890695571899,0.0966126471757888,0.0877607837319374,293.1747131347656,297.1499938964844,293.1499938964844,0.1097823455929756,-2598.09130859375,304.1526794433594,0.8528541326522827,0.1732974201440811,0.1650698632001876,293.18035888671875,297.1499938964844,293.1499938964844,0.0865879505872726,-1586.294189453125,304.1527404785156,0.8025810122489929,0.1431387662887573,0.1007849350571632,293.1847839355469,297.1499938964844,293.1499938964844,0.102485790848732,-2458.117919921875,304.1532287597656,0.837920069694519,0.163969799876213,0.1561703085899353,293.3442687988281,297.1499938964844,293.1499938964844,0.0030961683951318,-1172.873291015625,295.4081115722656,0.5605891942977905,0.050000000745058,0.228485032916069,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,291.159912109375,1.0,0.1919104605913162,0.9901757836341858,0.9901757836341858,1.0,1.0,-0.8859868049621582,0.3742952644824981,0.5116915702819824,0.1738236397504806,0.0,0.0,0.3172825574874878,25.65875816345215,25.0,0.3083885610103607,-6301.646484375,78.14352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,306.6896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8671875,18000.0,0.0,0.0,0.1408913135528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289086580276489,0.228913128376007,-4.46570220447029e-06,0.0,0.0001429867697879,0.0,0.0,9.70171356201172,0.0,0.0,0.0,0.2927229702472687,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491269528865814,-1377.2711181640625,304.1524353027344,0.7054024338722229,0.0963287428021431,0.0875074714422226,293.1764831542969,297.1499938964844,293.1499938964844,0.1093002930283546,-2588.851806640625,304.1530456542969,0.8515662550926208,0.1726335883140564,0.1644790321588516,293.18023681640625,297.1499938964844,293.1499938964844,0.0863150134682655,-1582.34912109375,304.1527404785156,0.8016016483306885,0.1427789032459259,0.1005349978804588,293.1846618652344,297.1499938964844,293.1499938964844,0.1021667048335075,-2451.952880859375,304.1532287597656,0.8369786143302917,0.1635547578334808,0.1557797789573669,293.3439636230469,297.1499938964844,293.1499938964844,0.0030719758942723,-1163.8177490234375,295.3753662109375,0.5603461861610413,0.050000000745058,0.2284926772117614,291.15997314453125,291.1499938964844,271.4768371582031,270.6919860839844,284.1143798828125,293.343994140625,291.15997314453125,1.0,0.1917429119348526,0.9901703000068665,0.9901703000068665,1.0,1.0,-0.8842142820358276,0.3735914826393127,0.5106227993965149,0.1732247620820999,0.0,0.0,0.3166102170944214,25.676313400268555,25.0,0.2684077322483063,-6288.78173828125,77.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,306.6852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1406647711992263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283231168985366,0.2283275872468948,-4.464239736989839e-06,0.0,0.0001427568495273,0.0,0.0,9.671648979187012,0.0,0.0,0.0,0.2926007211208343,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488844029605388,-1373.267822265625,304.1524353027344,0.7043910622596741,0.0960443094372749,0.0872538536787033,293.1784973144531,297.1499938964844,293.1499938964844,0.1087654083967208,-2578.592041015625,304.1534729003906,0.8501481413841248,0.171901136636734,0.1638233810663223,293.1801147460937,297.1499938964844,293.1499938964844,0.0860416516661644,-1578.3985595703125,304.1527404785156,0.8005965948104858,0.1424185335636139,0.1002848744392395,293.1845397949219,297.1499938964844,293.1499938964844,0.1018476486206054,-2445.7841796875,304.1532287597656,0.8360151052474976,0.1631395071744918,0.1553892642259597,293.3436584472656,297.1499938964844,293.1499938964844,0.003047821810469,-1154.7694091796875,295.3426208496094,0.5600835680961609,0.050000000745058,0.2285009622573852,291.1600646972656,291.1499938964844,271.480224609375,270.6954345703125,284.11431884765625,293.3437194824219,291.1600646972656,1.0,0.1915704607963562,0.9901737570762634,0.9901737570762634,1.0,1.0,-0.8823639154434204,0.3728661835193634,0.5094977617263794,0.1725779473781585,0.0,0.0,0.3159298002719879,25.69586944580078,25.0,0.2779644131660461,-6275.88037109375,77.55908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,306.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.888671875,18000.0,0.0,0.0,0.1404339522123336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277340739965438,0.227738544344902,-4.462775905267336e-06,0.0,0.0001425226073479,0.0,0.0,9.641453742980955,0.0,0.0,0.0,0.2924779951572418,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0483974851667881,-1365.239501953125,304.1524353027344,0.7022994756698608,0.0954738035798072,0.0867455229163169,293.1831970214844,297.1499938964844,293.1499938964844,0.1075367629528045,-2554.993896484375,304.15435791015625,0.8469278216362,0.1702267676591873,0.1623162925243377,293.179931640625,297.1499938964844,293.1499938964844,0.0854935422539711,-1570.479736328125,304.1527404785156,0.7985157370567322,0.1416962146759033,0.0997838079929351,293.184326171875,297.1499938964844,293.1499938964844,0.1012096479535102,-2433.43505859375,304.1531982421875,0.8340275883674622,0.1623083651065826,0.1546079963445663,293.3431396484375,297.1499938964844,293.1499938964844,0.0029995220247656,-1136.6566162109375,295.277099609375,0.5595044493675232,0.050000000745058,0.2285193055868148,291.1603088378906,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1603088378906,1.0,0.191209465265274,0.9901807904243468,0.9901807904243468,1.0,1.0,-0.878428041934967,0.3713498115539551,0.507078230381012,0.1711402386426925,0.0,0.0,0.3145414888858795,25.740249633789062,25.0,0.3249900639057159,-6249.82080078125,76.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,306.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.139956846833229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265379726886749,0.226542443037033,-4.459825504454784e-06,0.0,0.0001420384069206,0.0,0.0,9.580286026000977,0.0,0.0,0.0,0.2922295928001404,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483974851667881,-1365.239501953125,304.1524353027344,0.7022994756698608,0.0954738035798072,0.0867455229163169,293.1831970214844,297.1499938964844,293.1499938964844,0.1075367629528045,-2554.993896484375,304.15435791015625,0.8469278216362,0.1702267676591873,0.1623162925243377,293.179931640625,297.1499938964844,293.1499938964844,0.0854935422539711,-1570.479736328125,304.1527404785156,0.7985157370567322,0.1416962146759033,0.0997838079929351,293.184326171875,297.1499938964844,293.1499938964844,0.1012096479535102,-2433.43505859375,304.1531982421875,0.8340275883674622,0.1623083651065826,0.1546079963445663,293.3431396484375,297.1499938964844,293.1499938964844,0.0029995220247656,-1136.6566162109375,295.277099609375,0.5595044493675232,0.050000000745058,0.2285193055868148,291.1603088378906,291.1499938964844,271.4852294921875,270.7016906738281,284.1125793457031,293.3432006835937,291.1603088378906,1.0,0.191209465265274,0.9901807904243468,0.9901807904243468,1.0,1.0,-0.878428041934967,0.3713498115539551,0.507078230381012,0.1711402386426925,0.0,0.0,0.3145414888858795,25.740249633789062,25.0,0.3249900639057159,-6249.82080078125,76.93418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,306.6747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.139956846833229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265379726886749,0.226542443037033,-4.459825504454784e-06,0.0,0.0001420384069206,0.0,0.0,9.580286026000977,0.0,0.0,0.0,0.2922295928001404,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479077845811843,-1357.1759033203125,304.1524353027344,0.7001235485076904,0.0949007868766784,0.086235411465168,293.188720703125,297.1499938964844,293.1499938964844,0.1060844361782074,-2527.04248046875,304.1553039550781,0.8431823253631592,0.1682623475790023,0.1605328917503357,293.17974853515625,297.1499938964844,293.1499938964844,0.084943026304245,-1562.529541015625,304.1527404785156,0.7963488101959229,0.1409711688756942,0.0992812737822532,293.18414306640625,297.1499938964844,293.1499938964844,0.1005713790655136,-2421.062255859375,304.1531982421875,0.8319670557975769,0.1614758968353271,0.1538260281085968,293.3427429199219,297.1499938964844,293.1499938964844,0.0029512285254895,-1118.52099609375,295.2115478515625,0.558860719203949,0.050000000745058,0.2285398095846176,291.1606140136719,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.16064453125,1.0,0.190823346376419,0.9901877641677856,0.9901877641677856,1.0,1.0,-0.8741583228111267,0.3697316348552704,0.5044267177581787,0.1695197224617004,0.0,0.0,0.3131074607372284,25.790712356567383,25.0,0.4360905587673187,-6223.21142578125,76.26431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,306.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.1394533216953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253114581108093,0.2253159135580063,-4.456823717191583e-06,0.0,0.0001415273873135,0.0,0.0,9.517749786376951,0.0,0.0,0.0,0.2919758558273315,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479077845811843,-1357.1759033203125,304.1524353027344,0.7001235485076904,0.0949007868766784,0.086235411465168,293.188720703125,297.1499938964844,293.1499938964844,0.1060844361782074,-2527.04248046875,304.1553039550781,0.8431823253631592,0.1682623475790023,0.1605328917503357,293.17974853515625,297.1499938964844,293.1499938964844,0.084943026304245,-1562.529541015625,304.1527404785156,0.7963488101959229,0.1409711688756942,0.0992812737822532,293.18414306640625,297.1499938964844,293.1499938964844,0.1005713790655136,-2421.062255859375,304.1531982421875,0.8319670557975769,0.1614758968353271,0.1538260281085968,293.3427429199219,297.1499938964844,293.1499938964844,0.0029512285254895,-1118.52099609375,295.2115478515625,0.558860719203949,0.050000000745058,0.2285398095846176,291.1606140136719,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3427734375,291.16064453125,1.0,0.190823346376419,0.9901877641677856,0.9901877641677856,1.0,1.0,-0.8741583228111267,0.3697316348552704,0.5044267177581787,0.1695197224617004,0.0,0.0,0.3131074607372284,25.790712356567383,25.0,0.4360905587673187,-6223.21142578125,76.26431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,306.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.1394533216953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253114581108093,0.2253159135580063,-4.456823717191583e-06,0.0,0.0001415273873135,0.0,0.0,9.517749786376951,0.0,0.0,0.0,0.2919758558273315,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474152751266956,-1349.076416015625,304.1524353027344,0.6978827714920044,0.0943254977464675,0.0857235193252563,293.1949157714844,297.1499938964844,293.1499938964844,0.1044246405363082,-2495.017822265625,304.15631103515625,0.8389650583267212,0.1660271883010864,0.1584915965795517,293.1796264648437,297.1499938964844,293.1499938964844,0.0843897983431816,-1554.5439453125,304.1527404785156,0.7941170930862427,0.1402433812618255,0.0987770706415176,293.1839904785156,297.1499938964844,293.1499938964844,0.0999325364828109,-2408.659912109375,304.1531982421875,0.8298519849777222,0.1606420129537582,0.1530430763959884,293.3424072265625,297.1499938964844,293.1499938964844,0.0029029240831732,-1100.357421875,295.14599609375,0.5581696033477783,0.050000000745058,0.228561982512474,291.1609802246094,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1610412597656,1.0,0.1904109716415405,0.990204691886902,0.990204691886902,1.0,1.0,-0.8695757985115051,0.3680162727832794,0.5015594959259033,0.1677348017692566,0.0,0.0,0.3116154670715332,25.84511375427246,25.0,0.53983074426651,-6195.86181640625,75.55094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,306.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.296875,18000.0,0.0,0.0,0.1389195770025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240441739559173,0.2240486294031143,-4.453748260857537e-06,0.0,0.000140985706821,0.0,0.0,9.453336715698242,0.0,0.0,0.0,0.2917147278785705,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474152751266956,-1349.076416015625,304.1524353027344,0.6978827714920044,0.0943254977464675,0.0857235193252563,293.1949157714844,297.1499938964844,293.1499938964844,0.1044246405363082,-2495.017822265625,304.15631103515625,0.8389650583267212,0.1660271883010864,0.1584915965795517,293.1796264648437,297.1499938964844,293.1499938964844,0.0843897983431816,-1554.5439453125,304.1527404785156,0.7941170930862427,0.1402433812618255,0.0987770706415176,293.1839904785156,297.1499938964844,293.1499938964844,0.0999325364828109,-2408.659912109375,304.1531982421875,0.8298519849777222,0.1606420129537582,0.1530430763959884,293.3424072265625,297.1499938964844,293.1499938964844,0.0029029240831732,-1100.357421875,295.14599609375,0.5581696033477783,0.050000000745058,0.228561982512474,291.1609802246094,291.1499938964844,271.4888610839844,270.712158203125,284.10357666015625,293.3424377441406,291.1610412597656,1.0,0.1904109716415405,0.990204691886902,0.990204691886902,1.0,1.0,-0.8695757985115051,0.3680162727832794,0.5015594959259033,0.1677348017692566,0.0,0.0,0.3116154670715332,25.84511375427246,25.0,0.53983074426651,-6195.86181640625,75.55094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,306.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.296875,18000.0,0.0,0.0,0.1389195770025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240441739559173,0.2240486294031143,-4.453748260857537e-06,0.0,0.000140985706821,0.0,0.0,9.453336715698242,0.0,0.0,0.0,0.2917147278785705,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469203889369964,-1340.9483642578125,304.1524658203125,0.6955927610397339,0.0937483310699462,0.0852100849151611,293.2016296386719,297.1499938964844,293.1499938964844,0.1025659218430519,-2459.0478515625,304.15728759765625,0.8343009352684021,0.1635312139987945,0.156200423836708,293.1795349121094,297.1499938964844,293.1499938964844,0.083834059536457,-1546.5269775390625,304.1527709960937,0.7918368577957153,0.1395129561424255,0.0982711836695671,293.1838684082031,297.1499938964844,293.1499938964844,0.0992933809757232,-2396.233642578125,304.1531982421875,0.8276951909065247,0.159806802868843,0.1522590965032577,293.3421630859375,297.1499938964844,293.1499938964844,0.0028546184767037,-1082.1727294921875,295.0803527832031,0.5574436187744141,0.050000000745058,0.2285854518413543,291.16143798828125,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421630859375,291.1614990234375,1.0,0.189970925450325,0.9902215600013732,0.9902215600013732,1.0,1.0,-0.8646897673606873,0.3662025034427643,0.498487263917923,0.1658017784357071,0.0,0.0,0.3100612461566925,25.901905059814453,25.0,0.6147244572639465,-6167.63623046875,74.79444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,306.6629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1383517682552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227315157651901,0.2227359563112259,-4.450581400305964e-06,0.0,0.000140409450978,0.0,0.0,9.386812210083008,0.0,0.0,0.0,0.2914452850818634,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469203889369964,-1340.9483642578125,304.1524658203125,0.6955927610397339,0.0937483310699462,0.0852100849151611,293.2016296386719,297.1499938964844,293.1499938964844,0.1025659218430519,-2459.0478515625,304.15728759765625,0.8343009352684021,0.1635312139987945,0.156200423836708,293.1795349121094,297.1499938964844,293.1499938964844,0.083834059536457,-1546.5269775390625,304.1527709960937,0.7918368577957153,0.1395129561424255,0.0982711836695671,293.1838684082031,297.1499938964844,293.1499938964844,0.0992933809757232,-2396.233642578125,304.1531982421875,0.8276951909065247,0.159806802868843,0.1522590965032577,293.3421630859375,297.1499938964844,293.1499938964844,0.0028546184767037,-1082.1727294921875,295.0803527832031,0.5574436187744141,0.050000000745058,0.2285854518413543,291.16143798828125,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421630859375,291.1614990234375,1.0,0.189970925450325,0.9902215600013732,0.9902215600013732,1.0,1.0,-0.8646897673606873,0.3662025034427643,0.498487263917923,0.1658017784357071,0.0,0.0,0.3100612461566925,25.901905059814453,25.0,0.6147244572639465,-6167.63623046875,74.79444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,306.6629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1383517682552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227315157651901,0.2227359563112259,-4.450581400305964e-06,0.0,0.000140409450978,0.0,0.0,9.386812210083008,0.0,0.0,0.0,0.2914452850818634,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046672198921442,-1336.8759765625,304.1524658203125,0.6944341063499451,0.0934592336416244,0.0849529132246971,293.2051086425781,297.1499938964844,293.1499938964844,0.1015645936131477,-2439.621337890625,304.1578063964844,0.8318060040473938,0.1621885299682617,0.1549636125564575,293.17950439453125,297.1499938964844,293.1499938964844,0.0835552960634231,-1542.5076904296875,304.1527709960937,0.7906836271286011,0.1391468644142151,0.0980176404118537,293.1838073730469,297.1499938964844,293.1499938964844,0.0989737063646316,-2390.0126953125,304.1531982421875,0.826604962348938,0.1593887656927108,0.1518667340278625,293.342041015625,297.1499938964844,293.1499938964844,0.0028304660227149,-1073.073486328125,295.04754638671875,0.5570714473724365,0.050000000745058,0.2285975515842437,291.16168212890625,291.1499938964844,271.48681640625,270.71856689453125,284.0926818847656,293.3420715332031,291.1617126464844,1.0,0.1897400915622711,0.9902300238609314,0.9902300238609314,1.0,1.0,-0.8621359467506409,0.3652583360671997,0.4968776404857635,0.1647850573062896,0.0,0.0,0.3092589378356933,25.93071746826172,25.0,0.6432984471321106,-6153.154296875,74.40019989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283935546875,306.66180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1380539089441299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220568507909774,0.2220613062381744,-4.448960680747405e-06,0.0,0.000140107164043,0.0,0.0,9.352697372436523,0.0,0.0,0.0,0.2913071811199188,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464236326515674,-1332.7999267578125,304.1524658203125,0.6932695508003235,0.0931699201464653,0.0846955403685569,293.20867919921875,297.1499938964844,293.1499938964844,0.1005191728472709,-2419.301513671875,304.15826416015625,0.8292083144187927,0.1607872247695922,0.1536702811717987,293.179443359375,297.1499938964844,293.1499938964844,0.0832760110497474,-1538.482421875,304.1527709960937,0.7895248532295227,0.1387802511453628,0.097763754427433,293.1837463378906,297.1499938964844,293.1499938964844,0.0986540243029594,-2383.787353515625,304.1531982421875,0.8255091905593872,0.1589704751968383,0.1514741778373718,293.3419494628906,297.1499938964844,293.1499938964844,0.0028063133358955,-1063.9696044921875,295.01470947265625,0.5566954612731934,0.050000000745058,0.2286098152399063,291.16192626953125,291.1499938964844,271.4853820800781,270.720458984375,284.0884094238281,293.34197998046875,291.1619567871094,1.0,0.1895022243261337,0.9902485609054564,0.9902485609054564,1.0,1.0,-0.8595136404037476,0.3642909526824951,0.4952227175235748,0.1637386530637741,0.0,0.0,0.3084396719932556,25.959531784057617,25.0,0.6633839011192322,-6138.421875,73.99597930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,306.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.1377466171979904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213699072599411,0.2213743478059768,-4.447314950084547e-06,0.0,0.0001397953164996,0.0,0.0,9.318012237548828,0.0,0.0,0.0,0.2911668121814728,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459258183836936,-1324.644775390625,304.1524658203125,0.6909724473953247,0.0925911590456962,0.0841803029179573,293.21490478515625,297.1499938964844,293.1499938964844,0.0983796641230583,-2377.614013671875,304.1590576171875,0.8239123821258545,0.1580302715301513,0.1510189473628997,293.17938232421875,297.1499938964844,293.1499938964844,0.0827163010835647,-1530.4208984375,304.1527709960937,0.7872449159622192,0.13804592192173,0.0972549393773078,293.18365478515625,297.1499938964844,293.1499938964844,0.0980149954557418,-2371.33349609375,304.1531982421875,0.8233502507209778,0.158133402466774,0.1506882905960083,293.3417663574219,297.1499938964844,293.1499938964844,0.0027580242604017,-1045.7579345703125,294.94903564453125,0.555976927280426,0.050000000745058,0.2286334186792373,291.162353515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.1623840332031,1.0,0.1890078336000442,0.9902856349945068,0.9902856349945068,1.0,1.0,-0.8541874885559082,0.3623398840427398,0.4918475747108459,0.1615864634513855,0.0,0.0,0.3067576885223388,26.010761260986328,25.0,0.547075092792511,-6108.5537109375,73.16975402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,306.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1371037065982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199621647596359,0.2199666053056717,-4.4439507291826885e-06,0.0,0.0001391428377246,0.0,0.0,9.247084617614746,0.0,0.0,0.0,0.290879875421524,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459258183836936,-1324.644775390625,304.1524658203125,0.6909724473953247,0.0925911590456962,0.0841803029179573,293.21490478515625,297.1499938964844,293.1499938964844,0.0983796641230583,-2377.614013671875,304.1590576171875,0.8239123821258545,0.1580302715301513,0.1510189473628997,293.17938232421875,297.1499938964844,293.1499938964844,0.0827163010835647,-1530.4208984375,304.1527709960937,0.7872449159622192,0.13804592192173,0.0972549393773078,293.18365478515625,297.1499938964844,293.1499938964844,0.0980149954557418,-2371.33349609375,304.1531982421875,0.8233502507209778,0.158133402466774,0.1506882905960083,293.3417663574219,297.1499938964844,293.1499938964844,0.0027580242604017,-1045.7579345703125,294.94903564453125,0.555976927280426,0.050000000745058,0.2286334186792373,291.162353515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.341796875,291.1623840332031,1.0,0.1890078336000442,0.9902856349945068,0.9902856349945068,1.0,1.0,-0.8541874885559082,0.3623398840427398,0.4918475747108459,0.1615864634513855,0.0,0.0,0.3067576885223388,26.010761260986328,25.0,0.547075092792511,-6108.5537109375,73.16975402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,306.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.908203125,18000.0,0.0,0.0,0.1371037065982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199621647596359,0.2199666053056717,-4.4439507291826885e-06,0.0,0.0001391428377246,0.0,0.0,9.247084617614746,0.0,0.0,0.0,0.290879875421524,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454317443072795,-1316.5718994140625,304.1524658203125,0.6889722943305969,0.0920151397585868,0.0836646780371666,293.2170104980469,297.1499938964844,293.1499938964844,0.0966630950570106,-2344.18603515625,304.15887451171875,0.8197637796401978,0.1559526324272155,0.1488937735557556,293.1793518066406,297.1499938964844,293.1499938964844,0.0821610242128372,-1522.4407958984375,304.1527709960937,0.7852924466133118,0.1373128443956375,0.0967448130249977,293.18359375,297.1499938964844,293.1499938964844,0.0973826050758361,-2359.01123046875,304.1531982421875,0.8214953541755676,0.1572972685098648,0.1499007195234298,293.3415222167969,297.1499938964844,293.1499938964844,0.002709980122745,-1027.657470703125,294.8830871582031,0.5555325746536255,0.050000000745058,0.2286481410264969,291.1620483398437,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1618347167969,1.0,0.1885084807872772,0.9903226494789124,0.9903226494789124,1.0,1.0,-0.8494777679443359,0.3606915473937988,0.4887862205505371,0.159503236413002,0.0,0.0,0.3051583468914032,26.020252227783203,25.0,-0.9069603085517884,-6081.0576171875,72.39356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,306.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1364289969205856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185802906751632,0.218584731221199,-4.440563770913286e-06,0.0,0.0001384580828016,0.0,0.0,9.177470207214355,0.0,0.0,0.0,0.2905981242656708,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454317443072795,-1316.5718994140625,304.1524658203125,0.6889722943305969,0.0920151397585868,0.0836646780371666,293.2170104980469,297.1499938964844,293.1499938964844,0.0966630950570106,-2344.18603515625,304.15887451171875,0.8197637796401978,0.1559526324272155,0.1488937735557556,293.1793518066406,297.1499938964844,293.1499938964844,0.0821610242128372,-1522.4407958984375,304.1527709960937,0.7852924466133118,0.1373128443956375,0.0967448130249977,293.18359375,297.1499938964844,293.1499938964844,0.0973826050758361,-2359.01123046875,304.1531982421875,0.8214953541755676,0.1572972685098648,0.1499007195234298,293.3415222167969,297.1499938964844,293.1499938964844,0.002709980122745,-1027.657470703125,294.8830871582031,0.5555325746536255,0.050000000745058,0.2286481410264969,291.1620483398437,291.1499938964844,271.4764404296875,270.72735595703125,284.06768798828125,293.341552734375,291.1618347167969,1.0,0.1885084807872772,0.9903226494789124,0.9903226494789124,1.0,1.0,-0.8494777679443359,0.3606915473937988,0.4887862205505371,0.159503236413002,0.0,0.0,0.3051583468914032,26.020252227783203,25.0,-0.9069603085517884,-6081.0576171875,72.39356994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,306.654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.64453125,18000.0,0.0,0.0,0.1364289969205856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185802906751632,0.218584731221199,-4.440563770913286e-06,0.0,0.0001384580828016,0.0,0.0,9.177470207214355,0.0,0.0,0.0,0.2905981242656708,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449509844183921,-1308.745849609375,304.1524353027344,0.6871854066848755,0.091448500752449,0.0831548348069191,293.2171630859375,297.1499938964844,293.1499938964844,0.095302477478981,-2317.728515625,304.1581726074219,0.8165070414543152,0.1542200893163681,0.1471987813711166,293.17926025390625,297.1499938964844,293.1499938964844,0.0816202387213707,-1514.6949462890625,304.1527404785156,0.7835680246353149,0.1365876942873001,0.0962381288409233,293.1834716796875,297.1499938964844,293.1499938964844,0.0967661663889885,-2347.015869140625,304.15313720703125,0.8198456764221191,0.15646693110466,0.1491161584854126,293.3410949707031,297.1499938964844,293.1499938964844,0.0026625343598425,-1009.8272705078124,294.8165283203125,0.5552706122398376,0.050000000745058,0.22865691781044,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1597595214844,1.0,0.1880189329385757,0.9903727769851683,0.9903727769851683,1.0,1.0,-0.8452920913696289,0.3592953681945801,0.4859967231750488,0.1574913561344146,0.0,0.0,0.3039313554763794,26.002870559692383,25.0,-2.5856075286865234,-6058.30517578125,71.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,306.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1357436776161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174602746963501,0.2174647152423858,-4.4375783545547165e-06,0.0,0.0001377625740133,0.0,0.0,9.120702743530272,0.0,0.0,0.0,0.2903661131858825,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449509844183921,-1308.745849609375,304.1524353027344,0.6871854066848755,0.091448500752449,0.0831548348069191,293.2171630859375,297.1499938964844,293.1499938964844,0.095302477478981,-2317.728515625,304.1581726074219,0.8165070414543152,0.1542200893163681,0.1471987813711166,293.17926025390625,297.1499938964844,293.1499938964844,0.0816202387213707,-1514.6949462890625,304.1527404785156,0.7835680246353149,0.1365876942873001,0.0962381288409233,293.1834716796875,297.1499938964844,293.1499938964844,0.0967661663889885,-2347.015869140625,304.15313720703125,0.8198456764221191,0.15646693110466,0.1491161584854126,293.3410949707031,297.1499938964844,293.1499938964844,0.0026625343598425,-1009.8272705078124,294.8165283203125,0.5552706122398376,0.050000000745058,0.22865691781044,291.1601257324219,291.1499938964844,271.470458984375,270.73046875,284.0550842285156,293.3411560058594,291.1597595214844,1.0,0.1880189329385757,0.9903727769851683,0.9903727769851683,1.0,1.0,-0.8452920913696289,0.3592953681945801,0.4859967231750488,0.1574913561344146,0.0,0.0,0.3039313554763794,26.002870559692383,25.0,-2.5856075286865234,-6058.30517578125,71.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,306.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1357436776161193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174602746963501,0.2174647152423858,-4.4375783545547165e-06,0.0,0.0001377625740133,0.0,0.0,9.120702743530272,0.0,0.0,0.0,0.2903661131858825,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444805435836315,-1301.0992431640625,304.15240478515625,0.6854795813560486,0.0908937528729438,0.0826550796627998,293.2167053222656,297.1499938964844,293.1499938964844,0.094071939587593,-2293.77734375,304.1575012207031,0.8135253190994263,0.1526151299476623,0.145660251379013,293.1791076660156,297.1499938964844,293.1499938964844,0.0810880810022354,-1507.083251953125,304.1527099609375,0.7819221615791321,0.1358732134103775,0.0957383885979652,293.183349609375,297.1499938964844,293.1499938964844,0.0961576923727989,-2335.16943359375,304.1531066894531,0.8182555437088013,0.1556446999311447,0.1483386009931564,293.34051513671875,297.1499938964844,293.1499938964844,0.0026154858060181,-992.1409912109376,294.75030517578125,0.5550594329833984,0.050000000745058,0.2286640256643295,291.1578674316406,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15753173828125,1.0,0.187541514635086,0.9904229044914246,0.9904229044914246,1.0,1.0,-0.8413211703300476,0.3580034971237182,0.4833176434040069,0.1555091738700866,0.0,0.0,0.3030394613742828,25.97883987426757,25.0,-2.953603744506836,-6039.541015625,70.98131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,306.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.135077878832817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166472226381302,0.2166516482830047,-4.435318714968162e-06,0.0,0.0001370868703816,0.0,0.0,9.079386711120604,0.0,0.0,0.0,0.2901956140995025,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444805435836315,-1301.0992431640625,304.15240478515625,0.6854795813560486,0.0908937528729438,0.0826550796627998,293.2167053222656,297.1499938964844,293.1499938964844,0.094071939587593,-2293.77734375,304.1575012207031,0.8135253190994263,0.1526151299476623,0.145660251379013,293.1791076660156,297.1499938964844,293.1499938964844,0.0810880810022354,-1507.083251953125,304.1527099609375,0.7819221615791321,0.1358732134103775,0.0957383885979652,293.183349609375,297.1499938964844,293.1499938964844,0.0961576923727989,-2335.16943359375,304.1531066894531,0.8182555437088013,0.1556446999311447,0.1483386009931564,293.34051513671875,297.1499938964844,293.1499938964844,0.0026154858060181,-992.1409912109376,294.75030517578125,0.5550594329833984,0.050000000745058,0.2286640256643295,291.1578674316406,291.1499938964844,271.4637145996094,270.7334899902344,284.0415954589844,293.340576171875,291.15753173828125,1.0,0.187541514635086,0.9904229044914246,0.9904229044914246,1.0,1.0,-0.8413211703300476,0.3580034971237182,0.4833176434040069,0.1555091738700866,0.0,0.0,0.3030394613742828,25.97883987426757,25.0,-2.953603744506836,-6039.541015625,70.98131561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,306.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8984375,18000.0,0.0,0.0,0.135077878832817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166472226381302,0.2166516482830047,-4.435318714968162e-06,0.0,0.0001370868703816,0.0,0.0,9.079386711120604,0.0,0.0,0.0,0.2901956140995025,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442481338977813,-1297.322509765625,304.15240478515625,0.6846421957015991,0.0906207114458084,0.0824091508984565,293.21636962890625,297.1499938964844,293.1499938964844,0.0934787616133689,-2282.215576171875,304.1572265625,0.8120655417442322,0.151836097240448,0.1449184566736221,293.1790466308594,297.1499938964844,293.1499938964844,0.0808237269520759,-1503.30322265625,304.1527099609375,0.7811122536659241,0.1355198621749878,0.095491275191307,293.18328857421875,297.1499938964844,293.1499938964844,0.0958547070622444,-2329.2646484375,304.1531066894531,0.8174666166305542,0.1552366465330124,0.1479527056217193,293.3401794433594,297.1499938964844,293.1499938964844,0.00259212218225,-983.3480834960938,294.71746826171875,0.5549587607383728,0.050000000745058,0.2286674231290817,291.1568603515625,291.1499938964844,271.4601135253906,270.7350158691406,284.03466796875,293.3402404785156,291.1565856933594,1.0,0.1873073726892471,0.990447998046875,0.990447998046875,1.0,1.0,-0.8393799662590027,0.3573781549930572,0.4820018112659454,0.1545273512601852,0.0,0.0,0.302683025598526,25.966541290283203,25.0,-2.8000197410583496,-6031.07421875,70.64470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,306.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1347604393959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163253873586654,0.21632981300354,-4.434428319655126e-06,0.0,0.0001367647200822,0.0,0.0,9.063057899475098,0.0,0.0,0.0,0.2901282012462616,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044017344713211,-1293.5721435546875,304.1523742675781,0.6838114857673645,0.090350367128849,0.0821657255291938,293.21600341796875,297.1499938964844,293.1499938964844,0.0928940623998642,-2270.808349609375,304.156982421875,0.8106082677841187,0.151066854596138,0.1441875398159027,293.178955078125,297.1499938964844,293.1499938964844,0.0805601924657821,-1499.5352783203125,304.1527099609375,0.7803069949150085,0.1351688802242279,0.0952458977699279,293.1831970214844,297.1499938964844,293.1499938964844,0.0955522581934928,-2323.3662109375,304.153076171875,0.8166778087615967,0.1548304706811905,0.1475686728954315,293.33984375,297.1499938964844,293.1499938964844,0.0025688484311103,-974.581298828125,294.6848449707031,0.5548582077026367,0.050000000745058,0.2286708056926727,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0276184082031,293.33990478515625,291.15576171875,1.0,0.1870761811733245,0.990472137928009,0.990472137928009,1.0,1.0,-0.837459146976471,0.3567613065242767,0.4806978702545166,0.1535525918006897,0.0,0.0,0.3023725748062134,25.95455551147461,25.0,-2.534121036529541,-6023.00341796875,70.31304168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,306.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.134456917643547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160467803478241,0.2160512059926986,-4.433663434610935e-06,0.0,0.0001364566851407,0.0,0.0,9.048942565917969,0.0,0.0,0.0,0.290069967508316,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435598082840442,-1286.13671875,304.15234375,0.6821649074554443,0.0898167416453361,0.0816854611039161,293.2152404785156,297.1499938964844,293.1499938964844,0.0917413234710693,-2248.292724609375,304.1565856933594,0.807673454284668,0.1495493948459625,0.1427479237318039,293.17877197265625,297.1499938964844,293.1499938964844,0.0800347700715065,-1492.0245361328125,304.1526794433594,0.7787054777145386,0.1344728767871856,0.0947595089673996,293.1830444335937,297.1499938964844,293.1499938964844,0.0949483960866928,-2311.5771484375,304.153076171875,0.8150955438613892,0.1540230512619018,0.1468054354190826,293.3390808105469,297.1499938964844,293.1499938964844,0.0025224781129509,-957.0927124023438,294.62017822265625,0.554655134677887,0.050000000745058,0.2286776751279831,291.1546630859375,291.1499938964844,271.4488220214844,270.7396850585937,284.0134582519531,293.3391418457031,291.15447998046875,1.0,0.1866217404603958,0.990520477294922,0.990520477294922,1.0,1.0,-0.833663284778595,0.3555431365966797,0.4781201183795929,0.1516284644603729,0.0,0.0,0.301848292350769,25.93194961547852,25.0,-1.866469502449036,-6007.583984375,69.66244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,306.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.1338958293199539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155826985836029,0.2155871242284774,-4.432410150911892e-06,0.0,0.000135887239594,0.0,0.0,9.025486946105955,0.0,0.0,0.0,0.2899734079837799,4.0,0.0,1.0
