time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435598082840442,-1286.13671875,304.15234375,0.6821649074554443,0.0898167416453361,0.0816854611039161,293.2152404785156,297.1499938964844,293.1499938964844,0.0917413234710693,-2248.292724609375,304.1565856933594,0.807673454284668,0.1495493948459625,0.1427479237318039,293.17877197265625,297.1499938964844,293.1499938964844,0.0800347700715065,-1492.0245361328125,304.1526794433594,0.7787054777145386,0.1344728767871856,0.0947595089673996,293.1830444335937,297.1499938964844,293.1499938964844,0.0949483960866928,-2311.5771484375,304.153076171875,0.8150955438613892,0.1540230512619018,0.1468054354190826,293.3390808105469,297.1499938964844,293.1499938964844,0.0025224781129509,-957.0927124023438,294.62017822265625,0.554655134677887,0.050000000745058,0.2286776751279831,291.1546630859375,291.1499938964844,271.4488220214844,270.7396850585937,284.0134582519531,293.3391418457031,291.15447998046875,1.0,0.1866217404603958,0.990520477294922,0.990520477294922,1.0,1.0,-0.833663284778595,0.3555431365966797,0.4781201183795929,0.1516284644603729,0.0,0.0,0.301848292350769,25.93194961547852,25.0,-1.866469502449036,-6007.583984375,69.66244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,306.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.1338958293199539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155826985836029,0.2155871242284774,-4.432410150911892e-06,0.0,0.000135887239594,0.0,0.0,9.025486946105955,0.0,0.0,0.0,0.2899734079837799,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431073457002639,-1278.78271484375,304.1523132324219,0.6805357933044434,0.0892919525504112,0.0812133997678756,293.2144470214844,297.1499938964844,293.1499938964844,0.0906055197119712,-2226.081298828125,304.1562805175781,0.8046912550926208,0.148055225610733,0.1413318514823913,293.1785583496094,297.1499938964844,293.1499938964844,0.0795110613107681,-1484.5406494140625,304.15264892578125,0.777113139629364,0.1337839365005493,0.0942783281207084,293.182861328125,297.1499938964844,293.1499938964844,0.0943456515669822,-2299.795166015625,304.1530456542969,0.8135032057762146,0.1532215625047683,0.1460480690002441,293.3382568359375,297.1499938964844,293.1499938964844,0.0024763732217252,-939.677734375,294.5562744140625,0.5544482469558716,0.050000000745058,0.2286846786737442,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1536560058594,1.0,0.186177372932434,0.9905688166618348,0.9905688166618348,1.0,1.0,-0.8299189209938049,0.3543369174003601,0.4755820035934448,0.1497473269701004,0.0,0.0,0.3014084994792938,25.91145133972168,25.0,-1.201313018798828,-5992.662109375,69.02751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1334034502506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152031809091568,0.2152076065540313,-4.431420620676363e-06,0.0,0.0001353875413769,0.0,0.0,9.006390571594238,0.0,0.0,0.0,0.2898951470851898,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431073457002639,-1278.78271484375,304.1523132324219,0.6805357933044434,0.0892919525504112,0.0812133997678756,293.2144470214844,297.1499938964844,293.1499938964844,0.0906055197119712,-2226.081298828125,304.1562805175781,0.8046912550926208,0.148055225610733,0.1413318514823913,293.1785583496094,297.1499938964844,293.1499938964844,0.0795110613107681,-1484.5406494140625,304.15264892578125,0.777113139629364,0.1337839365005493,0.0942783281207084,293.182861328125,297.1499938964844,293.1499938964844,0.0943456515669822,-2299.795166015625,304.1530456542969,0.8135032057762146,0.1532215625047683,0.1460480690002441,293.3382568359375,297.1499938964844,293.1499938964844,0.0024763732217252,-939.677734375,294.5562744140625,0.5544482469558716,0.050000000745058,0.2286846786737442,291.1537780761719,291.1499938964844,271.4410705566406,270.7430114746094,283.99932861328125,293.3383483886719,291.1536560058594,1.0,0.186177372932434,0.9905688166618348,0.9905688166618348,1.0,1.0,-0.8299189209938049,0.3543369174003601,0.4755820035934448,0.1497473269701004,0.0,0.0,0.3014084994792938,25.91145133972168,25.0,-1.201313018798828,-5992.662109375,69.02751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,306.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1334034502506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152031809091568,0.2152076065540313,-4.431420620676363e-06,0.0,0.0001353875413769,0.0,0.0,9.006390571594238,0.0,0.0,0.0,0.2898951470851898,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426596477627754,-1271.50537109375,304.1522827148437,0.678923487663269,0.0887751057744026,0.0807486325502395,293.21368408203125,297.1499938964844,293.1499938964844,0.089483231306076,-2204.118896484375,304.15606689453125,0.801702082157135,0.1465809792280197,0.1399350464344024,293.1783752441406,297.1499938964844,293.1499938964844,0.0789886862039566,-1477.079833984375,304.15264892578125,0.7755293846130371,0.1331008523702621,0.0938014090061187,293.18267822265625,297.1499938964844,293.1499938964844,0.0937440097332,-2288.022705078125,304.1530456542969,0.8118987679481506,0.1524250954389572,0.1452956199645996,293.3374328613281,297.1499938964844,293.1499938964844,0.0024305027909576,-922.32958984375,294.49298095703125,0.5542389154434204,0.050000000745058,0.2286917716264724,291.1532897949219,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3374938964844,291.1532287597656,1.0,0.1857419610023498,0.9906215667724608,0.9906215667724608,1.0,1.0,-0.8262175917625427,0.3531339764595032,0.4730836451053619,0.1479192376136779,0.0,0.0,0.3010046780109405,25.892946243286133,25.0,-0.6388651728630066,-5977.83154296875,68.40650177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,306.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.132979542016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148641347885131,0.2148685753345489,-4.430574335856363e-06,0.0,0.0001349573285551,0.0,0.0,8.989415168762207,0.0,0.0,0.0,0.289825975894928,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426596477627754,-1271.50537109375,304.1522827148437,0.678923487663269,0.0887751057744026,0.0807486325502395,293.21368408203125,297.1499938964844,293.1499938964844,0.089483231306076,-2204.118896484375,304.15606689453125,0.801702082157135,0.1465809792280197,0.1399350464344024,293.1783752441406,297.1499938964844,293.1499938964844,0.0789886862039566,-1477.079833984375,304.15264892578125,0.7755293846130371,0.1331008523702621,0.0938014090061187,293.18267822265625,297.1499938964844,293.1499938964844,0.0937440097332,-2288.022705078125,304.1530456542969,0.8118987679481506,0.1524250954389572,0.1452956199645996,293.3374328613281,297.1499938964844,293.1499938964844,0.0024305027909576,-922.32958984375,294.49298095703125,0.5542389154434204,0.050000000745058,0.2286917716264724,291.1532897949219,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3374938964844,291.1532287597656,1.0,0.1857419610023498,0.9906215667724608,0.9906215667724608,1.0,1.0,-0.8262175917625427,0.3531339764595032,0.4730836451053619,0.1479192376136779,0.0,0.0,0.3010046780109405,25.892946243286133,25.0,-0.6388651728630066,-5977.83154296875,68.40650177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,306.6306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.132979542016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148641347885131,0.2148685753345489,-4.430574335856363e-06,0.0,0.0001349573285551,0.0,0.0,8.989415168762207,0.0,0.0,0.0,0.289825975894928,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0422169081866741,-1264.307861328125,304.1522827148437,0.6773300766944885,0.0882660821080207,0.0802909061312675,293.212890625,297.1499938964844,293.1499938964844,0.0883737429976463,-2182.401611328125,304.1558837890625,0.7987281084060669,0.1451261788606643,0.1385566443204879,293.1781616210937,297.1499938964844,293.1499938964844,0.0784676373004913,-1469.6429443359375,304.1526184082031,0.773955762386322,0.1324230581521988,0.0933282673358917,293.1824951171875,297.1499938964844,293.1499938964844,0.0931436643004417,-2276.265625,304.15301513671875,0.8102818727493286,0.1516333371400833,0.1445476859807968,293.3365783691406,297.1499938964844,293.1499938964844,0.0023848726414144,-905.0543212890624,294.4302978515625,0.5540293455123901,0.050000000745058,0.2286988943815231,291.15313720703125,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1531066894531,1.0,0.1853147447109222,0.9906743168830872,0.9906743168830872,1.0,1.0,-0.8225568532943726,0.3519290387630462,0.4706277847290039,0.1461532711982727,0.0,0.0,0.3006002902984619,25.876171112060547,25.0,-0.183098629117012,-5962.869140625,67.79843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,306.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1326196789741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145335674285888,0.2145379930734634,-4.429784439707873e-06,0.0,0.0001345921045867,0.0,0.0,8.972943305969238,0.0,0.0,0.0,0.2897591888904571,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0422169081866741,-1264.307861328125,304.1522827148437,0.6773300766944885,0.0882660821080207,0.0802909061312675,293.212890625,297.1499938964844,293.1499938964844,0.0883737429976463,-2182.401611328125,304.1558837890625,0.7987281084060669,0.1451261788606643,0.1385566443204879,293.1781616210937,297.1499938964844,293.1499938964844,0.0784676373004913,-1469.6429443359375,304.1526184082031,0.773955762386322,0.1324230581521988,0.0933282673358917,293.1824951171875,297.1499938964844,293.1499938964844,0.0931436643004417,-2276.265625,304.15301513671875,0.8102818727493286,0.1516333371400833,0.1445476859807968,293.3365783691406,297.1499938964844,293.1499938964844,0.0023848726414144,-905.0543212890624,294.4302978515625,0.5540293455123901,0.050000000745058,0.2286988943815231,291.15313720703125,291.1499938964844,271.426025390625,270.7506103515625,283.97222900390625,293.3366394042969,291.1531066894531,1.0,0.1853147447109222,0.9906743168830872,0.9906743168830872,1.0,1.0,-0.8225568532943726,0.3519290387630462,0.4706277847290039,0.1461532711982727,0.0,0.0,0.3006002902984619,25.876171112060547,25.0,-0.183098629117012,-5962.869140625,67.79843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,306.6235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1326196789741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145335674285888,0.2145379930734634,-4.429784439707873e-06,0.0,0.0001345921045867,0.0,0.0,8.972943305969238,0.0,0.0,0.0,0.2897591888904571,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419975258409976,-1260.7410888671875,304.1522521972656,0.6765415668487549,0.0880145505070686,0.0800646990537643,293.2124938964844,297.1499938964844,293.1499938964844,0.0878238156437873,-2171.637939453125,304.15582275390625,0.7972486615180969,0.1444062143564224,0.1378743946552276,293.1780700683594,297.1499938964844,293.1499938964844,0.078207641839981,-1465.93408203125,304.1526184082031,0.7731735706329346,0.1320860832929611,0.0930930376052856,293.1824035644531,297.1499938964844,293.1499938964844,0.0928440615534782,-2270.39501953125,304.15301513671875,0.8094689249992371,0.1512392163276672,0.1441753506660461,293.3361511230469,297.1499938964844,293.1499938964844,0.0023621371947228,-896.4412841796875,294.3991394042969,0.5539253354072571,0.050000000745058,0.228702425956726,291.1531677246094,291.1499938964844,271.4225158691406,270.7527770996094,283.9658203125,293.3362121582031,291.1531677246094,1.0,0.1851039975881576,0.9907007217407228,0.9907007217407228,1.0,1.0,-0.8207415342330933,0.3513247072696686,0.4694167971611023,0.1452960520982742,0.0,0.0,0.3003876209259033,25.86832427978516,25.0,0.0134161077439785,-5955.2890625,67.49903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,306.61993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1324609816074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143626511096954,0.21436707675457,-4.429388354765251e-06,0.0,0.0001344310585409,0.0,0.0,8.96445369720459,0.0,0.0,0.0,0.2897249162197113,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417796336114406,-1257.1981201171875,304.1522521972656,0.6757593154907227,0.0877651572227478,0.0798403844237327,293.2121276855469,297.1499938964844,293.1499938964844,0.0872773602604866,-2160.94384765625,304.15576171875,0.7957757711410522,0.1436915844678878,0.1371971517801284,293.177978515625,297.1499938964844,293.1499938964844,0.0779480636119842,-1462.2327880859375,304.1526184082031,0.7723950743675232,0.1317504346370697,0.0928587391972541,293.18231201171875,297.1499938964844,293.1499938964844,0.0925449207425117,-2264.531982421875,304.15301513671875,0.8086531162261963,0.1508463025093078,0.1438041776418686,293.335693359375,297.1499938964844,293.1499938964844,0.0023394604213535,-887.8468627929688,294.3681030273437,0.5538221001625061,0.050000000745058,0.2287059426307678,291.1532592773437,291.1499938964844,271.41912841796875,270.75506591796875,283.9596252441406,293.3357849121094,291.1532592773437,1.0,0.1848951578140258,0.9907318353652954,0.9907318353652954,1.0,1.0,-0.8189369440078735,0.3507190644741058,0.4682178795337677,0.1444572806358337,0.0,0.0,0.3001622557640075,25.86079788208008,25.0,0.1892617791891098,-5947.6181640625,67.20274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,306.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.1323150247335434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141831815242767,0.2141876071691513,-4.428979536896804e-06,0.0,0.0001342829200439,0.0,0.0,8.95555591583252,0.0,0.0,0.0,0.2896890640258789,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413480587303638,-1250.179931640625,304.1522216796875,0.6742140650749207,0.0872722566127777,0.0793969854712486,293.2113342285156,297.1499938964844,293.1499938964844,0.0861939266324043,-2139.74951171875,304.1556396484375,0.7928498983383179,0.1422770321369171,0.135856345295906,293.1777648925781,297.1499938964844,293.1499938964844,0.0774300917983055,-1454.8524169921875,304.1526184082031,0.7708498239517212,0.131082683801651,0.0923925936222076,293.1821594238281,297.1499938964844,293.1499938964844,0.0919480547308921,-2252.828857421875,304.15301513671875,0.8070129156112671,0.1500638872385025,0.143064945936203,293.3348388671875,297.1499938964844,293.1499938964844,0.0022942563518881,-870.7061767578125,294.3064270019531,0.5536197423934937,0.050000000745058,0.2287128418684005,291.153564453125,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3348999023437,291.15362548828125,1.0,0.1844823807477951,0.9907941818237304,0.9907941818237304,1.0,1.0,-0.8153570890426636,0.3495013415813446,0.4658557772636413,0.1428364366292953,0.0,0.0,0.2996653318405151,25.846439361572266,25.0,0.5072137117385864,-5931.96630859375,66.61857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,306.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1320506781339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137909978628158,0.2137954235076904,-4.428100965014892e-06,0.0,0.0001340146409347,0.0,0.0,8.936152458190918,0.0,0.0,0.0,0.2896110415458679,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413480587303638,-1250.179931640625,304.1522216796875,0.6742140650749207,0.0872722566127777,0.0793969854712486,293.2113342285156,297.1499938964844,293.1499938964844,0.0861939266324043,-2139.74951171875,304.1556396484375,0.7928498983383179,0.1422770321369171,0.135856345295906,293.1777648925781,297.1499938964844,293.1499938964844,0.0774300917983055,-1454.8524169921875,304.1526184082031,0.7708498239517212,0.131082683801651,0.0923925936222076,293.1821594238281,297.1499938964844,293.1499938964844,0.0919480547308921,-2252.828857421875,304.15301513671875,0.8070129156112671,0.1500638872385025,0.143064945936203,293.3348388671875,297.1499938964844,293.1499938964844,0.0022942563518881,-870.7061767578125,294.3064270019531,0.5536197423934937,0.050000000745058,0.2287128418684005,291.153564453125,291.1499938964844,271.4129638671875,270.76007080078125,283.9479064941406,293.3348999023437,291.15362548828125,1.0,0.1844823807477951,0.9907941818237304,0.9907941818237304,1.0,1.0,-0.8153570890426636,0.3495013415813446,0.4658557772636413,0.1428364366292953,0.0,0.0,0.2996653318405151,25.846439361572266,25.0,0.5072137117385864,-5931.96630859375,66.61857604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,306.6092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1320506781339645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137909978628158,0.2137954235076904,-4.428100965014892e-06,0.0,0.0001340146409347,0.0,0.0,8.936152458190918,0.0,0.0,0.0,0.2896110415458679,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409226715564727,-1243.2603759765625,304.1521911621094,0.6726974248886108,0.0867877900600433,0.0789610520005226,293.2105407714844,297.1499938964844,293.1499938964844,0.085124060511589,-2118.836181640625,304.1555480957031,0.7899565100669861,0.1408835649490356,0.1345352232456207,293.1775817871094,297.1499938964844,293.1499938964844,0.07691390812397,-1447.504638671875,304.152587890625,0.769322395324707,0.130419984459877,0.0919299125671386,293.1819763183594,297.1499938964844,293.1499938964844,0.0913533195853233,-2241.162841796875,304.1529846191406,0.8053615093231201,0.1492863297462463,0.1423302143812179,293.3339538574219,297.1499938964844,293.1499938964844,0.0022492744028568,-853.63916015625,294.2452087402344,0.5534238219261169,0.050000000745058,0.2287195324897766,291.15411376953125,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1541748046875,1.0,0.1840761750936508,0.9908564686775208,0.9908564686775208,1.0,1.0,-0.8118191957473755,0.3482749760150909,0.4635441899299621,0.1412946581840515,0.0,0.0,0.2990837693214416,25.83285903930664,25.0,0.7854569554328918,-5915.78662109375,66.0457534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,306.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1318134665489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213336244225502,0.2133406698703766,-4.42709961134824e-06,0.0,0.0001337739086011,0.0,0.0,8.913702964782715,0.0,0.0,0.0,0.2895209789276123,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409226715564727,-1243.2603759765625,304.1521911621094,0.6726974248886108,0.0867877900600433,0.0789610520005226,293.2105407714844,297.1499938964844,293.1499938964844,0.085124060511589,-2118.836181640625,304.1555480957031,0.7899565100669861,0.1408835649490356,0.1345352232456207,293.1775817871094,297.1499938964844,293.1499938964844,0.07691390812397,-1447.504638671875,304.152587890625,0.769322395324707,0.130419984459877,0.0919299125671386,293.1819763183594,297.1499938964844,293.1499938964844,0.0913533195853233,-2241.162841796875,304.1529846191406,0.8053615093231201,0.1492863297462463,0.1423302143812179,293.3339538574219,297.1499938964844,293.1499938964844,0.0022492744028568,-853.63916015625,294.2452087402344,0.5534238219261169,0.050000000745058,0.2287195324897766,291.15411376953125,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.33404541015625,291.1541748046875,1.0,0.1840761750936508,0.9908564686775208,0.9908564686775208,1.0,1.0,-0.8118191957473755,0.3482749760150909,0.4635441899299621,0.1412946581840515,0.0,0.0,0.2990837693214416,25.83285903930664,25.0,0.7854569554328918,-5915.78662109375,66.0457534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,306.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1318134665489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213336244225502,0.2133406698703766,-4.42709961134824e-06,0.0,0.0001337739086011,0.0,0.0,8.913702964782715,0.0,0.0,0.0,0.2895209789276123,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405040308833122,-1236.4483642578125,304.15216064453125,0.6712120175361633,0.0863121226429939,0.0785328969359397,293.2097473144531,297.1499938964844,293.1499938964844,0.084068439900875,-2098.222412109375,304.15545654296875,0.7871008515357971,0.1395119726657867,0.1332345306873321,293.1773681640625,297.1499938964844,293.1499938964844,0.0763998702168464,-1440.1953125,304.152587890625,0.7678145170211792,0.1297624558210373,0.0914707779884338,293.1817932128906,297.1499938964844,293.1499938964844,0.0907611772418022,-2229.5439453125,304.1529846191406,0.8037137389183044,0.1485138982534408,0.1416002064943313,293.33306884765625,297.1499938964844,293.1499938964844,0.0022045152727514,-836.648193359375,294.1844177246094,0.553235650062561,0.050000000745058,0.2287259697914123,291.1548156738281,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1549072265625,1.0,0.1836763024330139,0.99092435836792,0.99092435836792,1.0,1.0,-0.8083246946334839,0.3470399379730224,0.4612847864627838,0.1398339420557022,0.0,0.0,0.2983976602554321,25.81984519958496,25.0,1.0088725090026855,-5898.958984375,65.48406219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,306.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1315885782241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128012180328369,0.2128056436777115,-4.42593000116176e-06,0.0,0.0001335456763627,0.0,0.0,8.8873291015625,0.0,0.0,0.0,0.2894152700901031,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405040308833122,-1236.4483642578125,304.15216064453125,0.6712120175361633,0.0863121226429939,0.0785328969359397,293.2097473144531,297.1499938964844,293.1499938964844,0.084068439900875,-2098.222412109375,304.15545654296875,0.7871008515357971,0.1395119726657867,0.1332345306873321,293.1773681640625,297.1499938964844,293.1499938964844,0.0763998702168464,-1440.1953125,304.152587890625,0.7678145170211792,0.1297624558210373,0.0914707779884338,293.1817932128906,297.1499938964844,293.1499938964844,0.0907611772418022,-2229.5439453125,304.1529846191406,0.8037137389183044,0.1485138982534408,0.1416002064943313,293.33306884765625,297.1499938964844,293.1499938964844,0.0022045152727514,-836.648193359375,294.1844177246094,0.553235650062561,0.050000000745058,0.2287259697914123,291.1548156738281,291.1499938964844,271.40350341796875,270.772216796875,283.9276428222656,293.3331604003906,291.1549072265625,1.0,0.1836763024330139,0.99092435836792,0.99092435836792,1.0,1.0,-0.8083246946334839,0.3470399379730224,0.4612847864627838,0.1398339420557022,0.0,0.0,0.2983976602554321,25.81984519958496,25.0,1.0088725090026855,-5898.958984375,65.48406219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225646972656,306.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1315885782241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128012180328369,0.2128056436777115,-4.42593000116176e-06,0.0,0.0001335456763627,0.0,0.0,8.8873291015625,0.0,0.0,0.0,0.2894152700901031,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400930754840374,-1229.759033203125,304.1521301269531,0.6697610020637512,0.0858460068702697,0.0781131982803344,293.2089233398437,297.1499938964844,293.1499938964844,0.08302853256464,-2077.94091796875,304.1553649902344,0.7842892408370972,0.1381640136241912,0.1319559663534164,293.1771545410156,297.1499938964844,293.1499938964844,0.0758886188268661,-1432.9342041015625,304.152587890625,0.7663281559944153,0.1291105300188064,0.091015487909317,293.1815795898437,297.1499938964844,293.1499938964844,0.0901723206043243,-2217.988037109375,304.1529846191406,0.8020808696746826,0.1477471143007278,0.1408753991127014,293.3321838378906,297.1499938964844,293.1499938964844,0.0021599901374429,-819.7399291992188,294.12408447265625,0.5530560612678528,0.050000000745058,0.2287321239709854,291.1556091308594,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1557312011719,1.0,0.1832828819751739,0.9909922480583192,0.9909922480583192,1.0,1.0,-0.804877519607544,0.3457976579666137,0.4590798318386078,0.1384549438953399,0.0,0.0,0.2975876629352569,25.8072566986084,25.0,1.161599040031433,-5881.3701171875,64.93374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,306.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1313603371381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121693193912506,0.2121737450361251,-4.424548023962416e-06,0.0,0.000133314038976,0.0,0.0,8.856212615966797,0.0,0.0,0.0,0.2892906069755554,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400930754840374,-1229.759033203125,304.1521301269531,0.6697610020637512,0.0858460068702697,0.0781131982803344,293.2089233398437,297.1499938964844,293.1499938964844,0.08302853256464,-2077.94091796875,304.1553649902344,0.7842892408370972,0.1381640136241912,0.1319559663534164,293.1771545410156,297.1499938964844,293.1499938964844,0.0758886188268661,-1432.9342041015625,304.152587890625,0.7663281559944153,0.1291105300188064,0.091015487909317,293.1815795898437,297.1499938964844,293.1499938964844,0.0901723206043243,-2217.988037109375,304.1529846191406,0.8020808696746826,0.1477471143007278,0.1408753991127014,293.3321838378906,297.1499938964844,293.1499938964844,0.0021599901374429,-819.7399291992188,294.12408447265625,0.5530560612678528,0.050000000745058,0.2287321239709854,291.1556091308594,291.1499938964844,271.400634765625,270.7795104980469,283.9193115234375,293.332275390625,291.1557312011719,1.0,0.1832828819751739,0.9909922480583192,0.9909922480583192,1.0,1.0,-0.804877519607544,0.3457976579666137,0.4590798318386078,0.1384549438953399,0.0,0.0,0.2975876629352569,25.8072566986084,25.0,1.161599040031433,-5881.3701171875,64.93374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,306.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1313603371381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121693193912506,0.2121737450361251,-4.424548023962416e-06,0.0,0.000133314038976,0.0,0.0,8.856212615966797,0.0,0.0,0.0,0.2892906069755554,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398903526365757,-1226.4581298828125,304.152099609375,0.669048011302948,0.085616260766983,0.0779062807559967,293.2085266113281,297.1499938964844,293.1499938964844,0.0825140252709388,-2067.917236328125,304.15533447265625,0.7828994393348694,0.1374981999397277,0.1313243061304092,293.17706298828125,297.1499938964844,293.1499938964844,0.0756340324878692,-1429.3218994140625,304.152587890625,0.7655929923057556,0.1287865340709686,0.0907891765236854,293.1814880371094,297.1499938964844,293.1499938964844,0.0898791551589965,-2212.234619140625,304.1529541015625,0.8012701869010925,0.1473657041788101,0.1405148208141327,293.3317565917969,297.1499938964844,293.1499938964844,0.0021378109231591,-811.3157958984375,294.09405517578125,0.5529696941375732,0.050000000745058,0.228735089302063,291.15606689453125,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.3318176269531,291.1561889648437,1.0,0.1830883175134658,0.9910261631011964,0.9910261631011964,1.0,1.0,-0.8031702041625977,0.3451733291149139,0.4579969048500061,0.1377954483032226,0.0,0.0,0.2971385717391968,25.80105781555176,25.0,1.2234612703323364,-5872.29052734375,64.6624984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161560058594,306.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1312409490346908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118187844753265,0.2118232101202011,-4.4237799556867685e-06,0.0,0.0001331928797299,0.0,0.0,8.83896255493164,0.0,0.0,0.0,0.2892214953899383,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396897234022617,-1223.1905517578125,304.152099609375,0.6683441400527954,0.085389032959938,0.0777015909552574,293.2080993652344,297.1499938964844,293.1499938964844,0.0820036605000495,-2057.982177734375,304.1553039550781,0.7815220952033997,0.1368385553359985,0.1306984275579452,293.1769714355469,297.1499938964844,293.1499938964844,0.0753802806138992,-1425.7237548828125,304.1525573730469,0.7648636698722839,0.1284640282392501,0.0905638858675956,293.181396484375,297.1499938964844,293.1499938964844,0.089586965739727,-2206.500244140625,304.1529541015625,0.800463855266571,0.1469858437776565,0.1401556581258773,293.331298828125,297.1499938964844,293.1499938964844,0.0021156866569072,-802.9114990234375,294.0641174316406,0.5528856515884399,0.050000000745058,0.2287379801273346,291.1565246582031,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3313903808594,291.1566467285156,1.0,0.1828953325748443,0.9910669922828674,0.9910669922828674,1.0,1.0,-0.8014754056930542,0.3445477187633514,0.4569276869297027,0.1371560543775558,0.0,0.0,0.2966547906398773,25.79491424560547,25.0,1.2753407955169678,-5862.990234375,64.39407348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,306.5884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1311154067516327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114413380622863,0.2114457637071609,-4.422951860760804e-06,0.0,0.0001330654631601,0.0,0.0,8.82039737701416,0.0,0.0,0.0,0.2891471087932586,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392949171364307,-1216.75830078125,304.15203857421875,0.6669642329216003,0.0849420577287674,0.0772988349199295,293.207275390625,297.1499938964844,293.1499938964844,0.0809953361749649,-2038.3790283203125,304.1552124023437,0.7788050174713135,0.1355374306440353,0.1294637024402618,293.1767578125,297.1499938964844,293.1499938964844,0.0748755186796188,-1418.5736083984375,304.1525573730469,0.763422429561615,0.1278235018253326,0.0901163592934608,293.18121337890625,297.1499938964844,293.1499938964844,0.0890058130025863,-2195.09619140625,304.1529541015625,0.798864483833313,0.1462307423353195,0.1394415944814682,293.3304138183594,297.1499938964844,293.1499938964844,0.0020716022700071,-786.16357421875,294.0045166015625,0.5527247190475464,0.050000000745058,0.2287435233592987,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1575927734375,1.0,0.182513952255249,0.9911487102508544,0.9911487102508544,1.0,1.0,-0.7981227040290833,0.3432928025722503,0.4548299014568329,0.1359358578920364,0.0,0.0,0.2955869734287262,25.78273200988769,25.0,1.3260174989700315,-5843.70361328125,63.865421295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.130840316414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106071263551712,0.2106115520000457,-4.421116045705276e-06,0.0,0.0001327862846665,0.0,0.0,8.779401779174805,0.0,0.0,0.0,0.2889828085899353,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392949171364307,-1216.75830078125,304.15203857421875,0.6669642329216003,0.0849420577287674,0.0772988349199295,293.207275390625,297.1499938964844,293.1499938964844,0.0809953361749649,-2038.3790283203125,304.1552124023437,0.7788050174713135,0.1355374306440353,0.1294637024402618,293.1767578125,297.1499938964844,293.1499938964844,0.0748755186796188,-1418.5736083984375,304.1525573730469,0.763422429561615,0.1278235018253326,0.0901163592934608,293.18121337890625,297.1499938964844,293.1499938964844,0.0890058130025863,-2195.09619140625,304.1529541015625,0.798864483833313,0.1462307423353195,0.1394415944814682,293.3304138183594,297.1499938964844,293.1499938964844,0.0020716022700071,-786.16357421875,294.0045166015625,0.5527247190475464,0.050000000745058,0.2287435233592987,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305053710937,291.1575927734375,1.0,0.182513952255249,0.9911487102508544,0.9911487102508544,1.0,1.0,-0.7981227040290833,0.3432928025722503,0.4548299014568329,0.1359358578920364,0.0,0.0,0.2955869734287262,25.78273200988769,25.0,1.3260174989700315,-5843.70361328125,63.865421295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,306.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.130840316414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106071263551712,0.2106115520000457,-4.421116045705276e-06,0.0,0.0001327862846665,0.0,0.0,8.779401779174805,0.0,0.0,0.0,0.2889828085899353,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389086827635765,-1210.46240234375,304.1520080566406,0.6656205654144287,0.0845048278570175,0.0769047141075134,293.2064208984375,297.1499938964844,293.1499938964844,0.0800031945109367,-2019.1260986328125,304.1551208496094,0.7761381268501282,0.1342598497867584,0.1282510608434677,293.1765441894531,297.1499938964844,293.1499938964844,0.0743745565414428,-1411.4876708984375,304.15252685546875,0.7620042562484741,0.1271889060735702,0.0896728709340095,293.1809997558594,297.1499938964844,293.1499938964844,0.0884291380643844,-2183.7822265625,304.1529235839844,0.7972830533981323,0.1454818248748779,0.138733223080635,293.3295288085937,297.1499938964844,293.1499938964844,0.0020277914591133,-769.5184326171875,293.9452514648437,0.5525732040405273,0.050000000745058,0.2287487536668777,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.1585693359375,1.0,0.1821383684873581,0.9912304282188416,0.9912304282188416,1.0,1.0,-0.7948180437088013,0.3420336544513702,0.4527843594551086,0.1347900032997131,0.0,0.0,0.294393390417099,25.770620346069336,25.0,1.3368746042251587,-5823.5078125,63.34733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,306.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1305272877216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096743881702423,0.2096787989139557,-4.419055585458409e-06,0.0,0.0001324686018051,0.0,0.0,8.733616828918457,0.0,0.0,0.0,0.2887992560863495,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389086827635765,-1210.46240234375,304.1520080566406,0.6656205654144287,0.0845048278570175,0.0769047141075134,293.2064208984375,297.1499938964844,293.1499938964844,0.0800031945109367,-2019.1260986328125,304.1551208496094,0.7761381268501282,0.1342598497867584,0.1282510608434677,293.1765441894531,297.1499938964844,293.1499938964844,0.0743745565414428,-1411.4876708984375,304.15252685546875,0.7620042562484741,0.1271889060735702,0.0896728709340095,293.1809997558594,297.1499938964844,293.1499938964844,0.0884291380643844,-2183.7822265625,304.1529235839844,0.7972830533981323,0.1454818248748779,0.138733223080635,293.3295288085937,297.1499938964844,293.1499938964844,0.0020277914591133,-769.5184326171875,293.9452514648437,0.5525732040405273,0.050000000745058,0.2287487536668777,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,291.1585693359375,1.0,0.1821383684873581,0.9912304282188416,0.9912304282188416,1.0,1.0,-0.7948180437088013,0.3420336544513702,0.4527843594551086,0.1347900032997131,0.0,0.0,0.294393390417099,25.770620346069336,25.0,1.3368746042251587,-5823.5078125,63.34733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,306.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.1305272877216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096743881702423,0.2096787989139557,-4.419055585458409e-06,0.0,0.0001324686018051,0.0,0.0,8.733616828918457,0.0,0.0,0.0,0.2887992560863495,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0385315008461475,-1204.310546875,304.1519775390625,0.6643144488334656,0.0840777456760406,0.0765195935964584,293.20556640625,297.1499938964844,293.1499938964844,0.0790278539061546,-2000.237548828125,304.1550598144531,0.773524284362793,0.1330065727233886,0.1270612031221389,293.17633056640625,297.1499938964844,293.1499938964844,0.0738778188824653,-1404.4718017578125,304.15252685546875,0.7606099247932434,0.1265605837106704,0.0892336666584014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878574028611183,-2172.568603515625,304.15289306640625,0.7957207560539246,0.1447395086288452,0.1380309462547302,293.32861328125,297.1499938964844,293.1499938964844,0.0019841992761939,-752.9561157226562,293.8863220214844,0.5524311065673828,0.050000000745058,0.2287536561489105,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.15948486328125,1.0,0.1817687153816223,0.9913191199302672,0.9913191199302672,1.0,1.0,-0.7915636897087097,0.340772420167923,0.4507912695407867,0.1337164044380188,0.0,0.0,0.2930751144886017,25.758516311645508,25.0,1.3116426467895508,-5802.3466796875,62.83990859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1301691383123397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086447775363922,0.2086491882801056,-4.4167750274937134e-06,0.0,0.0001321051240665,0.0,0.0,8.68315315246582,0.0,0.0,0.0,0.2885969281196594,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385315008461475,-1204.310546875,304.1519775390625,0.6643144488334656,0.0840777456760406,0.0765195935964584,293.20556640625,297.1499938964844,293.1499938964844,0.0790278539061546,-2000.237548828125,304.1550598144531,0.773524284362793,0.1330065727233886,0.1270612031221389,293.17633056640625,297.1499938964844,293.1499938964844,0.0738778188824653,-1404.4718017578125,304.15252685546875,0.7606099247932434,0.1265605837106704,0.0892336666584014,293.1807861328125,297.1499938964844,293.1499938964844,0.0878574028611183,-2172.568603515625,304.15289306640625,0.7957207560539246,0.1447395086288452,0.1380309462547302,293.32861328125,297.1499938964844,293.1499938964844,0.0019841992761939,-752.9561157226562,293.8863220214844,0.5524311065673828,0.050000000745058,0.2287536561489105,291.15936279296875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000244140625,293.3287048339844,291.15948486328125,1.0,0.1817687153816223,0.9913191199302672,0.9913191199302672,1.0,1.0,-0.7915636897087097,0.340772420167923,0.4507912695407867,0.1337164044380188,0.0,0.0,0.2930751144886017,25.758516311645508,25.0,1.3116426467895508,-5802.3466796875,62.83990859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,306.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1301691383123397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086447775363922,0.2086491882801056,-4.4167750274937134e-06,0.0,0.0001321051240665,0.0,0.0,8.68315315246582,0.0,0.0,0.0,0.2885969281196594,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381633080542087,-1198.3013916015625,304.15191650390625,0.6630451679229736,0.0836606249213218,0.0761433020234108,293.2046813964844,297.1499938964844,293.1499938964844,0.0780688449740409,-1981.7054443359373,304.15496826171875,0.7709631323814392,0.1317769289016723,0.1258935034275055,293.1761169433594,297.1499938964844,293.1499938964844,0.0733853951096534,-1397.5277099609375,304.1524963378906,0.759239137172699,0.1259385347366333,0.0887987464666366,293.1805725097656,297.1499938964844,293.1499938964844,0.0872907117009162,-2161.458251953125,304.15289306640625,0.7941776514053345,0.1440038681030273,0.1373348087072372,293.3277282714844,297.1499938964844,293.1499938964844,0.0019408386433497,-736.4821166992188,293.8276672363281,0.5522982478141785,0.050000000745058,0.2287582606077194,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.160400390625,1.0,0.1814047545194625,0.9914077520370485,0.9914077520370485,1.0,1.0,-0.7883586883544922,0.3395099937915802,0.4488486647605896,0.132710799574852,0.0,0.0,0.2916427254676819,25.74637031555176,25.0,1.2699339389801023,-5780.21923828125,62.34277725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,306.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1297638714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075278759002685,0.2075322866439819,-4.414296199684031e-06,0.0,0.0001316938287345,0.0,0.0,8.628504753112793,0.0,0.0,0.0,0.2883777916431427,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381633080542087,-1198.3013916015625,304.15191650390625,0.6630451679229736,0.0836606249213218,0.0761433020234108,293.2046813964844,297.1499938964844,293.1499938964844,0.0780688449740409,-1981.7054443359373,304.15496826171875,0.7709631323814392,0.1317769289016723,0.1258935034275055,293.1761169433594,297.1499938964844,293.1499938964844,0.0733853951096534,-1397.5277099609375,304.1524963378906,0.759239137172699,0.1259385347366333,0.0887987464666366,293.1805725097656,297.1499938964844,293.1499938964844,0.0872907117009162,-2161.458251953125,304.15289306640625,0.7941776514053345,0.1440038681030273,0.1373348087072372,293.3277282714844,297.1499938964844,293.1499938964844,0.0019408386433497,-736.4821166992188,293.8276672363281,0.5522982478141785,0.050000000745058,0.2287582606077194,291.1602783203125,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.32781982421875,291.160400390625,1.0,0.1814047545194625,0.9914077520370485,0.9914077520370485,1.0,1.0,-0.7883586883544922,0.3395099937915802,0.4488486647605896,0.132710799574852,0.0,0.0,0.2916427254676819,25.74637031555176,25.0,1.2699339389801023,-5780.21923828125,62.34277725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,306.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1297638714313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075278759002685,0.2075322866439819,-4.414296199684031e-06,0.0,0.0001316938287345,0.0,0.0,8.628504753112793,0.0,0.0,0.0,0.2883777916431427,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379828922450542,-1195.355224609375,304.15191650390625,0.6624252796173096,0.0834561437368393,0.0759587734937667,293.2042541503906,297.1499938964844,293.1499938964844,0.0775960236787796,-1972.5841064453125,304.1549072265625,0.7697041630744934,0.1311716735363006,0.1253186464309692,293.1759948730469,297.1499938964844,293.1499938964844,0.0731410086154937,-1394.0855712890625,304.1524963378906,0.7585630416870117,0.1256301403045654,0.0885830670595169,293.1804504394531,297.1499938964844,293.1499938964844,0.0870094820857048,-2155.946533203125,304.1528625488281,0.7934138774871826,0.1436388492584228,0.1369893103837967,293.3272705078125,297.1499938964844,293.1499938964844,0.0019192514009773,-728.28076171875,293.7984619140625,0.5522352457046509,0.050000000745058,0.2287604510784149,291.16070556640625,291.1499938964844,271.417724609375,270.83935546875,283.899169921875,293.3273620605469,291.16082763671875,1.0,0.1812250614166259,0.9914520978927612,0.9914520978927612,1.0,1.0,-0.7867763638496399,0.3388795256614685,0.4478968679904938,0.1322327703237533,0.0,0.0,0.2908822894096374,25.740270614624023,25.0,1.2391297817230225,-5768.7626953125,62.0982780456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,306.5777893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1295416355133056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069359719753265,0.2069403827190399,-4.4129819798399694e-06,0.0,0.0001314682886004,0.0,0.0,8.59958553314209,0.0,0.0,0.0,0.2882618308067322,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378048531711101,-1192.4468994140625,304.1518859863281,0.66181480884552,0.0832542479038238,0.0757765397429466,293.20379638671875,297.1499938964844,293.1499938964844,0.0771274343132972,-1963.554931640625,304.1548767089844,0.7684588432312012,0.1305724531412124,0.1247494518756866,293.1758728027344,297.1499938964844,293.1499938964844,0.0728978589177131,-1390.6634521484375,304.1524658203125,0.7578929662704468,0.1253234148025512,0.0883685424923896,293.1803283691406,297.1499938964844,293.1499938964844,0.0867296680808067,-2150.4638671875,304.1528625488281,0.7926552295684814,0.1432756185531616,0.1366454809904098,293.3268127441406,297.1499938964844,293.1499938964844,0.0018977241124957,-720.1026000976562,293.7693176269531,0.5521745085716248,0.050000000745058,0.2287625521421432,291.1611328125,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.326904296875,291.1612548828125,1.0,0.1810468137264251,0.9915004968643188,0.9915004968643188,1.0,1.0,-0.7852069735527039,0.3382495045661926,0.4469574391841888,0.1317706406116485,0.0,0.0,0.2900960743427276,25.734146118164062,25.0,1.198049545288086,-5757.05322265625,61.85635757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24462890625,306.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1293070465326309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063245326280594,0.2063289433717727,-4.411623649502872e-06,0.0,0.0001312302047153,0.0,0.0,8.569743156433105,0.0,0.0,0.0,0.2881421744823456,4.0,0.0,1.0
