time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374562814831733,-1186.7493896484375,304.1518249511719,0.6606231927871704,0.0828586220741272,0.0754193142056465,293.202880859375,297.1499938964844,293.1499938964844,0.0762035474181175,-1945.784912109375,304.15478515625,0.766011655330658,0.1293928921222686,0.1236287876963615,293.1756286621094,297.1499938964844,293.1499938964844,0.0724155232310295,-1383.8834228515625,304.1524658203125,0.7565714120864868,0.1247153952717781,0.0879431888461113,293.1801147460937,297.1499938964844,293.1499938964844,0.0861746072769165,-2139.592529296875,304.15283203125,0.7911540269851685,0.1425549983978271,0.1359632015228271,293.3258972167969,297.1499938964844,293.1499938964844,0.0018548564985394,-703.8185424804688,293.71124267578125,0.5520597696304321,0.050000000745058,0.2287665456533432,291.16192626953125,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1620483398437,1.0,0.1806948184967041,0.9915972352027892,0.9915972352027892,1.0,1.0,-0.7821086645126343,0.3369921445846557,0.4451165199279785,0.1308930665254593,0.0,0.0,0.2884486019611358,25.721811294555664,25.0,1.1123685836791992,-5732.87060546875,61.380470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1287998855113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050461322069168,0.2050505429506302,-4.408783297549235e-06,0.0,0.0001307155034737,0.0,0.0,8.507448196411133,0.0,0.0,0.0,0.2878923714160919,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374562814831733,-1186.7493896484375,304.1518249511719,0.6606231927871704,0.0828586220741272,0.0754193142056465,293.202880859375,297.1499938964844,293.1499938964844,0.0762035474181175,-1945.784912109375,304.15478515625,0.766011655330658,0.1293928921222686,0.1236287876963615,293.1756286621094,297.1499938964844,293.1499938964844,0.0724155232310295,-1383.8834228515625,304.1524658203125,0.7565714120864868,0.1247153952717781,0.0879431888461113,293.1801147460937,297.1499938964844,293.1499938964844,0.0861746072769165,-2139.592529296875,304.15283203125,0.7911540269851685,0.1425549983978271,0.1359632015228271,293.3258972167969,297.1499938964844,293.1499938964844,0.0018548564985394,-703.8185424804688,293.71124267578125,0.5520597696304321,0.050000000745058,0.2287665456533432,291.16192626953125,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.32598876953125,291.1620483398437,1.0,0.1806948184967041,0.9915972352027892,0.9915972352027892,1.0,1.0,-0.7821086645126343,0.3369921445846557,0.4451165199279785,0.1308930665254593,0.0,0.0,0.2884486019611358,25.721811294555664,25.0,1.1123685836791992,-5732.87060546875,61.380470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1287998855113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050461322069168,0.2050505429506302,-4.408783297549235e-06,0.0,0.0001307155034737,0.0,0.0,8.507448196411133,0.0,0.0,0.0,0.2878923714160919,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371178425848484,-1181.2127685546875,304.1517944335937,0.6594712138175964,0.0824740976095199,0.0750719457864761,293.20196533203125,297.1499938964844,293.1499938964844,0.075297474861145,-1928.4010009765625,304.1546936035156,0.763623058795929,0.1282386928796768,0.1225319728255271,293.1754150390625,297.1499938964844,293.1499938964844,0.0719386264681816,-1377.1907958984375,304.1524353027344,0.7552752494812012,0.124114878475666,0.0875229611992836,293.17987060546875,297.1499938964844,293.1499938964844,0.0856257677078247,-2128.849365234375,304.1528015136719,0.7896751165390015,0.1418424993753433,0.1352884024381637,293.3249816894531,297.1499938964844,293.1499938964844,0.0018122362671419,-687.6300048828125,293.6534729003906,0.5519538521766663,0.050000000745058,0.2287702411413192,291.1626892089844,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.16278076171875,1.0,0.1803488880395889,0.9916939735412598,0.9916939735412598,1.0,1.0,-0.7790656089782715,0.3357393443584442,0.4433262944221496,0.1300762593746185,0.0,0.0,0.2867060601711273,25.70934295654297,25.0,1.0315170288085938,-5707.65185546875,60.91520309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,306.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1282438486814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036994993686676,0.2037038952112198,-4.405793788464507e-06,0.0,0.000130151209305,0.0,0.0,8.441984176635742,0.0,0.0,0.0,0.2876299321651459,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371178425848484,-1181.2127685546875,304.1517944335937,0.6594712138175964,0.0824740976095199,0.0750719457864761,293.20196533203125,297.1499938964844,293.1499938964844,0.075297474861145,-1928.4010009765625,304.1546936035156,0.763623058795929,0.1282386928796768,0.1225319728255271,293.1754150390625,297.1499938964844,293.1499938964844,0.0719386264681816,-1377.1907958984375,304.1524353027344,0.7552752494812012,0.124114878475666,0.0875229611992836,293.17987060546875,297.1499938964844,293.1499938964844,0.0856257677078247,-2128.849365234375,304.1528015136719,0.7896751165390015,0.1418424993753433,0.1352884024381637,293.3249816894531,297.1499938964844,293.1499938964844,0.0018122362671419,-687.6300048828125,293.6534729003906,0.5519538521766663,0.050000000745058,0.2287702411413192,291.1626892089844,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250732421875,291.16278076171875,1.0,0.1803488880395889,0.9916939735412598,0.9916939735412598,1.0,1.0,-0.7790656089782715,0.3357393443584442,0.4433262944221496,0.1300762593746185,0.0,0.0,0.2867060601711273,25.70934295654297,25.0,1.0315170288085938,-5707.65185546875,60.91520309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,306.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.33984375,18000.0,0.0,0.0,0.1282438486814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036994993686676,0.2037038952112198,-4.405793788464507e-06,0.0,0.000130151209305,0.0,0.0,8.441984176635742,0.0,0.0,0.0,0.2876299321651459,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367898494005203,-1175.84228515625,304.1517333984375,0.6583582162857056,0.082100823521614,0.0747345760464668,293.2010498046875,297.1499938964844,293.1499938964844,0.0744094923138618,-1911.4083251953125,304.15460205078125,0.7612927556037903,0.1271098554134369,0.1214590221643447,293.1751403808594,297.1499938964844,293.1499938964844,0.0714676603674888,-1370.5926513671875,304.15240478515625,0.7540038228034973,0.1235221996903419,0.0871080830693245,293.1795959472656,297.1499938964844,293.1499938964844,0.0850836783647537,-2118.24609375,304.1527709960937,0.7882184386253357,0.14113849401474,0.1346214562654495,293.3240661621094,297.1499938964844,293.1499938964844,0.0017698400188237,-671.5289916992188,293.5959777832031,0.5518559217453003,0.050000000745058,0.2287736535072326,291.163330078125,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241577148437,291.1634216308594,1.0,0.1800090670585632,0.99179869890213,0.99179869890213,1.0,1.0,-0.7760787010192871,0.33449587225914,0.4415828287601471,0.1293101012706756,0.0,0.0,0.2848815321922302,25.696718215942383,25.0,0.8512887358665466,-5681.54296875,60.46052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,306.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.591796875,18000.0,0.0,0.0,0.12764273583889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022937983274459,0.2022982090711593,-4.402676950121531e-06,0.0,0.0001295411493629,0.0,0.0,8.373819351196289,0.0,0.0,0.0,0.2873567342758178,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367898494005203,-1175.84228515625,304.1517333984375,0.6583582162857056,0.082100823521614,0.0747345760464668,293.2010498046875,297.1499938964844,293.1499938964844,0.0744094923138618,-1911.4083251953125,304.15460205078125,0.7612927556037903,0.1271098554134369,0.1214590221643447,293.1751403808594,297.1499938964844,293.1499938964844,0.0714676603674888,-1370.5926513671875,304.15240478515625,0.7540038228034973,0.1235221996903419,0.0871080830693245,293.1795959472656,297.1499938964844,293.1499938964844,0.0850836783647537,-2118.24609375,304.1527709960937,0.7882184386253357,0.14113849401474,0.1346214562654495,293.3240661621094,297.1499938964844,293.1499938964844,0.0017698400188237,-671.5289916992188,293.5959777832031,0.5518559217453003,0.050000000745058,0.2287736535072326,291.163330078125,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241577148437,291.1634216308594,1.0,0.1800090670585632,0.99179869890213,0.99179869890213,1.0,1.0,-0.7760787010192871,0.33449587225914,0.4415828287601471,0.1293101012706756,0.0,0.0,0.2848815321922302,25.696718215942383,25.0,0.8512887358665466,-5681.54296875,60.46052551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2777099609375,306.5663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.591796875,18000.0,0.0,0.0,0.12764273583889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022937983274459,0.2022982090711593,-4.402676950121531e-06,0.0,0.0001295411493629,0.0,0.0,8.373819351196289,0.0,0.0,0.0,0.2873567342758178,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364741347730159,-1170.6712646484375,304.15167236328125,0.6572859287261963,0.0817396938800811,0.074408009648323,293.2001037597656,297.1499938964844,293.1499938964844,0.07354237139225,-1894.8621826171875,304.1545104980469,0.7590232491493225,0.126007854938507,0.1204113662242889,293.1748962402344,297.1499938964844,293.1499938964844,0.0710049793124198,-1364.1241455078125,304.1523742675781,0.752758264541626,0.1229384392499923,0.0866992771625518,293.1793212890625,297.1499938964844,293.1499938964844,0.0845508500933647,-2107.8349609375,304.1527404785156,0.7867852449417114,0.1404441148042678,0.133963406085968,293.3231201171875,297.1499938964844,293.1499938964844,0.0017277669394388,-655.5586547851562,293.5386047363281,0.5517651438713074,0.050000000745058,0.2287768274545669,291.1636962890625,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.1636962890625,1.0,0.1796757578849792,0.9919034242630004,0.9919034242630004,1.0,1.0,-0.7731528282165527,0.3332687020301819,0.4398840963840484,0.12858347594738,0.0,0.0,0.2830263674259186,25.683910369873047,25.0,0.4276517033576965,-5654.9892578125,60.01695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.1270001232624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20085971057415,0.2008641213178634,-4.3994755287712906e-06,0.0,0.00012888899073,0.0,0.0,8.30440902709961,0.0,0.0,0.0,0.2870784699916839,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364741347730159,-1170.6712646484375,304.15167236328125,0.6572859287261963,0.0817396938800811,0.074408009648323,293.2001037597656,297.1499938964844,293.1499938964844,0.07354237139225,-1894.8621826171875,304.1545104980469,0.7590232491493225,0.126007854938507,0.1204113662242889,293.1748962402344,297.1499938964844,293.1499938964844,0.0710049793124198,-1364.1241455078125,304.1523742675781,0.752758264541626,0.1229384392499923,0.0866992771625518,293.1793212890625,297.1499938964844,293.1499938964844,0.0845508500933647,-2107.8349609375,304.1527404785156,0.7867852449417114,0.1404441148042678,0.133963406085968,293.3231201171875,297.1499938964844,293.1499938964844,0.0017277669394388,-655.5586547851562,293.5386047363281,0.5517651438713074,0.050000000745058,0.2287768274545669,291.1636962890625,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232116699219,291.1636962890625,1.0,0.1796757578849792,0.9919034242630004,0.9919034242630004,1.0,1.0,-0.7731528282165527,0.3332687020301819,0.4398840963840484,0.12858347594738,0.0,0.0,0.2830263674259186,25.683910369873047,25.0,0.4276517033576965,-5654.9892578125,60.01695251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.56085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.1270001232624054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20085971057415,0.2008641213178634,-4.3994755287712906e-06,0.0,0.00012888899073,0.0,0.0,8.30440902709961,0.0,0.0,0.0,0.2870784699916839,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363206937909126,-1168.157470703125,304.15167236328125,0.6567642092704773,0.0815634503960609,0.0742485672235488,293.1996459960937,297.1499938964844,293.1499938964844,0.0731161162257194,-1886.7464599609373,304.15447998046875,0.7579099535942078,0.1254662275314331,0.1198963671922683,293.1747436523437,297.1499938964844,293.1499938964844,0.0707767307758331,-1360.9383544921875,304.1523742675781,0.7521449327468872,0.1226498559117317,0.0864971131086349,293.17919921875,297.1499938964844,293.1499938964844,0.0842878744006156,-2102.701416015625,304.1527099609375,0.7860772609710693,0.1401004791259765,0.1336376518011093,293.3226623535156,297.1499938964844,293.1499938964844,0.0017068093875423,-647.6064453125,293.50994873046875,0.5517223477363586,0.050000000745058,0.2287783175706863,291.1637268066406,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.32275390625,291.1637268066406,1.0,0.1795114129781723,0.991955816745758,0.991955816745758,1.0,1.0,-0.7717115879058838,0.3326610624790191,0.4390505254268646,0.1282338351011276,0.0,0.0,0.2821047306060791,25.67742729187012,25.0,0.2142527252435684,-5641.7158203125,59.799110412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,306.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.63671875,18000.0,0.0,0.0,0.1266669183969497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2001474201679229,0.2001518160104751,-4.397875272843521e-06,0.0,0.000128550818772,0.0,0.0,8.269980430603027,0.0,0.0,0.0,0.286940336227417,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361703149974346,-1165.6932373046875,304.1516418457031,0.6562528610229492,0.0813903510570526,0.0740919113159179,293.1991577148437,297.1499938964844,293.1499938964844,0.0726949721574783,-1878.739501953125,304.1544189453125,0.7568118572235107,0.1249313279986381,0.1193877011537551,293.17462158203125,297.1499938964844,293.1499938964844,0.0705506205558776,-1357.7855224609375,304.15234375,0.7515383958816528,0.1223637163639068,0.0862966328859329,293.1790466308594,297.1499938964844,293.1499938964844,0.0840272530913353,-2097.6162109375,304.1527099609375,0.785375714302063,0.1397594809532165,0.1333143413066864,293.3221740722656,297.1499938964844,293.1499938964844,0.0016859349561855,-639.6871948242188,293.4812927246094,0.5516812801361084,0.050000000745058,0.2287797629833221,291.1637268066406,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.322265625,291.1636962890625,1.0,0.1793487519025802,0.9920130968093872,0.9920130968093872,1.0,1.0,-0.7702862024307251,0.3320582509040832,0.4382279515266418,0.1278931945562362,0.0,0.0,0.2811910808086395,25.6708927154541,25.0,0.0307600628584623,-5628.486328125,59.58406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,306.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.572265625,18000.0,0.0,0.0,0.1263269931077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994426548480987,0.1994470506906509,-4.39628956883098e-06,0.0,0.0001282058365177,0.0,0.0,8.235953330993652,0.0,0.0,0.0,0.2868037521839142,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358785167336463,-1160.908935546875,304.1515808105469,0.6552611589431763,0.0810535550117492,0.0737870186567306,293.1982116699219,297.1499938964844,293.1499938964844,0.0718675330281257,-1863.0411376953125,304.1543273925781,0.7546611428260803,0.1238814368844032,0.1183891892433166,293.17431640625,297.1499938964844,293.1499938964844,0.070104606449604,-1351.574951171875,304.1523132324219,0.7503459453582764,0.12179896235466,0.0859008431434631,293.1787414550781,297.1499938964844,293.1499938964844,0.0835128277540206,-2087.58642578125,304.15264892578125,0.7839920520782471,0.1390856057405471,0.132675290107727,293.3212280273437,297.1499938964844,293.1499938964844,0.0016444062348455,-623.9351196289062,293.4241943359375,0.5516042113304138,0.050000000745058,0.2287824600934982,291.1635437011719,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.3213195800781,291.1635131835937,1.0,0.1790284216403961,0.9921275973320008,0.9921275973320008,1.0,1.0,-0.7674832344055176,0.3308673501014709,0.4366158843040466,0.1272378265857696,0.0,0.0,0.2793953716754913,25.65766334533692,25.0,-0.2448609620332718,-5602.19970703125,59.162330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,306.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1256333589553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980619877576828,0.1980663686990738,-4.393184099171776e-06,0.0,0.0001275019021704,0.0,0.0,8.169414520263672,0.0,0.0,0.0,0.2865366041660309,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358785167336463,-1160.908935546875,304.1515808105469,0.6552611589431763,0.0810535550117492,0.0737870186567306,293.1982116699219,297.1499938964844,293.1499938964844,0.0718675330281257,-1863.0411376953125,304.1543273925781,0.7546611428260803,0.1238814368844032,0.1183891892433166,293.17431640625,297.1499938964844,293.1499938964844,0.070104606449604,-1351.574951171875,304.1523132324219,0.7503459453582764,0.12179896235466,0.0859008431434631,293.1787414550781,297.1499938964844,293.1499938964844,0.0835128277540206,-2087.58642578125,304.15264892578125,0.7839920520782471,0.1390856057405471,0.132675290107727,293.3212280273437,297.1499938964844,293.1499938964844,0.0016444062348455,-623.9351196289062,293.4241943359375,0.5516042113304138,0.050000000745058,0.2287824600934982,291.1635437011719,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.3213195800781,291.1635131835937,1.0,0.1790284216403961,0.9921275973320008,0.9921275973320008,1.0,1.0,-0.7674832344055176,0.3308673501014709,0.4366158843040466,0.1272378265857696,0.0,0.0,0.2793953716754913,25.65766334533692,25.0,-0.2448609620332718,-5602.19970703125,59.162330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,306.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1256333589553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980619877576828,0.1980663686990738,-4.393184099171776e-06,0.0,0.0001275019021704,0.0,0.0,8.169414520263672,0.0,0.0,0.0,0.2865366041660309,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355973206460475,-1156.294189453125,304.1515197753906,0.6543067693710327,0.0807281136512756,0.0734922885894775,293.1972351074219,297.1499938964844,293.1499938964844,0.0710574090480804,-1847.7138671875,304.1542358398437,0.7525649070739746,0.1228554248809814,0.1174132674932479,293.1740417480469,297.1499938964844,293.1499938964844,0.0696658566594123,-1345.4761962890625,304.1522827148437,0.7491787075996399,0.1212434843182563,0.0855114534497261,293.1784362792969,297.1499938964844,293.1499938964844,0.0830063968896865,-2077.72119140625,304.1526184082031,0.7826322913169861,0.1384217888116836,0.1320456117391586,293.3202514648437,297.1499938964844,293.1499938964844,0.0016031159320846,-608.2754516601562,293.3673400878906,0.5515332221984863,0.050000000745058,0.2287849634885788,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1632080078125,1.0,0.1787142306566238,0.9922420978546144,0.9922420978546144,1.0,1.0,-0.764738142490387,0.3296943008899688,0.4350438117980957,0.1266136914491653,0.0,0.0,0.2776444256305694,25.644264221191406,25.0,-0.4133917987346649,-5576.162109375,58.75084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,306.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1249312236905098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967227011919021,0.1967270970344543,-4.390175490698312e-06,0.0,0.0001267893094336,0.0,0.0,8.10503101348877,0.0,0.0,0.0,0.2862782180309295,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355973206460475,-1156.294189453125,304.1515197753906,0.6543067693710327,0.0807281136512756,0.0734922885894775,293.1972351074219,297.1499938964844,293.1499938964844,0.0710574090480804,-1847.7138671875,304.1542358398437,0.7525649070739746,0.1228554248809814,0.1174132674932479,293.1740417480469,297.1499938964844,293.1499938964844,0.0696658566594123,-1345.4761962890625,304.1522827148437,0.7491787075996399,0.1212434843182563,0.0855114534497261,293.1784362792969,297.1499938964844,293.1499938964844,0.0830063968896865,-2077.72119140625,304.1526184082031,0.7826322913169861,0.1384217888116836,0.1320456117391586,293.3202514648437,297.1499938964844,293.1499938964844,0.0016031159320846,-608.2754516601562,293.3673400878906,0.5515332221984863,0.050000000745058,0.2287849634885788,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.93817138671875,293.3203430175781,291.1632080078125,1.0,0.1787142306566238,0.9922420978546144,0.9922420978546144,1.0,1.0,-0.764738142490387,0.3296943008899688,0.4350438117980957,0.1266136914491653,0.0,0.0,0.2776444256305694,25.644264221191406,25.0,-0.4133917987346649,-5576.162109375,58.75084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31268310546875,306.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.166015625,18000.0,0.0,0.0,0.1249312236905098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967227011919021,0.1967270970344543,-4.390175490698312e-06,0.0,0.0001267893094336,0.0,0.0,8.10503101348877,0.0,0.0,0.0,0.2862782180309295,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.035327099263668,-1151.854736328125,304.1514587402344,0.6533915400505066,0.0804147273302078,0.0732083842158317,293.1962890625,297.1499938964844,293.1499938964844,0.070265345275402,-1832.769775390625,304.1541442871094,0.7505255937576294,0.121854580938816,0.1164612025022506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692347064614296,-1339.492919921875,304.1522216796875,0.7480379939079285,0.1206980794668197,0.0851290374994278,293.1781005859375,297.1499938964844,293.1499938964844,0.082508273422718,-2068.0263671875,304.152587890625,0.7812982797622681,0.1377689093351364,0.1314261853694915,293.3193054199219,297.1499938964844,293.1499938964844,0.001562088378705,-592.7161865234375,293.310791015625,0.5514680743217468,0.050000000745058,0.2287872582674026,291.1629333496094,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1628723144531,1.0,0.178406685590744,0.9923624396324158,0.9923624396324158,1.0,1.0,-0.7620551586151123,0.3285415768623352,0.4335135817527771,0.126020461320877,0.0,0.0,0.2759439349174499,25.630733489990234,25.0,-0.4960769712924957,-5550.4072265625,58.35012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.1242296323180198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954296827316284,0.1954340785741806,-4.387282388051972e-06,0.0,0.0001260772842215,0.0,0.0,8.043035507202148,0.0,0.0,0.0,0.2860294878482818,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.035327099263668,-1151.854736328125,304.1514587402344,0.6533915400505066,0.0804147273302078,0.0732083842158317,293.1962890625,297.1499938964844,293.1499938964844,0.070265345275402,-1832.769775390625,304.1541442871094,0.7505255937576294,0.121854580938816,0.1164612025022506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692347064614296,-1339.492919921875,304.1522216796875,0.7480379939079285,0.1206980794668197,0.0851290374994278,293.1781005859375,297.1499938964844,293.1499938964844,0.082508273422718,-2068.0263671875,304.152587890625,0.7812982797622681,0.1377689093351364,0.1314261853694915,293.3193054199219,297.1499938964844,293.1499938964844,0.001562088378705,-592.7161865234375,293.310791015625,0.5514680743217468,0.050000000745058,0.2287872582674026,291.1629333496094,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.31939697265625,291.1628723144531,1.0,0.178406685590744,0.9923624396324158,0.9923624396324158,1.0,1.0,-0.7620551586151123,0.3285415768623352,0.4335135817527771,0.126020461320877,0.0,0.0,0.2759439349174499,25.630733489990234,25.0,-0.4960769712924957,-5550.4072265625,58.35012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.5299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.93359375,18000.0,0.0,0.0,0.1242296323180198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954296827316284,0.1954340785741806,-4.387282388051972e-06,0.0,0.0001260772842215,0.0,0.0,8.043035507202148,0.0,0.0,0.0,0.2860294878482818,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.035067468881607,-1147.5841064453125,304.1513977050781,0.6525139808654785,0.0801131129264831,0.0729350745677948,293.1953125,297.1499938964844,293.1499938964844,0.0694906786084175,-1818.19384765625,304.154052734375,0.7485408782958984,0.1208781599998474,0.1155323386192321,293.17340087890625,297.1499938964844,293.1499938964844,0.0688109695911407,-1333.621826171875,304.1521911621094,0.7469229102134705,0.1201627254486084,0.08475361764431,293.177734375,297.1499938964844,293.1499938964844,0.0820182487368583,-2058.496826171875,304.15252685546875,0.77998948097229,0.1371269822120666,0.1308170706033706,293.3183288574219,297.1499938964844,293.1499938964844,0.0015213235747069,-577.2566528320312,293.2545471191406,0.5514081716537476,0.050000000745058,0.2287893742322921,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1624755859375,1.0,0.1781057566404342,0.9924827218055724,0.9924827218055724,1.0,1.0,-0.7594332695007324,0.3274092972278595,0.4320240020751953,0.1254561245441436,0.0,0.0,0.2742947041988373,25.61713981628418,25.0,-0.5260113477706909,-5524.94580078125,57.95996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,306.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1235378980636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941830664873123,0.1941874474287033,-4.384505245980108e-06,0.0,0.0001253752561751,0.0,0.0,7.983416080474853,0.0,0.0,0.0,0.2857904434204101,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.035067468881607,-1147.5841064453125,304.1513977050781,0.6525139808654785,0.0801131129264831,0.0729350745677948,293.1953125,297.1499938964844,293.1499938964844,0.0694906786084175,-1818.19384765625,304.154052734375,0.7485408782958984,0.1208781599998474,0.1155323386192321,293.17340087890625,297.1499938964844,293.1499938964844,0.0688109695911407,-1333.621826171875,304.1521911621094,0.7469229102134705,0.1201627254486084,0.08475361764431,293.177734375,297.1499938964844,293.1499938964844,0.0820182487368583,-2058.496826171875,304.15252685546875,0.77998948097229,0.1371269822120666,0.1308170706033706,293.3183288574219,297.1499938964844,293.1499938964844,0.0015213235747069,-577.2566528320312,293.2545471191406,0.5514081716537476,0.050000000745058,0.2287893742322921,291.1625671386719,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,291.1624755859375,1.0,0.1781057566404342,0.9924827218055724,0.9924827218055724,1.0,1.0,-0.7594332695007324,0.3274092972278595,0.4320240020751953,0.1254561245441436,0.0,0.0,0.2742947041988373,25.61713981628418,25.0,-0.5260113477706909,-5524.94580078125,57.95996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,306.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1235378980636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941830664873123,0.1941874474287033,-4.384505245980108e-06,0.0,0.0001253752561751,0.0,0.0,7.983416080474853,0.0,0.0,0.0,0.2857904434204101,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349415019154548,-1145.5101318359375,304.1513671875,0.6520888805389404,0.0799666196107864,0.0728023126721382,293.19482421875,297.1499938964844,293.1499938964844,0.0691096633672714,-1811.0394287109373,304.1540222167969,0.7475682497024536,0.1203988641500473,0.1150763928890228,293.1732177734375,297.1499938964844,293.1499938964844,0.0686018243432045,-1330.7274169921875,304.15216064453125,0.746374785900116,0.1198987960815429,0.08456851541996,293.1775817871094,297.1499938964844,293.1499938964844,0.0817762091755867,-2053.792724609375,304.15252685546875,0.779344379901886,0.1368101090192794,0.1305163651704788,293.3178100585937,297.1499938964844,293.1499938964844,0.001501036225818,-569.562744140625,293.2265625,0.5513800382614136,0.050000000745058,0.2287903577089309,291.1623840332031,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.31793212890625,291.16229248046875,1.0,0.1779577732086181,0.9925429224967957,0.9925429224967957,1.0,1.0,-0.7581449151039124,0.3268508017063141,0.4312940835952759,0.1251842677593231,0.0,0.0,0.2734887301921844,25.610340118408203,25.0,-0.5258782505989075,-5512.32958984375,57.7687873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,306.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1231981068849563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935767233371734,0.1935811191797256,-4.383159193821484e-06,0.0,0.00012503041944,0.0,0.0,7.954473495483398,0.0,0.0,0.0,0.2856744229793548,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348180532455444,-1143.47607421875,304.1513671875,0.6516726613044739,0.0798229649662971,0.0726721137762069,293.1943664550781,297.1499938964844,293.1499938964844,0.0687327831983566,-1803.972412109375,304.1539611816406,0.7466084957122803,0.1199254244565963,0.1146260201930999,293.1730651855469,297.1499938964844,293.1499938964844,0.0683944821357727,-1327.8599853515625,304.15216064453125,0.7458327412605286,0.1196373552083969,0.0843851566314697,293.1773986816406,297.1499938964844,293.1499938964844,0.0815361365675926,-2049.12890625,304.1524963378906,0.778705358505249,0.1364959627389907,0.1302182525396347,293.3173217773437,297.1499938964844,293.1499938964844,0.0014808143023401,-561.8934936523438,293.1986694335937,0.5513529181480408,0.050000000745058,0.2287913262844085,291.1622009277344,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.31744384765625,291.162109375,1.0,0.1778114587068557,0.9926066398620604,0.9926066398620604,1.0,1.0,-0.7568714618682861,0.3262975513935089,0.4305739104747772,0.1249190792441368,0.0,0.0,0.2726947665214538,25.60355567932129,25.0,-0.5187857747077942,-5499.79150390625,57.58018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,306.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.482421875,18000.0,0.0,0.0,0.1228635013103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929813176393509,0.1929856985807418,-4.381840881251264e-06,0.0,0.0001246908359462,0.0,0.0,7.926087379455566,0.0,0.0,0.0,0.2855606973171234,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345784127712249,-1139.5235595703125,304.1513061523437,0.6508657932281494,0.0795438513159751,0.0724191442131996,293.1933898925781,297.1499938964844,293.1499938964844,0.0679909139871597,-1790.0892333984375,304.15386962890625,0.7447255253791809,0.1189954206347465,0.1137413904070854,293.1727294921875,297.1499938964844,293.1499938964844,0.0679850056767463,-1322.2037353515625,304.1521301269531,0.7447661757469177,0.1191217675805091,0.0840235501527786,293.1770324707031,297.1499938964844,293.1499938964844,0.0810616835951805,-2039.9173583984373,304.1524658203125,0.7774450182914734,0.1358756870031356,0.1296295821666717,293.3163452148437,297.1499938964844,293.1499938964844,0.0014405624242499,-546.6271362304688,293.1431579589844,0.5513015985488892,0.050000000745058,0.2287931442260742,291.1618347167969,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1617736816406,1.0,0.1775237321853637,0.9927340745925904,0.9927340745925904,1.0,1.0,-0.7543678879737854,0.3252061009407043,0.429161787033081,0.1244076117873191,0.0,0.0,0.2711403667926788,25.590065002441406,25.0,-0.4866994321346283,-5474.9541015625,57.21051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1222121492028236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918212175369262,0.1918255984783172,-4.379282927402528e-06,0.0,0.000124029800645,0.0,0.0,7.8708815574646,0.0,0.0,0.0,0.2853395938873291,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345784127712249,-1139.5235595703125,304.1513061523437,0.6508657932281494,0.0795438513159751,0.0724191442131996,293.1933898925781,297.1499938964844,293.1499938964844,0.0679909139871597,-1790.0892333984375,304.15386962890625,0.7447255253791809,0.1189954206347465,0.1137413904070854,293.1727294921875,297.1499938964844,293.1499938964844,0.0679850056767463,-1322.2037353515625,304.1521301269531,0.7447661757469177,0.1191217675805091,0.0840235501527786,293.1770324707031,297.1499938964844,293.1499938964844,0.0810616835951805,-2039.9173583984373,304.1524658203125,0.7774450182914734,0.1358756870031356,0.1296295821666717,293.3163452148437,297.1499938964844,293.1499938964844,0.0014405624242499,-546.6271362304688,293.1431579589844,0.5513015985488892,0.050000000745058,0.2287931442260742,291.1618347167969,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1617736816406,1.0,0.1775237321853637,0.9927340745925904,0.9927340745925904,1.0,1.0,-0.7543678879737854,0.3252061009407043,0.429161787033081,0.1244076117873191,0.0,0.0,0.2711403667926788,25.590065002441406,25.0,-0.4866994321346283,-5474.9541015625,57.21051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.275390625,18000.0,0.0,0.0,0.1222121492028236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918212175369262,0.1918255984783172,-4.379282927402528e-06,0.0,0.000124029800645,0.0,0.0,7.8708815574646,0.0,0.0,0.0,0.2853395938873291,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343480259180069,-1135.718017578125,304.1512451171875,0.6500911712646484,0.0792752429842948,0.0721757039427757,293.1924743652344,297.1499938964844,293.1499938964844,0.0672641843557357,-1776.52587890625,304.15380859375,0.7428885102272034,0.1180869787931442,0.1128773838281631,293.1723937988281,297.1499938964844,293.1499938964844,0.0675822421908378,-1316.6480712890625,304.152099609375,0.7437218427658081,0.1186156272888183,0.0836685672402381,293.1766662597656,297.1499938964844,293.1499938964844,0.0805945619940757,-2030.855712890625,304.15240478515625,0.7762072086334229,0.1352658122777938,0.1290507912635803,293.3153686523437,297.1499938964844,293.1499938964844,0.0014005523407831,-531.451416015625,293.0880126953125,0.5512534976005554,0.050000000745058,0.2287948429584503,291.1615295410156,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1614685058594,1.0,0.1772424578666687,0.9928615689277648,0.9928615689277648,1.0,1.0,-0.7519201636314392,0.3241344094276428,0.4277857542037964,0.123919740319252,0.0,0.0,0.2696255445480346,25.57674789428711,25.0,-0.4343956410884857,-5450.439453125,56.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,306.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1215873584151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906981915235519,0.1907025575637817,-4.376820470497478e-06,0.0,0.0001233957154909,0.0,0.0,7.817570209503174,0.0,0.0,0.0,0.285126268863678,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343480259180069,-1135.718017578125,304.1512451171875,0.6500911712646484,0.0792752429842948,0.0721757039427757,293.1924743652344,297.1499938964844,293.1499938964844,0.0672641843557357,-1776.52587890625,304.15380859375,0.7428885102272034,0.1180869787931442,0.1128773838281631,293.1723937988281,297.1499938964844,293.1499938964844,0.0675822421908378,-1316.6480712890625,304.152099609375,0.7437218427658081,0.1186156272888183,0.0836685672402381,293.1766662597656,297.1499938964844,293.1499938964844,0.0805945619940757,-2030.855712890625,304.15240478515625,0.7762072086334229,0.1352658122777938,0.1290507912635803,293.3153686523437,297.1499938964844,293.1499938964844,0.0014005523407831,-531.451416015625,293.0880126953125,0.5512534976005554,0.050000000745058,0.2287948429584503,291.1615295410156,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,291.1614685058594,1.0,0.1772424578666687,0.9928615689277648,0.9928615689277648,1.0,1.0,-0.7519201636314392,0.3241344094276428,0.4277857542037964,0.123919740319252,0.0,0.0,0.2696255445480346,25.57674789428711,25.0,-0.4343956410884857,-5450.439453125,56.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,306.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1215873584151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906981915235519,0.1907025575637817,-4.376820470497478e-06,0.0,0.0001233957154909,0.0,0.0,7.817570209503174,0.0,0.0,0.0,0.285126268863678,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341264083981514,-1132.0517578125,304.1512145996094,0.6493467688560486,0.0790166333317756,0.0719413608312606,293.1915283203125,297.1499938964844,293.1499938964844,0.0665517672896385,-1763.2650146484375,304.1537170410156,0.741094172000885,0.1171989813446998,0.1120329797267913,293.1720275878906,297.1499938964844,293.1499938964844,0.0671859160065651,-1311.1890869140625,304.15203857421875,0.7426981329917908,0.1181186065077781,0.0833200141787529,293.1763000488281,297.1499938964844,293.1499938964844,0.0801344811916351,-2021.9378662109373,304.1523742675781,0.7749906778335571,0.1346660107374191,0.1284816116094589,293.3143615722656,297.1499938964844,293.1499938964844,0.0013607906876131,-516.3687133789062,293.03326416015625,0.5512079000473022,0.050000000745058,0.2287964671850204,291.1612548828125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.16119384765625,1.0,0.1769675463438034,0.9929942488670348,0.9929942488670348,1.0,1.0,-0.7495260238647461,0.3230820596218109,0.4264439344406128,0.1234536990523338,0.0,0.0,0.2681438624858856,25.563684463500977,25.0,-0.3694159984588623,-5426.25146484375,56.50008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,306.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.120990976691246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896071135997772,0.1896114945411682,-4.374443051347043e-06,0.0,0.0001227904576808,0.0,0.0,7.765899658203125,0.0,0.0,0.0,0.2849196493625641,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341264083981514,-1132.0517578125,304.1512145996094,0.6493467688560486,0.0790166333317756,0.0719413608312606,293.1915283203125,297.1499938964844,293.1499938964844,0.0665517672896385,-1763.2650146484375,304.1537170410156,0.741094172000885,0.1171989813446998,0.1120329797267913,293.1720275878906,297.1499938964844,293.1499938964844,0.0671859160065651,-1311.1890869140625,304.15203857421875,0.7426981329917908,0.1181186065077781,0.0833200141787529,293.1763000488281,297.1499938964844,293.1499938964844,0.0801344811916351,-2021.9378662109373,304.1523742675781,0.7749906778335571,0.1346660107374191,0.1284816116094589,293.3143615722656,297.1499938964844,293.1499938964844,0.0013607906876131,-516.3687133789062,293.03326416015625,0.5512079000473022,0.050000000745058,0.2287964671850204,291.1612548828125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,291.16119384765625,1.0,0.1769675463438034,0.9929942488670348,0.9929942488670348,1.0,1.0,-0.7495260238647461,0.3230820596218109,0.4264439344406128,0.1234536990523338,0.0,0.0,0.2681438624858856,25.563684463500977,25.0,-0.3694159984588623,-5426.25146484375,56.50008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,306.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.120990976691246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896071135997772,0.1896114945411682,-4.374443051347043e-06,0.0,0.0001227904576808,0.0,0.0,7.765899658203125,0.0,0.0,0.0,0.2849196493625641,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339130498468875,-1128.5164794921875,304.1511535644531,0.6486303210258484,0.0787674486637115,0.071715623140335,293.1906433105469,297.1499938964844,293.1499938964844,0.0658527687191963,-1750.2884521484375,304.1536560058594,0.739338755607605,0.1163302138447761,0.1112070605158805,293.17169189453125,297.1499938964844,293.1499938964844,0.066795714199543,-1305.8218994140625,304.1520080566406,0.7416935563087463,0.1176303178071975,0.0829776227474212,293.1759033203125,297.1499938964844,293.1499938964844,0.0796811133623123,-2013.157470703125,304.15234375,0.7737939357757568,0.1340758651494979,0.1279216408729553,293.3133850097656,297.1499938964844,293.1499938964844,0.0013212743215262,-501.37786865234375,292.9788818359375,0.5511640310287476,0.050000000745058,0.2287980169057846,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1609802246094,1.0,0.1766988337039947,0.9931269288063048,0.9931269288063048,1.0,1.0,-0.7471827864646912,0.3220484554767608,0.4251343309879303,0.1230073496699333,0.0,0.0,0.2666884362697601,25.55095863342285,25.0,-0.2969703078269958,-5402.388671875,56.15862655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,306.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1204232275485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885426044464111,0.1885469704866409,-4.372138391772751e-06,0.0,0.0001222142600454,0.0,0.0,7.715604782104492,0.0,0.0,0.0,0.2847187221050262,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339130498468875,-1128.5164794921875,304.1511535644531,0.6486303210258484,0.0787674486637115,0.071715623140335,293.1906433105469,297.1499938964844,293.1499938964844,0.0658527687191963,-1750.2884521484375,304.1536560058594,0.739338755607605,0.1163302138447761,0.1112070605158805,293.17169189453125,297.1499938964844,293.1499938964844,0.066795714199543,-1305.8218994140625,304.1520080566406,0.7416935563087463,0.1176303178071975,0.0829776227474212,293.1759033203125,297.1499938964844,293.1499938964844,0.0796811133623123,-2013.157470703125,304.15234375,0.7737939357757568,0.1340758651494979,0.1279216408729553,293.3133850097656,297.1499938964844,293.1499938964844,0.0013212743215262,-501.37786865234375,292.9788818359375,0.5511640310287476,0.050000000745058,0.2287980169057846,291.1610412597656,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,291.1609802246094,1.0,0.1766988337039947,0.9931269288063048,0.9931269288063048,1.0,1.0,-0.7471827864646912,0.3220484554767608,0.4251343309879303,0.1230073496699333,0.0,0.0,0.2666884362697601,25.55095863342285,25.0,-0.2969703078269958,-5402.388671875,56.15862655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,306.4553527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.802734375,18000.0,0.0,0.0,0.1204232275485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885426044464111,0.1885469704866409,-4.372138391772751e-06,0.0,0.0001222142600454,0.0,0.0,7.715604782104492,0.0,0.0,0.0,0.2847187221050262,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338093265891075,-1126.7957763671875,304.151123046875,0.6482818722724915,0.0786462277173996,0.0716058388352394,293.190185546875,297.1499938964844,293.1499938964844,0.065508060157299,-1743.9017333984375,304.1535949707031,0.7384745478630066,0.115902692079544,0.1108007133007049,293.1715087890625,297.1499938964844,293.1499938964844,0.0666028335690498,-1303.1715087890625,304.1520080566406,0.741197943687439,0.11738932877779,0.0828086659312248,293.1757202148437,297.1499938964844,293.1499938964844,0.0794568583369255,-2008.8170166015625,304.1523132324219,0.7732025980949402,0.1337843090295791,0.1276450306177139,293.3128967285156,297.1499938964844,293.1499938964844,0.0013016117736697,-493.918212890625,292.9518127441406,0.5511425733566284,0.050000000745058,0.2287987917661667,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.31298828125,291.160888671875,1.0,0.1765667647123336,0.99319326877594,0.99319326877594,1.0,1.0,-0.7460294961929321,0.3215385377407074,0.4244909584522247,0.1227909177541732,0.0,0.0,0.2659684121608734,25.54474639892578,25.0,-0.2594422101974487,-5390.5791015625,55.99118423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,306.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1201498582959175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880186647176742,0.188023030757904,-4.3710097088478506e-06,0.0,0.0001219368350575,0.0,0.0,7.690893650054932,0.0,0.0,0.0,0.284620076417923,4.0,0.0,1.0
