time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337076038122177,-1125.1068115234375,304.151123046875,0.6479399800300598,0.0785272940993309,0.0714981406927108,293.18975830078125,297.1499938964844,293.1499938964844,0.0651666074991226,-1737.58349609375,304.153564453125,0.737619161605835,0.1154797971248626,0.1103988364338874,293.1713562011719,297.1499938964844,293.1499938964844,0.0664114654064178,-1300.5438232421875,304.1519775390625,0.7407066822052002,0.117150492966175,0.0826412439346313,293.175537109375,297.1499938964844,293.1499938964844,0.0792342722415924,-2004.5108642578125,304.1523132324219,0.7726158499717712,0.1334951519966125,0.1273707151412964,293.3124084472656,297.1499938964844,293.1499938964844,0.0012820133706554,-486.4826354980469,292.9248962402344,0.5511212348937988,0.050000000745058,0.2287995517253875,291.1608581542969,291.1499938964844,271.701904296875,271.1463317871094,284.00616455078125,293.3125,291.16082763671875,1.0,0.1764363050460815,0.9932637810707092,0.9932637810707092,1.0,1.0,-0.7448887228965759,0.3210335075855255,0.4238552153110504,0.122578777372837,0.0,0.0,0.2652525305747986,25.53866004943848,25.0,-0.2230394780635833,-5378.8544921875,55.825984954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,306.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1198836117982864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874995082616806,0.1875038743019104,-4.369895123090828e-06,0.0,0.0001216666278196,0.0,0.0,7.666436195373535,0.0,0.0,0.0,0.2845224738121032,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335094295442104,-1121.8125,304.15106201171875,0.6472730040550232,0.0782954171299934,0.0712882652878761,293.1889038085937,297.1499938964844,293.1499938964844,0.0644920617341995,-1725.1263427734375,304.15350341796875,0.7359306216239929,0.1146460622549057,0.1096067503094673,293.1710205078125,297.1499938964844,293.1499938964844,0.0660327300429344,-1295.348388671875,304.1519470214844,0.7397354245185852,0.1166784986853599,0.0823104307055473,293.1751708984375,297.1499938964844,293.1499938964844,0.0787935033440589,-1995.9888916015625,304.1522827148437,0.771454393863678,0.1329231709241867,0.1268281936645507,293.3114013671875,297.1499938964844,293.1499938964844,0.0012429927010089,-471.6775512695313,292.87127685546875,0.5510786175727844,0.050000000745058,0.2288010567426681,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3115234375,291.1607360839844,1.0,0.1761796921491623,0.9934048056602478,0.9934048056602478,1.0,1.0,-0.7426398992538452,0.3200362622737884,0.4226036369800567,0.1221653670072555,0.0,0.0,0.2638289928436279,25.526865005493164,25.0,-0.1535113155841827,-5355.6396484375,55.50162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,306.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1193692311644554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864721328020095,0.1864764988422393,-4.367699148133397e-06,0.0,0.0001211445924127,0.0,0.0,7.618117332458496,0.0,0.0,0.0,0.2843297719955444,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335094295442104,-1121.8125,304.15106201171875,0.6472730040550232,0.0782954171299934,0.0712882652878761,293.1889038085937,297.1499938964844,293.1499938964844,0.0644920617341995,-1725.1263427734375,304.15350341796875,0.7359306216239929,0.1146460622549057,0.1096067503094673,293.1710205078125,297.1499938964844,293.1499938964844,0.0660327300429344,-1295.348388671875,304.1519470214844,0.7397354245185852,0.1166784986853599,0.0823104307055473,293.1751708984375,297.1499938964844,293.1499938964844,0.0787935033440589,-1995.9888916015625,304.1522827148437,0.771454393863678,0.1329231709241867,0.1268281936645507,293.3114013671875,297.1499938964844,293.1499938964844,0.0012429927010089,-471.6775512695313,292.87127685546875,0.5510786175727844,0.050000000745058,0.2288010567426681,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3115234375,291.1607360839844,1.0,0.1761796921491623,0.9934048056602478,0.9934048056602478,1.0,1.0,-0.7426398992538452,0.3200362622737884,0.4226036369800567,0.1221653670072555,0.0,0.0,0.2638289928436279,25.526865005493164,25.0,-0.1535113155841827,-5355.6396484375,55.50162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,306.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1193692311644554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864721328020095,0.1864764988422393,-4.367699148133397e-06,0.0,0.0001211445924127,0.0,0.0,7.618117332458496,0.0,0.0,0.0,0.2843297719955444,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333174280822277,-1118.615478515625,304.1510314941406,0.6466253399848938,0.0780704915523529,0.0710848048329353,293.1880798339844,297.1499938964844,293.1499938964844,0.063827060163021,-1712.8770751953125,304.1534423828125,0.7342664003372192,0.1138262748718261,0.1088282242417335,293.1706848144531,297.1499938964844,293.1499938964844,0.0656586363911628,-1290.223876953125,304.15191650390625,0.7387767434120178,0.1162131950259208,0.0819843858480453,293.1748046875,297.1499938964844,293.1499938964844,0.0783578902482986,-1987.57421875,304.1522521972656,0.7703065872192383,0.1323586851358413,0.1262928992509842,293.3104248046875,297.1499938964844,293.1499938964844,0.0012041957816109,-456.9565124511719,292.8180236816406,0.5510355830192566,0.050000000745058,0.2288025915622711,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.16064453125,1.0,0.1759282946586609,0.9935458898544312,0.9935458898544312,1.0,1.0,-0.7404294610023499,0.3190544247627258,0.421375036239624,0.1217637658119201,0.0,0.0,0.2624111473560333,25.51559066772461,25.0,-0.0877565518021583,-5332.71337890625,55.18453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1188749521970748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854554265737533,0.1854597926139831,-4.365538643469336e-06,0.0,0.0001206429587909,0.0,0.0,7.570404052734375,0.0,0.0,0.0,0.2841396629810333,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333174280822277,-1118.615478515625,304.1510314941406,0.6466253399848938,0.0780704915523529,0.0710848048329353,293.1880798339844,297.1499938964844,293.1499938964844,0.063827060163021,-1712.8770751953125,304.1534423828125,0.7342664003372192,0.1138262748718261,0.1088282242417335,293.1706848144531,297.1499938964844,293.1499938964844,0.0656586363911628,-1290.223876953125,304.15191650390625,0.7387767434120178,0.1162131950259208,0.0819843858480453,293.1748046875,297.1499938964844,293.1499938964844,0.0783578902482986,-1987.57421875,304.1522521972656,0.7703065872192383,0.1323586851358413,0.1262928992509842,293.3104248046875,297.1499938964844,293.1499938964844,0.0012041957816109,-456.9565124511719,292.8180236816406,0.5510355830192566,0.050000000745058,0.2288025915622711,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.3105163574219,291.16064453125,1.0,0.1759282946586609,0.9935458898544312,0.9935458898544312,1.0,1.0,-0.7404294610023499,0.3190544247627258,0.421375036239624,0.1217637658119201,0.0,0.0,0.2624111473560333,25.51559066772461,25.0,-0.0877565518021583,-5332.71337890625,55.18453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,306.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1188749521970748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854554265737533,0.1854597926139831,-4.365538643469336e-06,0.0,0.0001206429587909,0.0,0.0,7.570404052734375,0.0,0.0,0.0,0.2841396629810333,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331317596137523,-1115.5189208984375,304.1510009765625,0.6459963917732239,0.0778526961803436,0.0708879306912422,293.18731689453125,297.1499938964844,293.1499938964844,0.063171811401844,-1700.83935546875,304.15338134765625,0.7326250076293945,0.1130205914378166,0.1080634593963623,293.1703491210937,297.1499938964844,293.1499938964844,0.0652894303202629,-1285.1729736328125,304.15191650390625,0.7378301024436951,0.1157547682523727,0.0816632881760597,293.1744689941406,297.1499938964844,293.1499938964844,0.0779276937246322,-1979.2718505859373,304.1522216796875,0.7691720724105835,0.1318019777536392,0.1257651597261428,293.3094482421875,297.1499938964844,293.1499938964844,0.0011656560236588,-442.3322143554688,292.7651672363281,0.5509912967681885,0.050000000745058,0.2288041561841964,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.16064453125,1.0,0.1756825000047683,0.9936916828155518,0.9936916828155518,1.0,1.0,-0.7382586598396301,0.318089485168457,0.4201691746711731,0.121372178196907,0.0,0.0,0.2609943747520447,25.50498580932617,25.0,-0.0355162099003791,-5310.09130859375,54.8749885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.118399292230606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844458580017089,0.1844502240419387,-4.3634076973830815e-06,0.0,0.0001201602281071,0.0,0.0,7.523131370544434,0.0,0.0,0.0,0.2839514315128326,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331317596137523,-1115.5189208984375,304.1510009765625,0.6459963917732239,0.0778526961803436,0.0708879306912422,293.18731689453125,297.1499938964844,293.1499938964844,0.063171811401844,-1700.83935546875,304.15338134765625,0.7326250076293945,0.1130205914378166,0.1080634593963623,293.1703491210937,297.1499938964844,293.1499938964844,0.0652894303202629,-1285.1729736328125,304.15191650390625,0.7378301024436951,0.1157547682523727,0.0816632881760597,293.1744689941406,297.1499938964844,293.1499938964844,0.0779276937246322,-1979.2718505859373,304.1522216796875,0.7691720724105835,0.1318019777536392,0.1257651597261428,293.3094482421875,297.1499938964844,293.1499938964844,0.0011656560236588,-442.3322143554688,292.7651672363281,0.5509912967681885,0.050000000745058,0.2288041561841964,291.16064453125,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,291.16064453125,1.0,0.1756825000047683,0.9936916828155518,0.9936916828155518,1.0,1.0,-0.7382586598396301,0.318089485168457,0.4201691746711731,0.121372178196907,0.0,0.0,0.2609943747520447,25.50498580932617,25.0,-0.0355162099003791,-5310.09130859375,54.8749885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,306.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.118399292230606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844458580017089,0.1844502240419387,-4.3634076973830815e-06,0.0,0.0001201602281071,0.0,0.0,7.523131370544434,0.0,0.0,0.0,0.2839514315128326,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329510271549224,-1112.5,304.1509704589844,0.6453813910484314,0.0776403695344924,0.070696122944355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625237897038459,-1688.9642333984375,304.1533508300781,0.7309982180595398,0.1122256368398666,0.1073091402649879,293.1700439453125,297.1499938964844,293.1499938964844,0.0649239718914032,-1280.1802978515625,304.1518859863281,0.7368918657302856,0.1153016909956932,0.0813460275530815,293.17413330078125,297.1499938964844,293.1499938964844,0.0775017142295837,-1971.058349609375,304.1521911621094,0.7680471539497375,0.1312513202428817,0.1252432763576507,293.3085021972656,297.1499938964844,293.1499938964844,0.0011273262789472,-427.7872619628906,292.7126159667969,0.5509452819824219,0.050000000745058,0.2288057953119278,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.30859375,291.16064453125,1.0,0.1754412204027176,0.9938374757766724,0.9938374757766724,1.0,1.0,-0.7361178994178772,0.3171380460262298,0.4189798533916473,0.120986521244049,0.0,0.0,0.2595759034156799,25.4949893951416,25.0,0.0030074275564402,-5287.72998046875,54.571556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1179358065128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834407895803451,0.1834451556205749,-4.36129357694881e-06,0.0,0.0001196898519992,0.0,0.0,7.476162433624268,0.0,0.0,0.0,0.2837646007537842,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329510271549224,-1112.5,304.1509704589844,0.6453813910484314,0.0776403695344924,0.070696122944355,293.18658447265625,297.1499938964844,293.1499938964844,0.0625237897038459,-1688.9642333984375,304.1533508300781,0.7309982180595398,0.1122256368398666,0.1073091402649879,293.1700439453125,297.1499938964844,293.1499938964844,0.0649239718914032,-1280.1802978515625,304.1518859863281,0.7368918657302856,0.1153016909956932,0.0813460275530815,293.17413330078125,297.1499938964844,293.1499938964844,0.0775017142295837,-1971.058349609375,304.1521911621094,0.7680471539497375,0.1312513202428817,0.1252432763576507,293.3085021972656,297.1499938964844,293.1499938964844,0.0011273262789472,-427.7872619628906,292.7126159667969,0.5509452819824219,0.050000000745058,0.2288057953119278,291.16064453125,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.30859375,291.16064453125,1.0,0.1754412204027176,0.9938374757766724,0.9938374757766724,1.0,1.0,-0.7361178994178772,0.3171380460262298,0.4189798533916473,0.120986521244049,0.0,0.0,0.2595759034156799,25.4949893951416,25.0,0.0030074275564402,-5287.72998046875,54.571556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,306.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1179358065128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834407895803451,0.1834451556205749,-4.36129357694881e-06,0.0,0.0001196898519992,0.0,0.0,7.476162433624268,0.0,0.0,0.0,0.2837646007537842,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328625328838825,-1111.02001953125,304.15093994140625,0.6450789570808411,0.0775362700223922,0.0706021264195442,293.18621826171875,297.1499938964844,293.1499938964844,0.0622024498879909,-1683.08740234375,304.1533203125,0.7301897406578064,0.1118321940302848,0.1069358959794044,293.1698913574219,297.1499938964844,293.1499938964844,0.0647426769137382,-1277.7060546875,304.15185546875,0.7364257574081421,0.1150771751999855,0.0811888426542282,293.1739501953125,297.1499938964844,293.1499938964844,0.0772903263568878,-1966.9857177734373,304.15216064453125,0.7674882411956787,0.1309782862663269,0.1249845549464225,293.3080139160156,297.1499938964844,293.1499938964844,0.001108247670345,-420.5473327636719,292.6864624023437,0.5509214997291565,0.050000000745058,0.2288066297769546,291.16064453125,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.30810546875,291.16064453125,1.0,0.1753223091363906,0.993910312652588,0.993910312652588,1.0,1.0,-0.7350590229034424,0.3166678547859192,0.4183911681175232,0.120795153081417,0.0,0.0,0.2588653862476349,25.490232467651367,25.0,0.0164230950176715,-5276.65283203125,54.42215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,306.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1177078709006309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829394996166229,0.1829438507556915,-4.3602435653156135e-06,0.0,0.0001194585274788,0.0,0.0,7.452773094177246,0.0,0.0,0.0,0.2836716175079345,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327752009034156,-1109.558349609375,304.15093994140625,0.644779622554779,0.0774334445595741,0.0705093070864677,293.1858825683594,297.1499938964844,293.1499938964844,0.0618827603757381,-1677.248291015625,304.1532897949219,0.7293838858604431,0.1114412248134613,0.1065650582313537,293.1697692871094,297.1499938964844,293.1499938964844,0.0645622760057449,-1275.245849609375,304.15185546875,0.7359614372253418,0.114853911101818,0.0810325592756271,293.1737976074219,297.1499938964844,293.1499938964844,0.077079951763153,-1962.9344482421875,304.15216064453125,0.766931414604187,0.1307066828012466,0.1247272193431854,293.3075256347656,297.1499938964844,293.1499938964844,0.0010892247082665,-413.32855224609375,292.660400390625,0.5508971214294434,0.050000000745058,0.2288074940443039,291.16064453125,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076171875,291.16064453125,1.0,0.1752044856548309,0.9939858317375184,0.9939858317375184,1.0,1.0,-0.7340071797370911,0.316201239824295,0.4178059697151184,0.1206042766571044,0.0,0.0,0.2581540048122406,25.48563575744629,25.0,0.022031795233488,-5265.62353515625,54.274200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,306.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.117481842637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824389100074768,0.1824432611465454,-4.359197646408575e-06,0.0,0.0001192291310871,0.0,0.0,7.429440021514893,0.0,0.0,0.0,0.283578872680664,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326040796935558,-1106.6917724609375,304.1509094238281,0.6441894769668579,0.0772314071655273,0.0703269988298416,293.1852111816406,297.1499938964844,293.1499938964844,0.0612483359873294,-1665.6837158203125,304.1532592773437,0.7277783155441284,0.1106662899255752,0.1058301851153373,293.1694641113281,297.1499938964844,293.1499938964844,0.0642043426632881,-1270.3701171875,304.1518249511719,0.7350373268127441,0.1144109368324279,0.0807225406169891,293.1734924316406,297.1499938964844,293.1499938964844,0.076662428677082,-1954.9012451171875,304.1521301269531,0.7658236026763916,0.1301675289869308,0.1242164894938469,293.3065795898437,297.1499938964844,293.1499938964844,0.0010513419983908,-398.9536437988281,292.60845947265625,0.5508466362953186,0.050000000745058,0.2288092821836471,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1606140136719,1.0,0.1749719828367233,0.9941368103027344,0.9941368103027344,1.0,1.0,-0.7319235801696777,0.3152787685394287,0.416644811630249,0.1202224195003509,0.0,0.0,0.2567368447780609,25.476911544799805,25.0,-0.0653877332806587,-5243.58056640625,53.982452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,306.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1170334368944168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814430207014084,0.181447371840477,-4.357118086772971e-06,0.0,0.0001187740635941,0.0,0.0,7.383081912994385,0.0,0.0,0.0,0.2833946943283081,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326040796935558,-1106.6917724609375,304.1509094238281,0.6441894769668579,0.0772314071655273,0.0703269988298416,293.1852111816406,297.1499938964844,293.1499938964844,0.0612483359873294,-1665.6837158203125,304.1532592773437,0.7277783155441284,0.1106662899255752,0.1058301851153373,293.1694641113281,297.1499938964844,293.1499938964844,0.0642043426632881,-1270.3701171875,304.1518249511719,0.7350373268127441,0.1144109368324279,0.0807225406169891,293.1734924316406,297.1499938964844,293.1499938964844,0.076662428677082,-1954.9012451171875,304.1521301269531,0.7658236026763916,0.1301675289869308,0.1242164894938469,293.3065795898437,297.1499938964844,293.1499938964844,0.0010513419983908,-398.9536437988281,292.60845947265625,0.5508466362953186,0.050000000745058,0.2288092821836471,291.16064453125,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1606140136719,1.0,0.1749719828367233,0.9941368103027344,0.9941368103027344,1.0,1.0,-0.7319235801696777,0.3152787685394287,0.416644811630249,0.1202224195003509,0.0,0.0,0.2567368447780609,25.476911544799805,25.0,-0.0653877332806587,-5243.58056640625,53.982452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,306.362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1170334368944168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814430207014084,0.181447371840477,-4.357118086772971e-06,0.0,0.0001187740635941,0.0,0.0,7.383081912994385,0.0,0.0,0.0,0.2833946943283081,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324375964701175,-1103.8997802734375,304.15087890625,0.6436100602149963,0.0770340785384178,0.0701490566134452,293.1846008300781,297.1499938964844,293.1499938964844,0.0606203600764274,-1654.2674560546875,304.1532287597656,0.7261789441108704,0.1099004819989204,0.1051041856408119,293.1692199707031,297.1499938964844,293.1499938964844,0.0638501942157745,-1265.5535888671875,304.1518249511719,0.7341187596321106,0.1139726191759109,0.0804158672690391,293.1731872558594,297.1499938964844,293.1499938964844,0.0762491673231124,-1946.9595947265625,304.152099609375,0.764723002910614,0.1296337246894836,0.1237109377980232,293.3056335449219,297.1499938964844,293.1499938964844,0.0010137142380699,-384.6763916015625,292.5567932128906,0.5507933497428894,0.050000000745058,0.2288111746311187,291.1605529785156,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1605224609375,1.0,0.17474365234375,0.9942877888679504,0.9942877888679504,1.0,1.0,-0.7298662662506104,0.3143714368343353,0.415494829416275,0.1198379695415496,0.0,0.0,0.2553394436836242,25.46884155273437,25.0,-0.0985205918550491,-5222.07568359375,53.69618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1165874451398849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180464819073677,0.1804691702127456,-4.355074906925438e-06,0.0,0.0001183214335469,0.0,0.0,7.337621688842773,0.0,0.0,0.0,0.2832140326499939,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324375964701175,-1103.8997802734375,304.15087890625,0.6436100602149963,0.0770340785384178,0.0701490566134452,293.1846008300781,297.1499938964844,293.1499938964844,0.0606203600764274,-1654.2674560546875,304.1532287597656,0.7261789441108704,0.1099004819989204,0.1051041856408119,293.1692199707031,297.1499938964844,293.1499938964844,0.0638501942157745,-1265.5535888671875,304.1518249511719,0.7341187596321106,0.1139726191759109,0.0804158672690391,293.1731872558594,297.1499938964844,293.1499938964844,0.0762491673231124,-1946.9595947265625,304.152099609375,0.764723002910614,0.1296337246894836,0.1237109377980232,293.3056335449219,297.1499938964844,293.1499938964844,0.0010137142380699,-384.6763916015625,292.5567932128906,0.5507933497428894,0.050000000745058,0.2288111746311187,291.1605529785156,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.1605224609375,1.0,0.17474365234375,0.9942877888679504,0.9942877888679504,1.0,1.0,-0.7298662662506104,0.3143714368343353,0.415494829416275,0.1198379695415496,0.0,0.0,0.2553394436836242,25.46884155273437,25.0,-0.0985205918550491,-5222.07568359375,53.69618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.1165874451398849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180464819073677,0.1804691702127456,-4.355074906925438e-06,0.0,0.0001183214335469,0.0,0.0,7.337621688842773,0.0,0.0,0.0,0.2832140326499939,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322743356227874,-1101.15625,304.15087890625,0.6430391669273376,0.0768406763672828,0.0699747651815414,293.1840209960937,297.1499938964844,293.1499938964844,0.059996597468853,-1642.9549560546875,304.1531982421875,0.7245810031890869,0.1091422662138938,0.1043855845928192,293.1689453125,297.1499938964844,293.1499938964844,0.0634981542825698,-1260.7711181640625,304.1517944335937,0.7332040071487427,0.1135381832718849,0.0801119953393936,293.17291259765625,297.1499938964844,293.1499938964844,0.0758383274078369,-1939.0711669921875,304.152099609375,0.7636281251907349,0.1291043758392334,0.1232097446918487,293.3046875,297.1499938964844,293.1499938964844,0.0009762968984432,-370.4774169921875,292.5054931640625,0.5507371425628662,0.050000000745058,0.2288131564855575,291.1605224609375,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1605529785156,1.0,0.1745188981294632,0.9944454431533812,0.9944454431533812,1.0,1.0,-0.7278308272361755,0.3134783506393432,0.4143524467945099,0.1194479390978813,0.0,0.0,0.2539361417293548,25.46135711669922,25.0,0.0395361855626106,-5201.2353515625,53.41466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,306.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1161429211497306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794932037591934,0.179497554898262,-4.353063104645116e-06,0.0,0.000117870302347,0.0,0.0,7.292569637298584,0.0,0.0,0.0,0.2830351889133453,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322743356227874,-1101.15625,304.15087890625,0.6430391669273376,0.0768406763672828,0.0699747651815414,293.1840209960937,297.1499938964844,293.1499938964844,0.059996597468853,-1642.9549560546875,304.1531982421875,0.7245810031890869,0.1091422662138938,0.1043855845928192,293.1689453125,297.1499938964844,293.1499938964844,0.0634981542825698,-1260.7711181640625,304.1517944335937,0.7332040071487427,0.1135381832718849,0.0801119953393936,293.17291259765625,297.1499938964844,293.1499938964844,0.0758383274078369,-1939.0711669921875,304.152099609375,0.7636281251907349,0.1291043758392334,0.1232097446918487,293.3046875,297.1499938964844,293.1499938964844,0.0009762968984432,-370.4774169921875,292.5054931640625,0.5507371425628662,0.050000000745058,0.2288131564855575,291.1605224609375,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1605529785156,1.0,0.1745188981294632,0.9944454431533812,0.9944454431533812,1.0,1.0,-0.7278308272361755,0.3134783506393432,0.4143524467945099,0.1194479390978813,0.0,0.0,0.2539361417293548,25.46135711669922,25.0,0.0395361855626106,-5201.2353515625,53.41466522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645568847656,306.3396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1161429211497306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794932037591934,0.179497554898262,-4.353063104645116e-06,0.0,0.000117870302347,0.0,0.0,7.292569637298584,0.0,0.0,0.0,0.2830351889133453,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321136340498924,-1098.44921875,304.1508483886719,0.642475426197052,0.0766507759690284,0.0698037520051002,293.1834716796875,297.1499938964844,293.1499938964844,0.0593759715557098,-1631.7259521484375,304.1531677246094,0.722980797290802,0.1083909273147583,0.1036737114191055,293.168701171875,297.1499938964844,293.1499938964844,0.0631474182009697,-1256.01123046875,304.1517944335937,0.7322918772697449,0.1131072416901588,0.0798106640577316,293.1726379394531,297.1499938964844,293.1499938964844,0.0754290670156478,-1931.21875,304.1520690917969,0.7625378370285034,0.1285791248083114,0.1227125525474548,293.30377197265625,297.1499938964844,293.1499938964844,0.0009390977793373,-356.3588562011719,292.45465087890625,0.5506778359413147,0.050000000745058,0.2288152426481247,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607666015625,1.0,0.1742975264787674,0.9946030974388124,0.9946030974388124,1.0,1.0,-0.7258154153823853,0.3125999271869659,0.4132154881954193,0.1190487369894981,0.0,0.0,0.2524954080581665,25.45444297790528,25.0,0.2753635048866272,-5180.96484375,53.13759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,306.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.115700364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785067915916443,0.1785111427307129,-4.35104902862804e-06,0.0,0.0001174211574834,0.0,0.0,7.246952533721924,0.0,0.0,0.0,0.2828544378280639,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321136340498924,-1098.44921875,304.1508483886719,0.642475426197052,0.0766507759690284,0.0698037520051002,293.1834716796875,297.1499938964844,293.1499938964844,0.0593759715557098,-1631.7259521484375,304.1531677246094,0.722980797290802,0.1083909273147583,0.1036737114191055,293.168701171875,297.1499938964844,293.1499938964844,0.0631474182009697,-1256.01123046875,304.1517944335937,0.7322918772697449,0.1131072416901588,0.0798106640577316,293.1726379394531,297.1499938964844,293.1499938964844,0.0754290670156478,-1931.21875,304.1520690917969,0.7625378370285034,0.1285791248083114,0.1227125525474548,293.30377197265625,297.1499938964844,293.1499938964844,0.0009390977793373,-356.3588562011719,292.45465087890625,0.5506778359413147,0.050000000745058,0.2288152426481247,291.16070556640625,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.3038635253906,291.1607666015625,1.0,0.1742975264787674,0.9946030974388124,0.9946030974388124,1.0,1.0,-0.7258154153823853,0.3125999271869659,0.4132154881954193,0.1190487369894981,0.0,0.0,0.2524954080581665,25.45444297790528,25.0,0.2753635048866272,-5180.96484375,53.13759994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,306.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.115700364112854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785067915916443,0.1785111427307129,-4.35104902862804e-06,0.0,0.0001174211574834,0.0,0.0,7.246952533721924,0.0,0.0,0.0,0.2828544378280639,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320340432226657,-1097.10595703125,304.1508483886719,0.6421955823898315,0.0765568763017654,0.0697192475199699,293.1832275390625,297.1499938964844,293.1499938964844,0.0590664893388748,-1626.13623046875,304.15313720703125,0.7221782803535461,0.1080173626542091,0.103319838643074,293.1686096191406,297.1499938964844,293.1499938964844,0.0629723593592643,-1253.6373291015625,304.1517639160156,0.731836199760437,0.1128928288817405,0.0796607732772827,293.1725158691406,297.1499938964844,293.1499938964844,0.0752248391509056,-1927.3026123046875,304.1520690917969,0.7619940042495728,0.1283177584409713,0.1224651858210563,293.3033142089844,297.1499938964844,293.1499938964844,0.000920568476431,-349.3254699707031,292.42938232421875,0.5506470203399658,0.050000000745058,0.2288163304328918,291.1608581542969,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.30340576171875,291.1609191894531,1.0,0.1741879135370254,0.9946818947792052,0.9946818947792052,1.0,1.0,-0.7248138189315796,0.3121659159660339,0.4126479029655456,0.1188446730375289,0.0,0.0,0.2517553567886352,25.451175689697266,25.0,0.4061750173568725,-5171.02392578125,53.00050735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,306.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.115479938685894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780037134885788,0.1780080646276474,-4.3500303945620544e-06,0.0,0.0001171974581666,0.0,0.0,7.223730087280273,0.0,0.0,0.0,0.2827625274658203,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319549515843391,-1095.76953125,304.1508178710937,0.6419169902801514,0.0764637067914009,0.0696354284882545,293.1829833984375,297.1499938964844,293.1499938964844,0.0587575994431972,-1620.563720703125,304.15313720703125,0.7213737964630127,0.1076452881097793,0.1029674336314201,293.1684875488281,297.1499938964844,293.1499938964844,0.0627975016832351,-1251.267333984375,304.1517639160156,0.7313807606697083,0.1126791462302208,0.0795114263892173,293.1723937988281,297.1499938964844,293.1499938964844,0.0750208869576454,-1923.3931884765625,304.1520690917969,0.7614508867263794,0.1280572563409805,0.1222186908125877,293.3028564453125,297.1499938964844,293.1499938964844,0.000902094063349,-342.3123779296875,292.4042663574219,0.5506152510643005,0.050000000745058,0.2288174629211425,291.1610717773437,291.1499938964844,271.9132995605469,271.34832763671875,284.0979919433594,293.3029479980469,291.1611328125,1.0,0.1740790754556656,0.9947624206542968,0.9947624206542968,1.0,1.0,-0.7238165736198425,0.3117357492446899,0.4120808243751526,0.1186372339725494,0.0,0.0,0.250995934009552,25.448057174682617,25.0,0.5313565135002136,-5161.1728515625,52.86443328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26220703125,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1152603477239608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774899661540985,0.1774943172931671,-4.3489967538334895e-06,0.0,0.0001169746028608,0.0,0.0,7.200046062469482,0.0,0.0,0.0,0.2826688885688782,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0317984037101268,-1093.1201171875,304.1508178710937,0.6413629055023193,0.0762793570756912,0.0694696679711341,293.1825256347656,297.1499938964844,293.1499938964844,0.0581417046487331,-1609.472900390625,304.1531066894531,0.7197566032409668,0.1069052070379257,0.1022666469216346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624486394226551,-1246.5430908203125,304.1517639160156,0.7304695248603821,0.1122537478804588,0.0792141780257225,293.1721496582031,297.1499938964844,293.1499938964844,0.0746140629053115,-1915.600830078125,304.1520690917969,0.7603664398193359,0.1275386661291122,0.1217280849814415,293.30194091796875,297.1499938964844,293.1499938964844,0.0008652567630633,-328.327880859375,292.3542785644531,0.5505487322807312,0.050000000745058,0.22881980240345,291.1615600585937,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,291.1616516113281,1.0,0.1738636344671249,0.9949235320091248,0.9949235320091248,1.0,1.0,-0.7218340039253235,0.310886949300766,0.4109470248222351,0.1182103306055069,0.0,0.0,0.2494156658649444,25.44226455688477,25.0,0.6690897345542908,-5141.5849609375,52.595157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,306.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1148238256573677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764253973960876,0.1764297485351562,-4.346868536231341e-06,0.0,0.0001165315843536,0.0,0.0,7.151054382324219,0.0,0.0,0.0,0.2824753522872925,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0317984037101268,-1093.1201171875,304.1508178710937,0.6413629055023193,0.0762793570756912,0.0694696679711341,293.1825256347656,297.1499938964844,293.1499938964844,0.0581417046487331,-1609.472900390625,304.1531066894531,0.7197566032409668,0.1069052070379257,0.1022666469216346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624486394226551,-1246.5430908203125,304.1517639160156,0.7304695248603821,0.1122537478804588,0.0792141780257225,293.1721496582031,297.1499938964844,293.1499938964844,0.0746140629053115,-1915.600830078125,304.1520690917969,0.7603664398193359,0.1275386661291122,0.1217280849814415,293.30194091796875,297.1499938964844,293.1499938964844,0.0008652567630633,-328.327880859375,292.3542785644531,0.5505487322807312,0.050000000745058,0.22881980240345,291.1615600585937,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,291.1616516113281,1.0,0.1738636344671249,0.9949235320091248,0.9949235320091248,1.0,1.0,-0.7218340039253235,0.310886949300766,0.4109470248222351,0.1182103306055069,0.0,0.0,0.2494156658649444,25.44226455688477,25.0,0.6690897345542908,-5141.5849609375,52.595157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,306.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1148238256573677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764253973960876,0.1764297485351562,-4.346868536231341e-06,0.0,0.0001165315843536,0.0,0.0,7.151054382324219,0.0,0.0,0.0,0.2824753522872925,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316441431641578,-1090.50634765625,304.1507873535156,0.6408113837242126,0.0760969817638397,0.069305807352066,293.1820983886719,297.1499938964844,293.1499938964844,0.0575283803045749,-1598.4569091796875,304.1531066894531,0.7181238532066345,0.1061692908406257,0.1015699729323387,293.1680908203125,297.1499938964844,293.1499938964844,0.0621014460921287,-1241.8489990234375,304.1517639160156,0.729556679725647,0.1118303388357162,0.0789183899760246,293.17193603515625,297.1499938964844,293.1499938964844,0.0742092728614807,-1907.857421875,304.15203857421875,0.7592831254005432,0.1270225197076797,0.1212399154901504,293.3010559082031,297.1499938964844,293.1499938964844,0.000828661955893,-314.436767578125,292.3045349121094,0.5504785180091858,0.050000000745058,0.2288222908973693,291.1620178222656,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,291.1620483398437,1.0,0.1736505627632141,0.995084583759308,0.995084583759308,1.0,1.0,-0.71986323595047,0.3100520372390747,0.4098111689090729,0.1177661567926406,0.0,0.0,0.2477825284004211,25.43696594238281,25.0,0.523607075214386,-5121.7138671875,52.32906723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,306.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1143896877765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753260046243667,0.1753303557634353,-4.344668468547752e-06,0.0,0.0001160909887403,0.0,0.0,7.100546360015869,0.0,0.0,0.0,0.2822760045528412,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316441431641578,-1090.50634765625,304.1507873535156,0.6408113837242126,0.0760969817638397,0.069305807352066,293.1820983886719,297.1499938964844,293.1499938964844,0.0575283803045749,-1598.4569091796875,304.1531066894531,0.7181238532066345,0.1061692908406257,0.1015699729323387,293.1680908203125,297.1499938964844,293.1499938964844,0.0621014460921287,-1241.8489990234375,304.1517639160156,0.729556679725647,0.1118303388357162,0.0789183899760246,293.17193603515625,297.1499938964844,293.1499938964844,0.0742092728614807,-1907.857421875,304.15203857421875,0.7592831254005432,0.1270225197076797,0.1212399154901504,293.3010559082031,297.1499938964844,293.1499938964844,0.000828661955893,-314.436767578125,292.3045349121094,0.5504785180091858,0.050000000745058,0.2288222908973693,291.1620178222656,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,291.1620483398437,1.0,0.1736505627632141,0.995084583759308,0.995084583759308,1.0,1.0,-0.71986323595047,0.3100520372390747,0.4098111689090729,0.1177661567926406,0.0,0.0,0.2477825284004211,25.43696594238281,25.0,0.523607075214386,-5121.7138671875,52.32906723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,306.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1143896877765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753260046243667,0.1753303557634353,-4.344668468547752e-06,0.0,0.0001160909887403,0.0,0.0,7.100546360015869,0.0,0.0,0.0,0.2822760045528412,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314932987093925,-1087.9515380859375,304.1507873535156,0.6402615904808044,0.0759164318442344,0.0691436827182769,293.18170166015625,297.1499938964844,293.1499938964844,0.0569191835820674,-1587.5478515625,304.153076171875,0.7164714932441711,0.105437271296978,0.1008771732449531,293.1679077148437,297.1499938964844,293.1499938964844,0.0617576949298381,-1237.2119140625,304.1517333984375,0.7286413311958313,0.1114087626338005,0.0786239728331565,293.1717224121094,297.1499938964844,293.1499938964844,0.0738084614276886,-1900.2049560546875,304.15203857421875,0.7582004070281982,0.1265086829662323,0.1207540407776832,293.3001708984375,297.1499938964844,293.1499938964844,0.0007922702934592,-300.6273193359375,292.2547607421875,0.5504042506217957,0.050000000745058,0.2288249135017395,291.1620788574219,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.3002624511719,291.1620483398437,1.0,0.1734398454427719,0.9952511191368104,0.9952511191368104,1.0,1.0,-0.7179039120674133,0.3092324137687683,0.4086714684963226,0.1173011660575866,0.0,0.0,0.2461607009172439,25.43218040466309,25.0,0.0499196872115135,-5101.755859375,52.06607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,306.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1139557883143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742262840270996,0.174230620265007,-4.342438842286356e-06,0.0,0.0001156506405095,0.0,0.0,7.0500688552856445,0.0,0.0,0.0,0.2820765376091003,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314932987093925,-1087.9515380859375,304.1507873535156,0.6402615904808044,0.0759164318442344,0.0691436827182769,293.18170166015625,297.1499938964844,293.1499938964844,0.0569191835820674,-1587.5478515625,304.153076171875,0.7164714932441711,0.105437271296978,0.1008771732449531,293.1679077148437,297.1499938964844,293.1499938964844,0.0617576949298381,-1237.2119140625,304.1517333984375,0.7286413311958313,0.1114087626338005,0.0786239728331565,293.1717224121094,297.1499938964844,293.1499938964844,0.0738084614276886,-1900.2049560546875,304.15203857421875,0.7582004070281982,0.1265086829662323,0.1207540407776832,293.3001708984375,297.1499938964844,293.1499938964844,0.0007922702934592,-300.6273193359375,292.2547607421875,0.5504042506217957,0.050000000745058,0.2288249135017395,291.1620788574219,291.1499938964844,271.9739074707031,271.4014587402344,284.121337890625,293.3002624511719,291.1620483398437,1.0,0.1734398454427719,0.9952511191368104,0.9952511191368104,1.0,1.0,-0.7179039120674133,0.3092324137687683,0.4086714684963226,0.1173011660575866,0.0,0.0,0.2461607009172439,25.43218040466309,25.0,0.0499196872115135,-5101.755859375,52.06607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597351074219,306.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1139557883143425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742262840270996,0.174230620265007,-4.342438842286356e-06,0.0,0.0001156506405095,0.0,0.0,7.0500688552856445,0.0,0.0,0.0,0.2820765376091003,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313451960682868,-1085.443115234375,304.1507568359375,0.6397126913070679,0.0757373943924903,0.0689830034971237,293.18133544921875,297.1499938964844,293.1499938964844,0.0563130229711532,-1576.7236328125,304.153076171875,0.7147945761680603,0.1047084555029869,0.1001875698566436,293.167724609375,297.1499938964844,293.1499938964844,0.0614165514707565,-1232.619384765625,304.1517333984375,0.7277225255966187,0.1109886988997459,0.0783306807279586,293.1715393066406,297.1499938964844,293.1499938964844,0.0734106674790382,-1892.62353515625,304.1520080566406,0.757117509841919,0.1259967386722564,0.1202700585126876,293.29931640625,297.1499938964844,293.1499938964844,0.0007560962694697,-286.903564453125,292.2049560546875,0.5503259301185608,0.050000000745058,0.2288276702165603,291.161865234375,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.2994079589844,291.16180419921875,1.0,0.1732311993837356,0.9954176545143129,0.9954176545143129,1.0,1.0,-0.7159538865089417,0.3084276914596557,0.4075262248516083,0.1168135926127433,0.0,0.0,0.2445912212133407,25.42786407470703,25.0,-0.3107665181159973,-5082.3330078125,51.80585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,306.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1135218366980552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731637716293335,0.1731681227684021,-4.340262421465013e-06,0.0,0.0001152102340711,0.0,0.0,7.001352310180664,0.0,0.0,0.0,0.2818836569786072,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313451960682868,-1085.443115234375,304.1507568359375,0.6397126913070679,0.0757373943924903,0.0689830034971237,293.18133544921875,297.1499938964844,293.1499938964844,0.0563130229711532,-1576.7236328125,304.153076171875,0.7147945761680603,0.1047084555029869,0.1001875698566436,293.167724609375,297.1499938964844,293.1499938964844,0.0614165514707565,-1232.619384765625,304.1517333984375,0.7277225255966187,0.1109886988997459,0.0783306807279586,293.1715393066406,297.1499938964844,293.1499938964844,0.0734106674790382,-1892.62353515625,304.1520080566406,0.757117509841919,0.1259967386722564,0.1202700585126876,293.29931640625,297.1499938964844,293.1499938964844,0.0007560962694697,-286.903564453125,292.2049560546875,0.5503259301185608,0.050000000745058,0.2288276702165603,291.161865234375,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.2994079589844,291.16180419921875,1.0,0.1732311993837356,0.9954176545143129,0.9954176545143129,1.0,1.0,-0.7159538865089417,0.3084276914596557,0.4075262248516083,0.1168135926127433,0.0,0.0,0.2445912212133407,25.42786407470703,25.0,-0.3107665181159973,-5082.3330078125,51.80585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593078613281,306.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1135218366980552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731637716293335,0.1731681227684021,-4.340262421465013e-06,0.0,0.0001152102340711,0.0,0.0,7.001352310180664,0.0,0.0,0.0,0.2818836569786072,4.0,0.0,1.0
