time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312719754874706,-1084.2025146484375,304.1507568359375,0.6394383907318115,0.0756483972072601,0.0689031705260276,293.18115234375,297.1499938964844,293.1499938964844,0.0560107640922069,-1571.3370361328125,304.1530456542969,0.7139454483985901,0.1043451502919197,0.0998438820242881,293.16766357421875,297.1499938964844,293.1499938964844,0.0612466670572757,-1230.33544921875,304.1517333984375,0.7272615432739258,0.1107791811227798,0.0781844183802604,293.17144775390625,297.1499938964844,293.1499938964844,0.0732125863432884,-1888.8526611328125,304.1520080566406,0.7565758228302002,0.1257413923740387,0.1200287193059921,293.2988586425781,297.1499938964844,293.1499938964844,0.0007380924071185,-280.0738220214844,292.1801452636719,0.5502851009368896,0.050000000745058,0.2288291156291961,291.16168212890625,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989501953125,291.16162109375,1.0,0.1731276214122772,0.9955008625984192,0.9955008625984192,1.0,1.0,-0.7149822115898132,0.3080310225486755,0.4069511592388153,0.1165607348084449,0.0,0.0,0.2438305467367172,25.42588806152344,25.0,-0.4780263304710388,-5072.51806640625,51.67675018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,306.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1133053228259086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726500838994979,0.1726544350385666,-4.339209681347711e-06,0.0,0.0001149904928752,0.0,0.0,6.977828502655029,0.0,0.0,0.0,0.2817904949188232,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.031199550256133,-1082.975830078125,304.1507568359375,0.6391642093658447,0.0755598023533821,0.0688236653804779,293.1809997558594,297.1499938964844,293.1499938964844,0.0557093061506748,-1565.97265625,304.1530456542969,0.7130882143974304,0.1039824560284614,0.0995007902383804,293.1676025390625,297.1499938964844,293.1499938964844,0.0610776171088218,-1228.0654296875,304.1517333984375,0.726799488067627,0.1105700507760047,0.0780384093523025,293.1713562011719,297.1499938964844,293.1499938964844,0.0730153918266296,-1885.1025390625,304.1520080566406,0.7560338973999023,0.1254863888025283,0.119787722826004,293.2984313964844,297.1499938964844,293.1499938964844,0.0007201220141723,-273.2577819824219,292.1552734375,0.5502433180809021,0.050000000745058,0.2288305908441543,291.16143798828125,291.1499938964844,272.01275634765625,271.43389892578125,284.1346435546875,293.29852294921875,291.1612854003906,1.0,0.1730245053768158,0.9955876469612122,0.9955876469612122,1.0,1.0,-0.7140123248100281,0.3076381385326385,0.4063741862773895,0.1163017526268959,0.0,0.0,0.2430980205535888,25.42401885986328,25.0,-0.7993963360786438,-5062.31982421875,51.54825210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,306.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.1130887940526008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721522510051727,0.1721565872430801,-4.338182861829409e-06,0.0,0.0001147707444033,0.0,0.0,6.95504093170166,0.0,0.0,0.0,0.2817002534866333,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310581717640161,-1080.587890625,304.1507263183594,0.6386155486106873,0.0753830447793006,0.0686653777956962,293.1806945800781,297.1499938964844,293.1499938964844,0.0551104508340358,-1555.34423828125,304.1530456542969,0.7113465666770935,0.1032584905624389,0.0988160818815231,293.1674499511719,297.1499938964844,293.1499938964844,0.0607438310980796,-1223.594970703125,304.1517028808594,0.7258715629577637,0.1101522222161293,0.0777469277381897,293.17120361328125,297.1499938964844,293.1499938964844,0.0726257190108299,-1877.708740234375,304.1519775390625,0.7549489736557007,0.1249771788716316,0.119306556880474,293.2975769042969,297.1499938964844,293.1499938964844,0.0006843778537586,-259.7061767578125,292.1051940917969,0.550156831741333,0.050000000745058,0.2288336455821991,291.1602478027344,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.29766845703125,291.15997314453125,1.0,0.1728194057941436,0.9957611560821532,0.9957611560821532,1.0,1.0,-0.7120769619941711,0.3068631589412689,0.4052138030529022,0.1157644614577293,0.0,0.0,0.2418009787797927,25.420560836791992,25.0,-1.821236491203308,-5042.234375,51.29286956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,306.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1126527339220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712473183870315,0.1712516546249389,-4.336256097303704e-06,0.0,0.0001143282061093,0.0,0.0,6.913572788238525,0.0,0.0,0.0,0.2815355062484741,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310581717640161,-1080.587890625,304.1507263183594,0.6386155486106873,0.0753830447793006,0.0686653777956962,293.1806945800781,297.1499938964844,293.1499938964844,0.0551104508340358,-1555.34423828125,304.1530456542969,0.7113465666770935,0.1032584905624389,0.0988160818815231,293.1674499511719,297.1499938964844,293.1499938964844,0.0607438310980796,-1223.594970703125,304.1517028808594,0.7258715629577637,0.1101522222161293,0.0777469277381897,293.17120361328125,297.1499938964844,293.1499938964844,0.0726257190108299,-1877.708740234375,304.1519775390625,0.7549489736557007,0.1249771788716316,0.119306556880474,293.2975769042969,297.1499938964844,293.1499938964844,0.0006843778537586,-259.7061767578125,292.1051940917969,0.550156831741333,0.050000000745058,0.2288336455821991,291.1602478027344,291.1499938964844,272.0315856933594,271.4490966796875,284.1405334472656,293.29766845703125,291.15997314453125,1.0,0.1728194057941436,0.9957611560821532,0.9957611560821532,1.0,1.0,-0.7120769619941711,0.3068631589412689,0.4052138030529022,0.1157644614577293,0.0,0.0,0.2418009787797927,25.420560836791992,25.0,-1.821236491203308,-5042.234375,51.29286956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,306.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.841796875,18000.0,0.0,0.0,0.1126527339220047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712473183870315,0.1712516546249389,-4.336256097303704e-06,0.0,0.0001143282061093,0.0,0.0,6.913572788238525,0.0,0.0,0.0,0.2815355062484741,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309162735939025,-1078.189453125,304.1507263183594,0.6380571722984314,0.0752031803131103,0.0685054212808609,293.180419921875,297.1499938964844,293.1499938964844,0.0545127913355827,-1544.7640380859375,304.15301513671875,0.7095620632171631,0.1025361940264701,0.0981331095099449,293.1673583984375,297.1499938964844,293.1499938964844,0.0604091808199882,-1219.1204833984375,304.1517028808594,0.7249303460121155,0.1097310855984687,0.077454075217247,293.1710510253906,297.1499938964844,293.1499938964844,0.0722376257181167,-1870.3563232421875,304.1519775390625,0.753860592842102,0.1244688406586647,0.1188263520598411,293.29669189453125,297.1499938964844,293.1499938964844,0.0006489060469903,-246.2584228515625,292.0551452636719,0.550064742565155,0.050000000745058,0.2288369089365005,291.1588134765625,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1585998535156,1.0,0.1726156920194625,0.9959346652030944,0.9959346652030944,1.0,1.0,-0.7101414799690247,0.3061001896858215,0.4040412604808807,0.1151999086141586,0.0,0.0,0.2407344430685043,25.4177360534668,25.0,-1.731462001800537,-5024.72021484375,51.03916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,306.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1122165769338607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705095320940017,0.1705138683319091,-4.334636741987197e-06,0.0,0.0001138855586759,0.0,0.0,6.879735469818115,0.0,0.0,0.0,0.2814001142978668,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309162735939025,-1078.189453125,304.1507263183594,0.6380571722984314,0.0752031803131103,0.0685054212808609,293.180419921875,297.1499938964844,293.1499938964844,0.0545127913355827,-1544.7640380859375,304.15301513671875,0.7095620632171631,0.1025361940264701,0.0981331095099449,293.1673583984375,297.1499938964844,293.1499938964844,0.0604091808199882,-1219.1204833984375,304.1517028808594,0.7249303460121155,0.1097310855984687,0.077454075217247,293.1710510253906,297.1499938964844,293.1499938964844,0.0722376257181167,-1870.3563232421875,304.1519775390625,0.753860592842102,0.1244688406586647,0.1188263520598411,293.29669189453125,297.1499938964844,293.1499938964844,0.0006489060469903,-246.2584228515625,292.0551452636719,0.550064742565155,0.050000000745058,0.2288369089365005,291.1588134765625,291.1499938964844,272.04998779296875,271.46356201171875,284.1458740234375,293.2967834472656,291.1585998535156,1.0,0.1726156920194625,0.9959346652030944,0.9959346652030944,1.0,1.0,-0.7101414799690247,0.3061001896858215,0.4040412604808807,0.1151999086141586,0.0,0.0,0.2407344430685043,25.4177360534668,25.0,-1.731462001800537,-5024.72021484375,51.03916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,306.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1122165769338607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705095320940017,0.1705138683319091,-4.334636741987197e-06,0.0,0.0001138855586759,0.0,0.0,6.879735469818115,0.0,0.0,0.0,0.2814001142978668,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314571745693683,-1087.499267578125,304.1495666503906,0.6405905485153198,0.0760595425963401,0.0690848156809806,293.1747741699219,297.1499938964844,293.1499938964844,0.0546382814645767,-1547.147216796875,304.1517639160156,0.7108666300773621,0.1029183939099311,0.0982677116990089,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605166733264,-1223.95361328125,304.1505126953125,0.726675271987915,0.1103774532675743,0.0777473747730255,293.16558837890625,297.1499938964844,293.1499938964844,0.072518840432167,-1875.8778076171875,304.1508178710937,0.7555157542228699,0.1250529140233993,0.1191557422280311,293.2895202636719,297.1499938964844,293.1499938964844,0.0006279412773437,-238.33360290527344,292.0214538574219,0.5509475469589233,0.050000000745058,0.2288062423467636,291.1557922363281,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.29022216796875,291.1543273925781,1.0,0.1724820584058761,0.996109127998352,0.996109127998352,1.0,1.0,-0.7117078900337219,0.3068743348121643,0.4048335552215576,0.1153068467974662,0.0,0.0,0.2400838732719421,25.26445198059082,25.0,-8.038393020629883,-5017.0009765625,51.056190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,306.2019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1117994114756584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699333190917968,0.1699376553297042,-4.3332679524610285e-06,0.0,0.0001134621925302,0.0,0.0,6.853178024291992,0.0,0.0,0.0,0.2812943458557129,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314571745693683,-1087.499267578125,304.1495666503906,0.6405905485153198,0.0760595425963401,0.0690848156809806,293.1747741699219,297.1499938964844,293.1499938964844,0.0546382814645767,-1547.147216796875,304.1517639160156,0.7108666300773621,0.1029183939099311,0.0982677116990089,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605166733264,-1223.95361328125,304.1505126953125,0.726675271987915,0.1103774532675743,0.0777473747730255,293.16558837890625,297.1499938964844,293.1499938964844,0.072518840432167,-1875.8778076171875,304.1508178710937,0.7555157542228699,0.1250529140233993,0.1191557422280311,293.2895202636719,297.1499938964844,293.1499938964844,0.0006279412773437,-238.33360290527344,292.0214538574219,0.5509475469589233,0.050000000745058,0.2288062423467636,291.1557922363281,291.1499938964844,272.06817626953125,271.477294921875,284.1469421386719,293.29022216796875,291.1543273925781,1.0,0.1724820584058761,0.996109127998352,0.996109127998352,1.0,1.0,-0.7117078900337219,0.3068743348121643,0.4048335552215576,0.1153068467974662,0.0,0.0,0.2400838732719421,25.26445198059082,25.0,-8.038393020629883,-5017.0009765625,51.056190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,306.2019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1117994114756584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699333190917968,0.1699376553297042,-4.3332679524610285e-06,0.0,0.0001134621925302,0.0,0.0,6.853178024291992,0.0,0.0,0.0,0.2812943458557129,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.0318403951823711,-1094.1219482421875,304.1490783691406,0.6421763300895691,0.0763849392533302,0.0694605335593223,293.1721496582031,297.1499938964844,293.1499938964844,0.0546848215162754,-1548.1357421875,304.151123046875,0.7114148736000061,0.1028288230299949,0.098268337547779,293.1597595214844,297.1499938964844,293.1499938964844,0.0610126815736293,-1227.462158203125,304.14996337890625,0.7276838421821594,0.1105370447039604,0.0779205486178398,293.1631164550781,297.1499938964844,293.1499938964844,0.0727273821830749,-1880.0242919921875,304.15020751953125,0.7564612030982971,0.1251615583896637,0.1193433403968811,293.28399658203125,297.1499938964844,293.1499938964844,0.0006038840510882,-229.27735900878903,291.98004150390625,0.5514498353004456,0.050000000745058,0.2287889271974563,291.1468505859375,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1459045410156,1.0,0.1723995506763458,0.9962835311889648,0.9962835311889648,1.0,1.0,-0.7125721573829651,0.3073310852050781,0.4052410721778869,0.115300677716732,0.0,0.0,0.2411321848630905,25.176671981811523,25.0,-8.84208869934082,-5024.2646484375,51.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.1114587560296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170357346534729,0.1703616827726364,-4.333146534918342e-06,0.0,0.0001131164681282,0.0,0.0,6.870975494384766,0.0,0.0,0.0,0.2813532650470733,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318403951823711,-1094.1219482421875,304.1490783691406,0.6421763300895691,0.0763849392533302,0.0694605335593223,293.1721496582031,297.1499938964844,293.1499938964844,0.0546848215162754,-1548.1357421875,304.151123046875,0.7114148736000061,0.1028288230299949,0.098268337547779,293.1597595214844,297.1499938964844,293.1499938964844,0.0610126815736293,-1227.462158203125,304.14996337890625,0.7276838421821594,0.1105370447039604,0.0779205486178398,293.1631164550781,297.1499938964844,293.1499938964844,0.0727273821830749,-1880.0242919921875,304.15020751953125,0.7564612030982971,0.1251615583896637,0.1193433403968811,293.28399658203125,297.1499938964844,293.1499938964844,0.0006038840510882,-229.27735900878903,291.98004150390625,0.5514498353004456,0.050000000745058,0.2287889271974563,291.1468505859375,291.1499938964844,272.0863037109375,271.49041748046875,284.1490173339844,293.2845458984375,291.1459045410156,1.0,0.1723995506763458,0.9962835311889648,0.9962835311889648,1.0,1.0,-0.7125721573829651,0.3073310852050781,0.4052410721778869,0.115300677716732,0.0,0.0,0.2411321848630905,25.176671981811523,25.0,-8.84208869934082,-5024.2646484375,51.06153869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497253417969,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.921875,18000.0,0.0,0.0,0.1114587560296058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170357346534729,0.1703616827726364,-4.333146534918342e-06,0.0,0.0001131164681282,0.0,0.0,6.870975494384766,0.0,0.0,0.0,0.2813532650470733,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319313071668148,-1095.67236328125,304.14910888671875,0.6425309181213379,0.0764665529131889,0.0695521458983421,293.1714172363281,297.1499938964844,293.1499938964844,0.0545978210866451,-1546.612060546875,304.1510925292969,0.7112498879432678,0.1026920080184936,0.0981623530387878,293.1591491699219,297.1499938964844,293.1499938964844,0.0610346570611,-1227.770751953125,304.1499328613281,0.7278071641921997,0.1105322018265724,0.0779327005147934,293.1624755859375,297.1499938964844,293.1499938964844,0.0727265030145645,-1880.0274658203125,304.1501770019531,0.7565352916717529,0.1251257210969925,0.119332231581211,293.28179931640625,297.1499938964844,293.1499938964844,0.000591401127167,-224.54837036132807,291.9612121582031,0.551537036895752,0.050000000745058,0.2287859320640564,291.14520263671875,291.1499938964844,272.0953674316406,271.4967346191406,284.1505126953125,293.2822570800781,291.14508056640625,1.0,0.172363206744194,0.9963707327842712,0.9963707327842712,1.0,1.0,-0.7125526666641235,0.3073605000972748,0.4051921367645263,0.1152125671505928,0.0,0.0,0.2416324615478515,25.15910530090332,25.0,-4.66016149520874,-5029.3056640625,51.03772735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,306.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1113399416208267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707368195056915,0.1707411408424377,-4.3337445276847575e-06,0.0,0.0001129958836827,0.0,0.0,6.888001441955566,0.0,0.0,0.0,0.2814161479473114,4.0,0.0,1.0
302760,293.1500244140625,297.1499938964844,293.1499938964844,0.031986579298973,-1096.593505859375,304.149169921875,0.6427422165870667,0.0765204653143882,0.0696131438016891,293.1708984375,297.1499938964844,293.1499938964844,0.0544656217098236,-1544.2579345703125,304.151123046875,0.710925817489624,0.1025204509496688,0.0980166420340538,293.15875244140625,297.1499938964844,293.1499938964844,0.0610152259469032,-1227.5001220703125,304.14996337890625,0.7277979254722595,0.1104958727955818,0.0779184401035308,293.1620178222656,297.1499938964844,293.1499938964844,0.0726823657751083,-1879.17431640625,304.1502380371094,0.7564676403999329,0.1250562518835067,0.1192825883626937,293.2798767089844,297.1499938964844,293.1499938964844,0.0005785090615972,-219.64894104003903,291.9437866210937,0.5515685081481934,0.050000000745058,0.2287848591804504,291.1455383300781,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2802734375,291.1458740234375,1.0,0.1723277270793914,0.99644136428833,0.99644136428833,1.0,1.0,-0.7123730778694153,0.30731862783432,0.4050544202327728,0.1150954589247703,0.0,0.0,0.2419043928384781,25.15041160583496,25.0,-0.8353940844535828,-5031.5595703125,51.00399017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.705078125,18000.0,0.0,0.0,0.1112570464611053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709952801465988,0.1709996163845062,-4.334366167313419e-06,0.0,0.0001129117590608,0.0,0.0,6.899936676025391,0.0,0.0,0.0,0.2814631462097168,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320337861776351,-1097.3421630859375,304.1493530273437,0.6428860425949097,0.0765689611434936,0.0696740671992302,293.1703491210937,297.1499938964844,293.1499938964844,0.0541222542524337,-1538.126953125,304.1513366699219,0.7099627256393433,0.1021062731742858,0.0976463034749031,293.1583557128906,297.1499938964844,293.1499938964844,0.0609033741056919,-1225.9564208984375,304.1501770019531,0.7275177836418152,0.110354907810688,0.0778354406356811,293.1615295410156,297.1499938964844,293.1499938964844,0.0725209265947341,-1876.0457763671875,304.1504211425781,0.7560597658157349,0.1248485818505287,0.1191069930791854,293.2768249511719,297.1499938964844,293.1499938964844,0.0005520040285773,-209.45567321777344,291.9097595214844,0.5515280961990356,0.050000000745058,0.2287862598896026,291.1481628417969,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1486511230469,1.0,0.1722555011510849,0.9965826272964478,0.9965826272964478,1.0,1.0,-0.7116931080818176,0.3070909976959228,0.4046021401882171,0.1148068308830261,0.0,0.0,0.2419756054878235,25.149288177490234,25.0,2.9225785732269287,-5028.5595703125,50.91487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,306.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.1111778989434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711456775665283,0.1711500138044357,-4.33505374530796e-06,0.0,0.0001128314324887,0.0,0.0,6.9073896408081055,0.0,0.0,0.0,0.2814972996711731,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320337861776351,-1097.3421630859375,304.1493530273437,0.6428860425949097,0.0765689611434936,0.0696740671992302,293.1703491210937,297.1499938964844,293.1499938964844,0.0541222542524337,-1538.126953125,304.1513366699219,0.7099627256393433,0.1021062731742858,0.0976463034749031,293.1583557128906,297.1499938964844,293.1499938964844,0.0609033741056919,-1225.9564208984375,304.1501770019531,0.7275177836418152,0.110354907810688,0.0778354406356811,293.1615295410156,297.1499938964844,293.1499938964844,0.0725209265947341,-1876.0457763671875,304.1504211425781,0.7560597658157349,0.1248485818505287,0.1191069930791854,293.2768249511719,297.1499938964844,293.1499938964844,0.0005520040285773,-209.45567321777344,291.9097595214844,0.5515280961990356,0.050000000745058,0.2287862598896026,291.1481628417969,291.1499938964844,272.1224975585937,271.51483154296875,284.15625,293.2771301269531,291.1486511230469,1.0,0.1722555011510849,0.9965826272964478,0.9965826272964478,1.0,1.0,-0.7116931080818176,0.3070909976959228,0.4046021401882171,0.1148068308830261,0.0,0.0,0.2419756054878235,25.149288177490234,25.0,2.9225785732269287,-5028.5595703125,50.91487121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,306.1889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.1111778989434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711456775665283,0.1711500138044357,-4.33505374530796e-06,0.0,0.0001128314324887,0.0,0.0,6.9073896408081055,0.0,0.0,0.0,0.2814972996711731,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320299938321113,-1097.23193359375,304.1495666503906,0.6427944302558899,0.0765612721443176,0.0696798041462898,293.1701354980469,297.1499938964844,293.1499938964844,0.0537216588854789,-1530.992919921875,304.15155029296875,0.7087376117706299,0.1016318723559379,0.0972111225128173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607346668839454,-1223.6497802734375,304.150390625,0.727018415927887,0.1101496294140815,0.0777031555771827,293.1614074707031,297.1499938964844,293.1499938964844,0.0723082050681114,-1871.94482421875,304.150634765625,0.7554379105567932,0.1245821788907051,0.1188684180378913,293.2745361328125,297.1499938964844,293.1499938964844,0.0005304109072312,-198.72911071777344,291.8746643066406,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1507873535156,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.1512145996094,1.0,0.1721777617931366,0.9967238306999208,0.9967238306999208,1.0,1.0,-0.7107375264167786,0.3067378401756286,0.4039996564388275,0.1144760623574256,0.0,0.0,0.241690456867218,25.159841537475582,25.0,3.612066984176636,-5020.271484375,50.804466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,306.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.111171580851078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710164844989776,0.171020820736885,-4.335060111770872e-06,0.0,0.00011282502237,0.0,0.0,6.901912689208984,0.0,0.0,0.0,0.2814793288707733,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320299938321113,-1097.23193359375,304.1495666503906,0.6427944302558899,0.0765612721443176,0.0696798041462898,293.1701354980469,297.1499938964844,293.1499938964844,0.0537216588854789,-1530.992919921875,304.15155029296875,0.7087376117706299,0.1016318723559379,0.0972111225128173,293.1583251953125,297.1499938964844,293.1499938964844,0.0607346668839454,-1223.6497802734375,304.150390625,0.727018415927887,0.1101496294140815,0.0777031555771827,293.1614074707031,297.1499938964844,293.1499938964844,0.0723082050681114,-1871.94482421875,304.150634765625,0.7554379105567932,0.1245821788907051,0.1188684180378913,293.2745361328125,297.1499938964844,293.1499938964844,0.0005304109072312,-198.72911071777344,291.8746643066406,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1507873535156,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.2747497558594,291.1512145996094,1.0,0.1721777617931366,0.9967238306999208,0.9967238306999208,1.0,1.0,-0.7107375264167786,0.3067378401756286,0.4039996564388275,0.1144760623574256,0.0,0.0,0.241690456867218,25.159841537475582,25.0,3.612066984176636,-5020.271484375,50.804466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,306.1754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5859375,18000.0,0.0,0.0,0.111171580851078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710164844989776,0.171020820736885,-4.335060111770872e-06,0.0,0.00011282502237,0.0,0.0,6.901912689208984,0.0,0.0,0.0,0.2814793288707733,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.03198978677392,-1096.5142822265625,304.1497802734375,0.6425442695617676,0.0765111148357391,0.0696447342634201,293.170166015625,297.1499938964844,293.1499938964844,0.0532854758203029,-1523.249755859375,304.1517639160156,0.7073426246643066,0.1011172980070114,0.0967340320348739,293.1585388183594,297.1499938964844,293.1499938964844,0.0605259872972965,-1220.813720703125,304.1506042480469,0.7263736724853516,0.1098959669470787,0.0775346979498863,293.1614990234375,297.1499938964844,293.1499938964844,0.0720637664198875,-1867.253173828125,304.1508178710937,0.7546876072883606,0.1242759227752685,0.1185884922742843,293.27276611328125,297.1499938964844,293.1499938964844,0.0005169102805666,-189.385986328125,291.8384704589844,0.5512566566467285,0.050000000745058,0.2287956476211547,291.1529846191406,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1533203125,1.0,0.172091856598854,0.996884286403656,0.996884286403656,1.0,1.0,-0.7095912098884583,0.3062970042228699,0.4032942056655884,0.1141193509101867,0.0,0.0,0.2411361932754516,25.17620658874512,25.0,3.137283563613892,-5008.91943359375,50.676753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,306.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.111199639737606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706959307193756,0.170700266957283,-4.334606728662038e-06,0.0,0.0001128535004681,0.0,0.0,6.887600898742676,0.0,0.0,0.0,0.2814252972602844,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.03198978677392,-1096.5142822265625,304.1497802734375,0.6425442695617676,0.0765111148357391,0.0696447342634201,293.170166015625,297.1499938964844,293.1499938964844,0.0532854758203029,-1523.249755859375,304.1517639160156,0.7073426246643066,0.1011172980070114,0.0967340320348739,293.1585388183594,297.1499938964844,293.1499938964844,0.0605259872972965,-1220.813720703125,304.1506042480469,0.7263736724853516,0.1098959669470787,0.0775346979498863,293.1614990234375,297.1499938964844,293.1499938964844,0.0720637664198875,-1867.253173828125,304.1508178710937,0.7546876072883606,0.1242759227752685,0.1185884922742843,293.27276611328125,297.1499938964844,293.1499938964844,0.0005169102805666,-189.385986328125,291.8384704589844,0.5512566566467285,0.050000000745058,0.2287956476211547,291.1529846191406,291.1499938964844,272.1584777832031,271.5370483398437,284.166015625,293.2729187011719,291.1533203125,1.0,0.172091856598854,0.996884286403656,0.996884286403656,1.0,1.0,-0.7095912098884583,0.3062970042228699,0.4032942056655884,0.1141193509101867,0.0,0.0,0.2411361932754516,25.17620658874512,25.0,3.137283563613892,-5008.91943359375,50.676753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,306.1623229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.111199639737606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706959307193756,0.170700266957283,-4.334606728662038e-06,0.0,0.0001128535004681,0.0,0.0,6.887600898742676,0.0,0.0,0.0,0.2814252972602844,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031922597438097,-1095.3499755859375,304.14996337890625,0.6421833634376526,0.076428085565567,0.0695783570408821,293.1703186035156,297.1499938964844,293.1499938964844,0.0528256744146347,-1515.1136474609375,304.1519470214844,0.7058438062667847,0.1005742251873016,0.0962278544902801,293.1589050292969,297.1499938964844,293.1499938964844,0.0602876618504524,-1217.59033203125,304.1507873535156,0.7256273031234741,0.1096045076847076,0.0773383304476738,293.1617126464844,297.1499938964844,293.1499938964844,0.0717983618378639,-1862.1790771484373,304.1510009765625,0.7538566589355469,0.1239408031105995,0.1182792782783508,293.2713623046875,297.1499938964844,293.1499938964844,0.0005026696599088,-177.54046630859375,291.8013610839844,0.5510820150375366,0.050000000745058,0.2288016974925995,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.2715148925781,291.15484619140625,1.0,0.1719965636730194,0.9970447421073914,0.9970447421073914,1.0,1.0,-0.7083045840263367,0.305791288614273,0.4025132656097412,0.1137437894940376,0.0,0.0,0.2404006719589233,25.19508171081543,25.0,2.335178852081299,-4995.86865234375,50.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,306.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1112269088625907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702409237623214,0.1702452600002288,-4.333829110692022e-06,0.0,0.0001128811782109,0.0,0.0,6.867090225219727,0.0,0.0,0.0,0.2813461720943451,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031922597438097,-1095.3499755859375,304.14996337890625,0.6421833634376526,0.076428085565567,0.0695783570408821,293.1703186035156,297.1499938964844,293.1499938964844,0.0528256744146347,-1515.1136474609375,304.1519470214844,0.7058438062667847,0.1005742251873016,0.0962278544902801,293.1589050292969,297.1499938964844,293.1499938964844,0.0602876618504524,-1217.59033203125,304.1507873535156,0.7256273031234741,0.1096045076847076,0.0773383304476738,293.1617126464844,297.1499938964844,293.1499938964844,0.0717983618378639,-1862.1790771484373,304.1510009765625,0.7538566589355469,0.1239408031105995,0.1182792782783508,293.2713623046875,297.1499938964844,293.1499938964844,0.0005026696599088,-177.54046630859375,291.8013610839844,0.5510820150375366,0.050000000745058,0.2288016974925995,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.2715148925781,291.15484619140625,1.0,0.1719965636730194,0.9970447421073914,0.9970447421073914,1.0,1.0,-0.7083045840263367,0.305791288614273,0.4025132656097412,0.1137437894940376,0.0,0.0,0.2404006719589233,25.19508171081543,25.0,2.335178852081299,-4995.86865234375,50.53431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,306.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1112269088625907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702409237623214,0.1702452600002288,-4.333829110692022e-06,0.0,0.0001128811782109,0.0,0.0,6.867090225219727,0.0,0.0,0.0,0.2813461720943451,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031880609691143,-1094.62890625,304.1500549316406,0.641970694065094,0.0763762891292572,0.0695354416966438,293.1704406738281,297.1499938964844,293.1499938964844,0.0525887124240398,-1510.9298095703125,304.1520080566406,0.7050653696060181,0.1002941355109214,0.0959661453962326,293.1591491699219,297.1499938964844,293.1499938964844,0.060159083455801,-1215.856201171875,304.15087890625,0.7252241373062134,0.1094467788934707,0.0772313475608825,293.161865234375,297.1499938964844,293.1499938964844,0.0716593265533447,-1859.52734375,304.15106201171875,0.7534193396568298,0.1237644478678703,0.1181158497929573,293.2707824707031,297.1499938964844,293.1499938964844,0.0004966254346072,-172.0634002685547,291.78253173828125,0.5509910583496094,0.050000000745058,0.2288048416376114,291.1552734375,291.1499938964844,272.185302734375,271.55242919921875,284.1742248535156,293.2709045410156,291.15545654296875,1.0,0.171945258975029,0.9971249103546144,0.9971249103546144,1.0,1.0,-0.707618236541748,0.3055188953876495,0.4020993411540985,0.1135495230555534,0.0,0.0,0.2399837374687194,25.204879760742188,25.0,1.9839439392089844,-4989.02001953125,50.45814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620483398437,306.14727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16796875,18000.0,0.0,0.0,0.111231543123722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699782609939575,0.1699825972318649,-4.333353899710346e-06,0.0,0.0001128858784795,0.0,0.0,6.855216503143311,0.0,0.0,0.0,0.2812999784946441,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318336896598339,-1093.825439453125,304.1501159667969,0.6417403221130371,0.0763185918331146,0.0694869086146354,293.1705627441406,297.1499938964844,293.1499938964844,0.0523475892841815,-1506.677978515625,304.152099609375,0.704271137714386,0.1000092178583145,0.0956995785236358,293.1593933105469,297.1499938964844,293.1499938964844,0.0600248053669929,-1214.0478515625,304.1509704589844,0.724804162979126,0.1092820242047309,0.0771192237734794,293.1620178222656,297.1499938964844,293.1499938964844,0.0715165063738823,-1856.806884765625,304.151123046875,0.7529706358909607,0.1235830560326576,0.1179473921656608,293.2702331542969,297.1499938964844,293.1499938964844,0.0004908386035822,-166.6470489501953,291.7635803222656,0.5508989095687866,0.050000000745058,0.228808045387268,291.15582275390625,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.2703552246094,291.1559753417969,1.0,0.1718915402889251,0.9972101449966432,0.9972101449966432,1.0,1.0,-0.7069072127342224,0.3052356541156769,0.4016715288162231,0.1133508682250976,0.0,0.0,0.2395383417606353,25.21471405029297,25.0,1.7014853954315186,-4982.03466796875,50.378936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,306.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1112264096736908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169696420431137,0.1697007566690445,-4.3328350329829846e-06,0.0,0.0001128806688939,0.0,0.0,6.842466831207275,0.0,0.0,0.0,0.2812502384185791,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317270681262016,-1092.0042724609375,304.1502685546875,0.6412363648414612,0.0761879310011863,0.0693755000829696,293.1708679199219,297.1499938964844,293.1499938964844,0.0518544651567935,-1497.998046875,304.1522216796875,0.7026437520980835,0.0994270592927932,0.0951541885733604,293.1599426269531,297.1499938964844,293.1499938964844,0.059741023927927,-1210.233154296875,304.151123046875,0.7239217758178711,0.1089340597391128,0.0768815726041793,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208077311515,-1851.183349609375,304.1512451171875,0.7520462870597839,0.1232072710990905,0.117597609758377,293.269287109375,297.1499938964844,293.1499938964844,0.0004796596476808,-155.87730407714844,291.7254638671875,0.5507133603096008,0.050000000745058,0.228814497590065,291.1567687988281,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1568908691406,1.0,0.17177714407444,0.9973806738853456,0.9973806738853456,1.0,1.0,-0.7054216861724854,0.3046424090862274,0.4007792770862579,0.1129393130540847,0.0,0.0,0.2385705113410949,25.23409080505371,25.0,1.3111944198608398,-4967.72705078125,50.212379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1111795902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690821051597595,0.1690864413976669,-4.331687705416698e-06,0.0,0.0001128331496147,0.0,0.0,6.814672470092773,0.0,0.0,0.0,0.2811416089534759,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317270681262016,-1092.0042724609375,304.1502685546875,0.6412363648414612,0.0761879310011863,0.0693755000829696,293.1708679199219,297.1499938964844,293.1499938964844,0.0518544651567935,-1497.998046875,304.1522216796875,0.7026437520980835,0.0994270592927932,0.0951541885733604,293.1599426269531,297.1499938964844,293.1499938964844,0.059741023927927,-1210.233154296875,304.151123046875,0.7239217758178711,0.1089340597391128,0.0768815726041793,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208077311515,-1851.183349609375,304.1512451171875,0.7520462870597839,0.1232072710990905,0.117597609758377,293.269287109375,297.1499938964844,293.1499938964844,0.0004796596476808,-155.87730407714844,291.7254638671875,0.5507133603096008,0.050000000745058,0.228814497590065,291.1567687988281,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.2693786621094,291.1568908691406,1.0,0.17177714407444,0.9973806738853456,0.9973806738853456,1.0,1.0,-0.7054216861724854,0.3046424090862274,0.4007792770862579,0.1129393130540847,0.0,0.0,0.2385705113410949,25.23409080505371,25.0,1.3111944198608398,-4967.72705078125,50.212379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,306.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1111795902252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690821051597595,0.1690864413976669,-4.331687705416698e-06,0.0,0.0001128331496147,0.0,0.0,6.814672470092773,0.0,0.0,0.0,0.2811416089534759,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316053293645381,-1089.92822265625,304.1503601074219,0.6406835317611694,0.0760393217206001,0.0692472234368324,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483099639415,-1489.1083984375,304.1523132324219,0.7009718418121338,0.0988304913043975,0.0945945233106613,293.1605224609375,297.1499938964844,293.1499938964844,0.0594386272132396,-1206.1771240234375,304.1512451171875,0.7229890823364258,0.1085638850927352,0.0766278207302093,293.1627502441406,297.1499938964844,293.1499938964844,0.0709129273891449,-1845.3389892578125,304.1513366699219,0.7510924339294434,0.1228160560131073,0.1172326207160949,293.2684326171875,297.1499938964844,293.1499938964844,0.0004686089232563,-145.0592498779297,291.68719482421875,0.5505282878875732,0.050000000745058,0.2288209497928619,291.1575622558594,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1576843261719,1.0,0.1716537624597549,0.9975511431694032,0.9975511431694032,1.0,1.0,-0.7038612365722656,0.3040199279785156,0.3998413383960724,0.1125055849552154,0.0,0.0,0.2375082224607467,25.2526969909668,25.0,1.0689619779586792,-4953.00244140625,50.03578567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,306.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1110739335417747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684062629938125,0.1684105992317199,-4.3304121390974615e-06,0.0,0.0001127259238273,0.0,0.0,6.784104824066162,0.0,0.0,0.0,0.2810219824314117,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316053293645381,-1089.92822265625,304.1503601074219,0.6406835317611694,0.0760393217206001,0.0692472234368324,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483099639415,-1489.1083984375,304.1523132324219,0.7009718418121338,0.0988304913043975,0.0945945233106613,293.1605224609375,297.1499938964844,293.1499938964844,0.0594386272132396,-1206.1771240234375,304.1512451171875,0.7229890823364258,0.1085638850927352,0.0766278207302093,293.1627502441406,297.1499938964844,293.1499938964844,0.0709129273891449,-1845.3389892578125,304.1513366699219,0.7510924339294434,0.1228160560131073,0.1172326207160949,293.2684326171875,297.1499938964844,293.1499938964844,0.0004686089232563,-145.0592498779297,291.68719482421875,0.5505282878875732,0.050000000745058,0.2288209497928619,291.1575622558594,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.1576843261719,1.0,0.1716537624597549,0.9975511431694032,0.9975511431694032,1.0,1.0,-0.7038612365722656,0.3040199279785156,0.3998413383960724,0.1125055849552154,0.0,0.0,0.2375082224607467,25.2526969909668,25.0,1.0689619779586792,-4953.00244140625,50.03578567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661682128906,306.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1110739335417747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684062629938125,0.1684105992317199,-4.3304121390974615e-06,0.0,0.0001127259238273,0.0,0.0,6.784104824066162,0.0,0.0,0.0,0.2810219824314117,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314705148339271,-1087.630615234375,304.1504821777344,0.6400899291038513,0.0758750513195991,0.0691042765974998,293.17156982421875,297.1499938964844,293.1499938964844,0.0508307702839374,-1480.0382080078125,304.15240478515625,0.6992620825767517,0.0982214584946632,0.0940225273370742,293.1611328125,297.1499938964844,293.1499938964844,0.059119451791048,-1201.905029296875,304.1513671875,0.7220118045806885,0.1081737801432609,0.0763596519827842,293.16314697265625,297.1499938964844,293.1499938964844,0.0705942139029502,-1839.2996826171875,304.15142822265625,0.7501146793365479,0.1224111691117286,0.1168541982769966,293.2677001953125,297.1499938964844,293.1499938964844,0.0004575361672323,-134.25244140625,291.6488647460937,0.5503454208374023,0.050000000745058,0.2288273423910141,291.1582336425781,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1583251953125,1.0,0.1715216785669326,0.9977279305458068,0.9977279305458068,1.0,1.0,-0.7022349238395691,0.3033744692802429,0.3988604545593261,0.1120463237166404,0.0,0.0,0.2363640815019607,25.270206451416016,25.0,0.8770471811294556,-4937.87548828125,49.850006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1109004318714141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167677104473114,0.1676814258098602,-4.329025159677258e-06,0.0,0.0001125498383771,0.0,0.0,6.75114631652832,0.0,0.0,0.0,0.2808928787708282,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314705148339271,-1087.630615234375,304.1504821777344,0.6400899291038513,0.0758750513195991,0.0691042765974998,293.17156982421875,297.1499938964844,293.1499938964844,0.0508307702839374,-1480.0382080078125,304.15240478515625,0.6992620825767517,0.0982214584946632,0.0940225273370742,293.1611328125,297.1499938964844,293.1499938964844,0.059119451791048,-1201.905029296875,304.1513671875,0.7220118045806885,0.1081737801432609,0.0763596519827842,293.16314697265625,297.1499938964844,293.1499938964844,0.0705942139029502,-1839.2996826171875,304.15142822265625,0.7501146793365479,0.1224111691117286,0.1168541982769966,293.2677001953125,297.1499938964844,293.1499938964844,0.0004575361672323,-134.25244140625,291.6488647460937,0.5503454208374023,0.050000000745058,0.2288273423910141,291.1582336425781,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.2677917480469,291.1583251953125,1.0,0.1715216785669326,0.9977279305458068,0.9977279305458068,1.0,1.0,-0.7022349238395691,0.3033744692802429,0.3988604545593261,0.1120463237166404,0.0,0.0,0.2363640815019607,25.270206451416016,25.0,0.8770471811294556,-4937.87548828125,49.850006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,306.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.125,18000.0,0.0,0.0,0.1109004318714141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167677104473114,0.1676814258098602,-4.329025159677258e-06,0.0,0.0001125498383771,0.0,0.0,6.75114631652832,0.0,0.0,0.0,0.2808928787708282,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313251465559005,-1085.15380859375,304.1505432128906,0.6394638419151306,0.0756977349519729,0.0689491406083107,293.1719055175781,297.1499938964844,293.1499938964844,0.050304003059864,-1470.8260498046875,304.1524963378906,0.6975211501121521,0.0976021736860275,0.0934403985738754,293.1617431640625,297.1499938964844,293.1499938964844,0.0587861835956573,-1197.4534912109375,304.1514587402344,0.7209957242012024,0.1077666655182838,0.0760792046785354,293.16357421875,297.1499938964844,293.1499938964844,0.0702666342258453,-1833.103271484375,304.1514892578125,0.7491182088851929,0.1219946816563606,0.1164644286036491,293.2670288085937,297.1499938964844,293.1499938964844,0.0004463044751901,-123.46891784667967,291.6104736328125,0.550165593624115,0.050000000745058,0.2288336455821991,291.1587219238281,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1587829589844,1.0,0.1713818162679672,0.997904658317566,0.997904658317566,1.0,1.0,-0.700553297996521,0.3027119636535644,0.3978413343429565,0.111560434103012,0.0,0.0,0.2351631820201873,25.286508560180664,25.0,0.625990092754364,-4922.25732421875,49.65632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,306.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1106590181589126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669097542762756,0.166914090514183,-4.327553597249789e-06,0.0,0.0001123048350564,0.0,0.0,6.716485500335693,0.0,0.0,0.0,0.2807570099830627,4.0,0.0,1.0
