time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313251465559005,-1085.15380859375,304.1505432128906,0.6394638419151306,0.0756977349519729,0.0689491406083107,293.1719055175781,297.1499938964844,293.1499938964844,0.050304003059864,-1470.8260498046875,304.1524963378906,0.6975211501121521,0.0976021736860275,0.0934403985738754,293.1617431640625,297.1499938964844,293.1499938964844,0.0587861835956573,-1197.4534912109375,304.1514587402344,0.7209957242012024,0.1077666655182838,0.0760792046785354,293.16357421875,297.1499938964844,293.1499938964844,0.0702666342258453,-1833.103271484375,304.1514892578125,0.7491182088851929,0.1219946816563606,0.1164644286036491,293.2670288085937,297.1499938964844,293.1499938964844,0.0004463044751901,-123.46891784667967,291.6104736328125,0.550165593624115,0.050000000745058,0.2288336455821991,291.1587219238281,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1587829589844,1.0,0.1713818162679672,0.997904658317566,0.997904658317566,1.0,1.0,-0.700553297996521,0.3027119636535644,0.3978413343429565,0.111560434103012,0.0,0.0,0.2351631820201873,25.286508560180664,25.0,0.625990092754364,-4922.25732421875,49.65632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869506835937,306.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1106590181589126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669097542762756,0.166914090514183,-4.327553597249789e-06,0.0,0.0001123048350564,0.0,0.0,6.716485500335693,0.0,0.0,0.0,0.2807570099830627,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312488786876201,-1083.8544921875,304.1506042480469,0.6391396522521973,0.0756044313311576,0.0688672661781311,293.1720886230469,297.1499938964844,293.1499938964844,0.0500375479459762,-1466.174072265625,304.15252685546875,0.6966399550437927,0.0972889438271522,0.093145802617073,293.1620483398437,297.1499938964844,293.1499938964844,0.0586146563291549,-1195.1661376953125,304.1515197753906,0.72047358751297,0.1075569987297058,0.0759345814585685,293.16375732421875,297.1499938964844,293.1499938964844,0.0700998455286026,-1829.9530029296875,304.1515197753906,0.7486135959625244,0.1217822581529617,0.1162654682993888,293.2666931152344,297.1499938964844,293.1499938964844,0.0004406016960274,-118.09467315673828,291.5912170410156,0.5500770807266235,0.050000000745058,0.2288367450237274,291.1589050292969,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.26678466796875,291.158935546875,1.0,0.1713089793920517,0.9979930520057678,0.9979930520057678,1.0,1.0,-0.6996928453445435,0.302374929189682,0.3973179459571838,0.1113074570894241,0.0,0.0,0.2345518320798874,25.294166564941406,25.0,0.4827401041984558,-4914.3486328125,49.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,306.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1105119287967681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665177345275879,0.1665220558643341,-4.326795078668511e-06,0.0,0.000112155554234,0.0,0.0,6.698783874511719,0.0,0.0,0.0,0.280687540769577,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311704371124506,-1082.5179443359375,304.150634765625,0.6388089060783386,0.0755084156990051,0.0687828063964843,293.1722717285156,297.1499938964844,293.1499938964844,0.0497692078351974,-1461.494140625,304.1525573730469,0.6957524418830872,0.096973679959774,0.0928491428494453,293.162353515625,297.1499938964844,293.1499938964844,0.0584400855004787,-1192.840576171875,304.15155029296875,0.7199427485466003,0.1073436960577964,0.0757872983813285,293.1639709472656,297.1499938964844,293.1499938964844,0.0699311643838882,-1826.7696533203125,304.15155029296875,0.7481053471565247,0.1215673610568046,0.1160640493035316,293.2663879394531,297.1499938964844,293.1499938964844,0.0004348156508058,-112.7236785888672,291.57196044921875,0.5499895215034485,0.050000000745058,0.2288398295640945,291.1590270996094,291.1499938964844,272.2818603515625,271.60125732421875,284.2040405273437,293.2664489746094,291.1590576171875,1.0,0.1712343692779541,0.9980849027633668,0.9980849027633668,1.0,1.0,-0.6988207101821899,0.3020346462726593,0.3967860639095306,0.1110482066869735,0.0,0.0,0.2339370399713516,25.301498413085938,25.0,0.3721207678318023,-4906.45166015625,49.45523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003479003906,306.14239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.110348492860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661238670349121,0.1661281883716583,-4.326029738876969e-06,0.0,0.0001119896915042,0.0,0.0,6.681005477905273,0.0,0.0,0.0,0.2806177139282226,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0310078673064708,-1079.7454833984375,304.15069580078125,0.6381313800811768,0.0753093287348747,0.0686073899269104,293.1726379394531,297.1499938964844,293.1499938964844,0.0492274574935436,-1452.0592041015625,304.152587890625,0.6939614415168762,0.096338041126728,0.0922507792711258,293.1629638671875,297.1499938964844,293.1499938964844,0.0580827966332435,-1188.0872802734375,304.1516418457031,0.7188577055931091,0.1069077625870704,0.0754860118031501,293.16436767578125,297.1499938964844,293.1499938964844,0.0695884972810745,-1820.31005859375,304.151611328125,0.7470800876617432,0.1211311295628547,0.1156549677252769,293.2657775878906,297.1499938964844,293.1499938964844,0.0004229780752211,-102.0175323486328,291.53350830078125,0.5498173236846924,0.050000000745058,0.2288458794355392,291.1592102050781,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.2658386230469,291.15924072265625,1.0,0.1710804998874664,0.9982686042785645,0.9982686042785645,1.0,1.0,-0.6970467567443848,0.301346480846405,0.3957002758979797,0.1105121150612831,0.0,0.0,0.232694610953331,25.315242767333984,25.0,0.2607989311218261,-4890.72607421875,49.24810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,306.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1099807620048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653313785791397,0.1653357148170471,-4.324489509599516e-06,0.0,0.0001116164930863,0.0,0.0,6.645268440246582,0.0,0.0,0.0,0.2804773449897766,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0310078673064708,-1079.7454833984375,304.15069580078125,0.6381313800811768,0.0753093287348747,0.0686073899269104,293.1726379394531,297.1499938964844,293.1499938964844,0.0492274574935436,-1452.0592041015625,304.152587890625,0.6939614415168762,0.096338041126728,0.0922507792711258,293.1629638671875,297.1499938964844,293.1499938964844,0.0580827966332435,-1188.0872802734375,304.1516418457031,0.7188577055931091,0.1069077625870704,0.0754860118031501,293.16436767578125,297.1499938964844,293.1499938964844,0.0695884972810745,-1820.31005859375,304.151611328125,0.7470800876617432,0.1211311295628547,0.1156549677252769,293.2657775878906,297.1499938964844,293.1499938964844,0.0004229780752211,-102.0175323486328,291.53350830078125,0.5498173236846924,0.050000000745058,0.2288458794355392,291.1592102050781,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.2658386230469,291.15924072265625,1.0,0.1710804998874664,0.9982686042785645,0.9982686042785645,1.0,1.0,-0.6970467567443848,0.301346480846405,0.3957002758979797,0.1105121150612831,0.0,0.0,0.232694610953331,25.315242767333984,25.0,0.2607989311218261,-4890.72607421875,49.24810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,306.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1099807620048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653313785791397,0.1653357148170471,-4.324489509599516e-06,0.0,0.0001116164930863,0.0,0.0,6.645268440246582,0.0,0.0,0.0,0.2804773449897766,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308376364409923,-1076.837646484375,304.1507568359375,0.6374335289001465,0.0751010328531265,0.0684234052896499,293.1729736328125,297.1499938964844,293.1499938964844,0.0486790239810943,-1442.5250244140625,304.15264892578125,0.6921513080596924,0.0956961587071418,0.0916461423039436,293.1635437011719,297.1499938964844,293.1499938964844,0.0577145367860794,-1183.1962890625,304.1517028808594,0.7177417874336243,0.1064598113298416,0.0751760080456733,293.1647644042969,297.1499938964844,293.1499938964844,0.0692384764552116,-1813.720703125,304.1516418457031,0.7460441589355469,0.1206865087151527,0.1152376607060432,293.26519775390625,297.1499938964844,293.1499938964844,0.000410723965615,-91.36289978027344,291.4952392578125,0.549649715423584,0.050000000745058,0.2288517951965332,291.1593933105469,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.159423828125,1.0,0.1709204763174057,0.9984522461891174,0.9984522461891174,1.0,1.0,-0.6952345371246338,0.3006462156772613,0.3945883214473724,0.1099586635828018,0.0,0.0,0.2314276844263076,25.32772254943848,25.0,0.2539222836494446,-4874.9990234375,49.03532791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274475097656,306.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1095634624361991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645282208919525,0.1645325422286987,-4.322935637901537e-06,0.0,0.0001111929886974,0.0,0.0,6.609106540679932,0.0,0.0,0.0,0.280335396528244,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308376364409923,-1076.837646484375,304.1507568359375,0.6374335289001465,0.0751010328531265,0.0684234052896499,293.1729736328125,297.1499938964844,293.1499938964844,0.0486790239810943,-1442.5250244140625,304.15264892578125,0.6921513080596924,0.0956961587071418,0.0916461423039436,293.1635437011719,297.1499938964844,293.1499938964844,0.0577145367860794,-1183.1962890625,304.1517028808594,0.7177417874336243,0.1064598113298416,0.0751760080456733,293.1647644042969,297.1499938964844,293.1499938964844,0.0692384764552116,-1813.720703125,304.1516418457031,0.7460441589355469,0.1206865087151527,0.1152376607060432,293.26519775390625,297.1499938964844,293.1499938964844,0.000410723965615,-91.36289978027344,291.4952392578125,0.549649715423584,0.050000000745058,0.2288517951965332,291.1593933105469,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.159423828125,1.0,0.1709204763174057,0.9984522461891174,0.9984522461891174,1.0,1.0,-0.6952345371246338,0.3006462156772613,0.3945883214473724,0.1099586635828018,0.0,0.0,0.2314276844263076,25.32772254943848,25.0,0.2539222836494446,-4874.9990234375,49.03532791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274475097656,306.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.1095634624361991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645282208919525,0.1645325422286987,-4.322935637901537e-06,0.0,0.0001111929886974,0.0,0.0,6.609106540679932,0.0,0.0,0.0,0.280335396528244,4.0,0.0,1.0
304260,293.1551818847656,297.1499938964844,293.1499938964844,0.0306607335805892,-1073.8101806640625,304.1507873535156,0.6367200016975403,0.0748848319053649,0.0682320222258567,293.1732788085937,297.1499938964844,293.1499938964844,0.0481249801814556,-1432.9097900390625,304.1526794433594,0.6903277039527893,0.095049537718296,0.0910366401076316,293.16412353515625,297.1499938964844,293.1499938964844,0.0573365725576877,-1178.184326171875,304.1517639160156,0.7165988087654114,0.1060016676783561,0.0748585611581802,293.1651611328125,297.1499938964844,293.1499938964844,0.0688817650079727,-1807.01416015625,304.1517028808594,0.7450013160705566,0.120234690606594,0.1148132607340812,293.2646179199219,297.1499938964844,293.1499938964844,0.0003979674365837,-80.75321197509766,291.4571533203125,0.5494881868362427,0.050000000745058,0.2288575023412704,291.1596374511719,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.15966796875,1.0,0.170754998922348,0.9986404180526732,0.9986404180526732,1.0,1.0,-0.693389892578125,0.2999292910099029,0.3934606313705444,0.1094058156013488,0.0,0.0,0.2301295697689056,25.338991165161133,25.0,0.3095051944255829,-4859.1484375,48.817779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,306.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1091096401214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637104749679565,0.1637147963047027,-4.32136221206747e-06,0.0,0.0001107324133045,0.0,0.0,6.572348594665527,0.0,0.0,0.0,0.2801912426948547,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306607335805892,-1073.8101806640625,304.1507873535156,0.6367200016975403,0.0748848319053649,0.0682320222258567,293.1732788085937,297.1499938964844,293.1499938964844,0.0481249801814556,-1432.9097900390625,304.1526794433594,0.6903277039527893,0.095049537718296,0.0910366401076316,293.16412353515625,297.1499938964844,293.1499938964844,0.0573365725576877,-1178.184326171875,304.1517639160156,0.7165988087654114,0.1060016676783561,0.0748585611581802,293.1651611328125,297.1499938964844,293.1499938964844,0.0688817650079727,-1807.01416015625,304.1517028808594,0.7450013160705566,0.120234690606594,0.1148132607340812,293.2646179199219,297.1499938964844,293.1499938964844,0.0003979674365837,-80.75321197509766,291.4571533203125,0.5494881868362427,0.050000000745058,0.2288575023412704,291.1596374511719,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.15966796875,1.0,0.170754998922348,0.9986404180526732,0.9986404180526732,1.0,1.0,-0.693389892578125,0.2999292910099029,0.3934606313705444,0.1094058156013488,0.0,0.0,0.2301295697689056,25.338991165161133,25.0,0.3095051944255829,-4859.1484375,48.817779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,306.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1091096401214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637104749679565,0.1637147963047027,-4.32136221206747e-06,0.0,0.0001107324133045,0.0,0.0,6.572348594665527,0.0,0.0,0.0,0.2801912426948547,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.030478086322546,-1070.677490234375,304.1508178710937,0.6359944939613342,0.0746619254350662,0.0680342465639114,293.173583984375,297.1499938964844,293.1499938964844,0.047566644847393,-1423.23583984375,304.1527099609375,0.6884957551956177,0.0943999513983726,0.0904237702488899,293.1646423339844,297.1499938964844,293.1499938964844,0.0569500438868999,-1173.0670166015625,304.1518249511719,0.7154309749603271,0.1055348813533783,0.0745347365736961,293.16552734375,297.1499938964844,293.1499938964844,0.0685190856456756,-1800.2041015625,304.1517333984375,0.7439543008804321,0.1197767704725265,0.1143827214837074,293.2640380859375,297.1499938964844,293.1499938964844,0.0003846355248242,-70.19673156738281,291.4192810058594,0.5493335127830505,0.050000000745058,0.2288629859685897,291.1598815917969,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1599426269531,1.0,0.1705846041440963,0.9988285899162292,0.9988285899162292,1.0,1.0,-0.691518247127533,0.2991953194141388,0.3923229575157165,0.1088607534766197,0.0,0.0,0.2287920415401458,25.349040985107425,25.0,0.3668384253978729,-4843.037109375,48.59616470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,306.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1086307764053344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628730148077011,0.1628773361444473,-4.319759682402946e-06,0.0,0.0001102464229916,0.0,0.0,6.534768581390381,0.0,0.0,0.0,0.2800439894199371,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.030478086322546,-1070.677490234375,304.1508178710937,0.6359944939613342,0.0746619254350662,0.0680342465639114,293.173583984375,297.1499938964844,293.1499938964844,0.047566644847393,-1423.23583984375,304.1527099609375,0.6884957551956177,0.0943999513983726,0.0904237702488899,293.1646423339844,297.1499938964844,293.1499938964844,0.0569500438868999,-1173.0670166015625,304.1518249511719,0.7154309749603271,0.1055348813533783,0.0745347365736961,293.16552734375,297.1499938964844,293.1499938964844,0.0685190856456756,-1800.2041015625,304.1517333984375,0.7439543008804321,0.1197767704725265,0.1143827214837074,293.2640380859375,297.1499938964844,293.1499938964844,0.0003846355248242,-70.19673156738281,291.4192810058594,0.5493335127830505,0.050000000745058,0.2288629859685897,291.1598815917969,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1599426269531,1.0,0.1705846041440963,0.9988285899162292,0.9988285899162292,1.0,1.0,-0.691518247127533,0.2991953194141388,0.3923229575157165,0.1088607534766197,0.0,0.0,0.2287920415401458,25.349040985107425,25.0,0.3668384253978729,-4843.037109375,48.59616470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,306.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1086307764053344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628730148077011,0.1628773361444473,-4.319759682402946e-06,0.0,0.0001102464229916,0.0,0.0,6.534768581390381,0.0,0.0,0.0,0.2800439894199371,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303850788623094,-1069.0799560546875,304.1508483886719,0.635628342628479,0.074548415839672,0.0679333806037902,293.1737060546875,297.1499938964844,293.1499938964844,0.0472865961492061,-1418.3896484375,304.1527404785156,0.687578558921814,0.0940748080611229,0.090116761624813,293.1649169921875,297.1499938964844,293.1499938964844,0.0567541420459747,-1170.476806640625,304.15185546875,0.7148383855819702,0.1052988097071647,0.0743708238005638,293.16571044921875,297.1499938964844,293.1499938964844,0.0683359578251838,-1796.769287109375,304.1517639160156,0.743429958820343,0.1195459812879562,0.1141655817627906,293.2637634277344,297.1499938964844,293.1499938964844,0.0003777208912651,-64.93602752685547,291.4004211425781,0.5492586493492126,0.050000000745058,0.2288656383752823,291.1600341796875,291.1499938964844,272.35809326171875,271.6351928710937,284.22479248046875,293.2638244628906,291.1600646972656,1.0,0.1704977750778198,0.9989227056503296,0.9989227056503296,1.0,1.0,-0.6905746459960938,0.2988241910934448,0.3917504549026489,0.1085887253284454,0.0,0.0,0.2281090468168258,25.35359001159668,25.0,0.3635410368442535,-4834.85986328125,48.48411178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,306.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1083854734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624465584754943,0.1624508649110794,-4.31894613939221e-06,0.0,0.0001099974761018,0.0,0.0,6.515653610229492,0.0,0.0,0.0,0.2799691259860992,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.03029116243124,-1067.46533203125,304.15087890625,0.6352602243423462,0.0744337365031242,0.0678313300013542,293.173828125,297.1499938964844,293.1499938964844,0.0470064468681812,-1413.5460205078125,304.1527404785156,0.6866616606712341,0.0937499105930328,0.089809775352478,293.1651611328125,297.1499938964844,293.1499938964844,0.0565567426383495,-1167.8692626953125,304.15185546875,0.7142399549484253,0.105061151087284,0.0742056965827941,293.1658630371094,297.1499938964844,293.1499938964844,0.068151906132698,-1793.3199462890625,304.1517639160156,0.7429052591323853,0.1193141639232635,0.1139473319053649,293.26348876953125,297.1499938964844,293.1499938964844,0.0003706221468746,-59.68794250488281,291.3816223144531,0.5491853952407837,0.050000000745058,0.2288682460784912,291.16015625,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1601867675781,1.0,0.1704098731279373,0.999019980430603,0.999019980430603,1.0,1.0,-0.6896267533302307,0.2984522879123688,0.3911744654178619,0.1083137169480323,0.0,0.0,0.227419376373291,25.35779190063477,25.0,0.3140133917331695,-4826.58837890625,48.37132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,306.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1081378683447837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620159298181533,0.1620202511548996,-4.3181235014344566e-06,0.0,0.0001097461863537,0.0,0.0,6.496364593505859,0.0,0.0,0.0,0.2798936069011688,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301019605249166,-1064.209228515625,304.15087890625,0.6345199942588806,0.0742018893361091,0.0676247701048851,293.1740417480469,297.1499938964844,293.1499938964844,0.0464474782347679,-1403.89501953125,304.1527709960937,0.6848306655883789,0.0931019410490989,0.0891971290111541,293.1656188964844,297.1499938964844,293.1499938964844,0.056159108877182,-1162.625,304.15191650390625,0.7130263447761536,0.104582279920578,0.0738727822899818,293.1661682128906,297.1499938964844,293.1499938964844,0.0677825212478637,-1786.406982421875,304.1517944335937,0.7418555617332458,0.1188485026359558,0.1135086640715599,293.2629089355469,297.1499938964844,293.1499938964844,0.000355799740646,-49.233306884765625,291.3439636230469,0.5490422248840332,0.050000000745058,0.2288733422756195,291.1602478027344,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1602478027344,1.0,0.1702316105365753,0.9992145895957948,0.9992145895957948,1.0,1.0,-0.687723696231842,0.297714501619339,0.390009194612503,0.1077417209744453,0.0,0.0,0.2260431051254272,25.365215301513672,25.0,0.0474988371133804,-4809.8525390625,48.14428329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,306.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1076408550143241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611545532941818,0.161158874630928,-4.316469130571932e-06,0.0,0.0001092417805921,0.0,0.0,6.45780611038208,0.0,0.0,0.0,0.279742568731308,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301019605249166,-1064.209228515625,304.15087890625,0.6345199942588806,0.0742018893361091,0.0676247701048851,293.1740417480469,297.1499938964844,293.1499938964844,0.0464474782347679,-1403.89501953125,304.1527709960937,0.6848306655883789,0.0931019410490989,0.0891971290111541,293.1656188964844,297.1499938964844,293.1499938964844,0.056159108877182,-1162.625,304.15191650390625,0.7130263447761536,0.104582279920578,0.0738727822899818,293.1661682128906,297.1499938964844,293.1499938964844,0.0677825212478637,-1786.406982421875,304.1517944335937,0.7418555617332458,0.1188485026359558,0.1135086640715599,293.2629089355469,297.1499938964844,293.1499938964844,0.000355799740646,-49.233306884765625,291.3439636230469,0.5490422248840332,0.050000000745058,0.2288733422756195,291.1602478027344,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1602478027344,1.0,0.1702316105365753,0.9992145895957948,0.9992145895957948,1.0,1.0,-0.687723696231842,0.297714501619339,0.390009194612503,0.1077417209744453,0.0,0.0,0.2260431051254272,25.365215301513672,25.0,0.0474988371133804,-4809.8525390625,48.14428329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,306.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1076408550143241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611545532941818,0.161158874630928,-4.316469130571932e-06,0.0,0.0001092417805921,0.0,0.0,6.45780611038208,0.0,0.0,0.0,0.279742568731308,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.02991240657866,-1060.944091796875,304.1509094238281,0.633775532245636,0.0739676877856254,0.067415751516819,293.1742248535156,297.1499938964844,293.1499938964844,0.0458927489817142,-1394.336181640625,304.1527709960937,0.6830071806907654,0.0924583077430725,0.0885879918932914,293.1660461425781,297.1499938964844,293.1499938964844,0.0557593777775764,-1157.3656005859375,304.1519470214844,0.7117891311645508,0.1040996238589286,0.0735369399189949,293.1664733886719,297.1499938964844,293.1499938964844,0.0674132034182548,-1779.5106201171875,304.1518249511719,0.7408057451248169,0.1183811500668525,0.1130680292844772,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.548902153968811,0.050000000745058,0.2288783341646194,291.1600036621094,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.2624206542969,291.159912109375,1.0,0.1700504124164581,0.9994091987609864,0.9994091987609864,1.0,1.0,-0.6858158707618713,0.2969969511032104,0.3888189494609833,0.1071180701255798,0.0,0.0,0.2247205525636673,25.371278762817383,25.0,-0.4734402894973755,-4793.029296875,47.91587448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1071474775671958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603198051452636,0.1603241264820099,-4.314840680308407e-06,0.0,0.0001087410710169,0.0,0.0,6.420453071594238,0.0,0.0,0.0,0.2795960009098053,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.02991240657866,-1060.944091796875,304.1509094238281,0.633775532245636,0.0739676877856254,0.067415751516819,293.1742248535156,297.1499938964844,293.1499938964844,0.0458927489817142,-1394.336181640625,304.1527709960937,0.6830071806907654,0.0924583077430725,0.0885879918932914,293.1660461425781,297.1499938964844,293.1499938964844,0.0557593777775764,-1157.3656005859375,304.1519470214844,0.7117891311645508,0.1040996238589286,0.0735369399189949,293.1664733886719,297.1499938964844,293.1499938964844,0.0674132034182548,-1779.5106201171875,304.1518249511719,0.7408057451248169,0.1183811500668525,0.1130680292844772,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.548902153968811,0.050000000745058,0.2288783341646194,291.1600036621094,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.2624206542969,291.159912109375,1.0,0.1700504124164581,0.9994091987609864,0.9994091987609864,1.0,1.0,-0.6858158707618713,0.2969969511032104,0.3888189494609833,0.1071180701255798,0.0,0.0,0.2247205525636673,25.371278762817383,25.0,-0.4734402894973755,-4793.029296875,47.91587448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,306.1219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1071474775671958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603198051452636,0.1603241264820099,-4.314840680308407e-06,0.0,0.0001087410710169,0.0,0.0,6.420453071594238,0.0,0.0,0.0,0.2795960009098053,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297439098358154,-1057.90576171875,304.15087890625,0.6330692172050476,0.0737546607851982,0.0672184750437736,293.1742858886719,297.1499938964844,293.1499938964844,0.0453525111079216,-1385.049072265625,304.1527404785156,0.6812199950218201,0.0918341502547264,0.0879923030734062,293.16632080078125,297.1499938964844,293.1499938964844,0.0553712770342826,-1152.275390625,304.1519470214844,0.7105619311332703,0.1036356911063194,0.0732086971402168,293.1666564941406,297.1499938964844,293.1499938964844,0.0670533329248428,-1772.8106689453125,304.1517944335937,0.7397758364677429,0.1179269775748252,0.1126349419355392,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5487658977508545,0.050000000745058,0.2288832068443298,291.1592102050781,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608947753906,291.1589660644531,1.0,0.1698677539825439,0.9996085166931152,0.9996085166931152,1.0,1.0,-0.6839563250541687,0.2963858544826507,0.3875704705715179,0.1063075140118599,0.0,0.0,0.2235365360975265,25.373943328857425,25.0,-1.4811789989471436,-4777.4765625,47.69026947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,306.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1066659018397331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595566272735595,0.1595609337091446,-4.313307272241218e-06,0.0,0.0001082523303921,0.0,0.0,6.386282444000244,0.0,0.0,0.0,0.2794614732265472,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297439098358154,-1057.90576171875,304.15087890625,0.6330692172050476,0.0737546607851982,0.0672184750437736,293.1742858886719,297.1499938964844,293.1499938964844,0.0453525111079216,-1385.049072265625,304.1527404785156,0.6812199950218201,0.0918341502547264,0.0879923030734062,293.16632080078125,297.1499938964844,293.1499938964844,0.0553712770342826,-1152.275390625,304.1519470214844,0.7105619311332703,0.1036356911063194,0.0732086971402168,293.1666564941406,297.1499938964844,293.1499938964844,0.0670533329248428,-1772.8106689453125,304.1517944335937,0.7397758364677429,0.1179269775748252,0.1126349419355392,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5487658977508545,0.050000000745058,0.2288832068443298,291.1592102050781,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608947753906,291.1589660644531,1.0,0.1698677539825439,0.9996085166931152,0.9996085166931152,1.0,1.0,-0.6839563250541687,0.2963858544826507,0.3875704705715179,0.1063075140118599,0.0,0.0,0.2235365360975265,25.373943328857425,25.0,-1.4811789989471436,-4777.4765625,47.69026947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,306.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1066659018397331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595566272735595,0.1595609337091446,-4.313307272241218e-06,0.0,0.0001082523303921,0.0,0.0,6.386282444000244,0.0,0.0,0.0,0.2794614732265472,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295909810811281,-1055.105224609375,304.1508483886719,0.6324380040168762,0.0735470429062843,0.0670338869094848,293.1742553710937,297.1499938964844,293.1499938964844,0.0448295213282108,-1376.0762939453125,304.1527099609375,0.6795212030410767,0.091223768889904,0.0874136462807655,293.16656494140625,297.1499938964844,293.1499938964844,0.0549962818622589,-1147.3701171875,304.15191650390625,0.7093923091888428,0.1031771004199981,0.0728897303342819,293.1667785644531,297.1499938964844,293.1499938964844,0.0667048543691635,-1766.3397216796875,304.1517944335937,0.738811731338501,0.117479957640171,0.1122125536203384,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1578369140625,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1576843261719,1.0,0.1696854531764984,0.999807834625244,0.999807834625244,1.0,1.0,-0.682154655456543,0.2956804633140564,0.3864742219448089,0.1057852804660797,0.0,0.0,0.2225873172283172,25.373741149902344,25.0,-1.3611518144607544,-4763.08740234375,47.469181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,306.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1062084808945655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589383333921432,0.1589426398277282,-4.311996690375963e-06,0.0,0.0001077881097444,0.0,0.0,6.3585309982299805,0.0,0.0,0.0,0.279351145029068,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295909810811281,-1055.105224609375,304.1508483886719,0.6324380040168762,0.0735470429062843,0.0670338869094848,293.1742553710937,297.1499938964844,293.1499938964844,0.0448295213282108,-1376.0762939453125,304.1527099609375,0.6795212030410767,0.091223768889904,0.0874136462807655,293.16656494140625,297.1499938964844,293.1499938964844,0.0549962818622589,-1147.3701171875,304.15191650390625,0.7093923091888428,0.1031771004199981,0.0728897303342819,293.1667785644531,297.1499938964844,293.1499938964844,0.0667048543691635,-1766.3397216796875,304.1517944335937,0.738811731338501,0.117479957640171,0.1122125536203384,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1578369140625,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1576843261719,1.0,0.1696854531764984,0.999807834625244,0.999807834625244,1.0,1.0,-0.682154655456543,0.2956804633140564,0.3864742219448089,0.1057852804660797,0.0,0.0,0.2225873172283172,25.373741149902344,25.0,-1.3611518144607544,-4763.08740234375,47.469181060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,306.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1062084808945655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589383333921432,0.1589426398277282,-4.311996690375963e-06,0.0,0.0001077881097444,0.0,0.0,6.3585309982299805,0.0,0.0,0.0,0.279351145029068,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295066516846418,-1053.607177734375,304.1508483886719,0.6321225166320801,0.0734385475516319,0.0669382438063621,293.1742248535156,297.1499938964844,293.1499938964844,0.0445664227008819,-1371.5577392578125,304.1526794433594,0.6786874532699585,0.0909198299050331,0.087126076221466,293.16668701171875,297.1499938964844,293.1499938964844,0.0548022799193859,-1144.828369140625,304.15191650390625,0.708804190158844,0.1029431223869323,0.0727277249097824,293.1668395996094,297.1499938964844,293.1499938964844,0.0665264427661895,-1763.020751953125,304.1517944335937,0.738340437412262,0.1172554418444633,0.1120009198784828,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5486353039741516,0.050000000745058,0.2288878858089447,291.1576538085937,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1576843261719,1.0,0.1695942431688308,0.9999074935913086,0.9999074935913086,1.0,1.0,-0.681247889995575,0.2952602505683899,0.3859876692295074,0.1056731790304184,0.0,0.0,0.2220975905656814,25.3738956451416,25.0,-0.4021661579608917,-4755.68798828125,47.35847854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,306.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1059915348887443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158649280667305,0.1586536020040512,-4.311429620429408e-06,0.0,0.000107567931991,0.0,0.0,6.345633029937744,0.0,0.0,0.0,0.2793000936508178,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294118579477071,-1052.028564453125,304.15087890625,0.6317919492721558,0.07332693785429,0.066839650273323,293.1742248535156,297.1499938964844,293.1499938964844,0.044301401823759,-1367.0023193359375,304.1526794433594,0.6778468489646912,0.0906165689229965,0.0868391022086143,293.16680908203125,297.1499938964844,293.1499938964844,0.0546026937663555,-1142.210693359375,304.1519470214844,0.7081950902938843,0.1027057841420173,0.0725633203983306,293.1669006347656,297.1499938964844,293.1499938964844,0.0663444250822067,-1759.63037109375,304.1517944335937,0.7378602623939514,0.1170300990343093,0.1117885112762451,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5485923290252686,0.050000000745058,0.2288894355297088,291.157958984375,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1581115722656,1.0,0.1695028990507125,0.9999260306358336,0.9999260306358336,0.9999164938926696,1.0,-0.6803348064422607,0.2948656976222992,0.3854691088199615,0.1054956540465354,0.0,0.0,0.2215400338172912,25.3742790222168,25.0,0.4333223104476928,-4747.91064453125,47.247467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630920410156,306.0965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.105782426893711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583295911550521,0.1583338975906372,-4.310858457756694e-06,0.0,0.0001073557214112,0.0,0.0,6.331454277038574,0.0,0.0,0.0,0.2792447805404663,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291274990886449,-1048.8150634765625,304.15106201171875,0.631095290184021,0.0730950161814689,0.0666345730423927,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735542654991,-1357.9366455078125,304.1526794433594,0.6761550307273865,0.0900123640894889,0.0862673819065094,293.1671142578125,297.1499938964844,293.1499938964844,0.0541955083608627,-1136.877197265625,304.1519775390625,0.7069322466850281,0.1022214442491531,0.0722277238965034,293.1670227050781,297.1499938964844,293.1499938964844,0.06597800552845,-1752.813720703125,304.1517944335937,0.7368798851966858,0.1165755465626716,0.1113606169819831,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5484933257102966,0.050000000745058,0.228892982006073,291.1585998535156,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1586303710937,1.0,0.1693197041749954,0.9999629855155944,0.9999629855155944,0.9997495412826538,1.0,-0.6784905195236206,0.294117271900177,0.384373277425766,0.1050259321928024,0.0,0.0,0.2203412652015686,25.375612258911133,25.0,0.5070176720619202,-4731.2919921875,47.02447891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,306.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1053845509886741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576087176799774,0.1576130390167236,-4.309571977501037e-06,0.0,0.0001069519203156,0.0,0.0,6.299511909484863,0.0,0.0,0.0,0.2791211605072021,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291274990886449,-1048.8150634765625,304.15106201171875,0.631095290184021,0.0730950161814689,0.0666345730423927,293.1741638183594,297.1499938964844,293.1499938964844,0.0437735542654991,-1357.9366455078125,304.1526794433594,0.6761550307273865,0.0900123640894889,0.0862673819065094,293.1671142578125,297.1499938964844,293.1499938964844,0.0541955083608627,-1136.877197265625,304.1519775390625,0.7069322466850281,0.1022214442491531,0.0722277238965034,293.1670227050781,297.1499938964844,293.1499938964844,0.06597800552845,-1752.813720703125,304.1517944335937,0.7368798851966858,0.1165755465626716,0.1113606169819831,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5484933257102966,0.050000000745058,0.228892982006073,291.1585998535156,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1586303710937,1.0,0.1693197041749954,0.9999629855155944,0.9999629855155944,0.9997495412826538,1.0,-0.6784905195236206,0.294117271900177,0.384373277425766,0.1050259321928024,0.0,0.0,0.2203412652015686,25.375612258911133,25.0,0.5070176720619202,-4731.2919921875,47.02447891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,306.0845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9921875,18000.0,0.0,0.0,0.1053845509886741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576087176799774,0.1576130390167236,-4.309571977501037e-06,0.0,0.0001069519203156,0.0,0.0,6.299511909484863,0.0,0.0,0.0,0.2791211605072021,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0287200156599283,-1045.97021484375,304.1513366699219,0.6303667426109314,0.0728539526462555,0.0664203837513923,293.1741027832031,297.1499938964844,293.1499938964844,0.0432520024478435,-1348.9937744140625,304.15264892578125,0.674466609954834,0.0894131809473037,0.0856997892260551,293.1673889160156,297.1499938964844,293.1499938964844,0.0537816137075424,-1131.4700927734375,304.1520080566406,0.7056315541267395,0.1017268598079681,0.0718843415379524,293.1671447753906,297.1499938964844,293.1499938964844,0.0656110644340515,-1746.005126953125,304.1518249511719,0.7358853816986084,0.1161169931292533,0.1109284833073616,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5483895540237427,0.050000000745058,0.2288967072963714,291.15869140625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1586608886719,1.0,0.1691356152296066,1.0,1.0,0.999582588672638,1.0,-0.6766260862350464,0.2933689653873443,0.3832570910453796,0.1045323982834816,0.0,0.0,0.2191754281520843,25.377403259277344,25.0,0.1611393094062805,-4714.7099609375,46.80035018920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,306.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1050088554620742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568933427333831,0.1568976491689682,-4.308213192416588e-06,0.0,0.0001065706383087,0.0,0.0,6.267730712890625,0.0,0.0,0.0,0.2789970338344574,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0287200156599283,-1045.97021484375,304.1513366699219,0.6303667426109314,0.0728539526462555,0.0664203837513923,293.1741027832031,297.1499938964844,293.1499938964844,0.0432520024478435,-1348.9937744140625,304.15264892578125,0.674466609954834,0.0894131809473037,0.0856997892260551,293.1673889160156,297.1499938964844,293.1499938964844,0.0537816137075424,-1131.4700927734375,304.1520080566406,0.7056315541267395,0.1017268598079681,0.0718843415379524,293.1671447753906,297.1499938964844,293.1499938964844,0.0656110644340515,-1746.005126953125,304.1518249511719,0.7358853816986084,0.1161169931292533,0.1109284833073616,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5483895540237427,0.050000000745058,0.2288967072963714,291.15869140625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1586608886719,1.0,0.1691356152296066,1.0,1.0,0.999582588672638,1.0,-0.6766260862350464,0.2933689653873443,0.3832570910453796,0.1045323982834816,0.0,0.0,0.2191754281520843,25.377403259277344,25.0,0.1611393094062805,-4714.7099609375,46.80035018920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,306.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1050088554620742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568933427333831,0.1568976491689682,-4.308213192416588e-06,0.0,0.0001065706383087,0.0,0.0,6.267730712890625,0.0,0.0,0.0,0.2789970338344574,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284941010177135,-1043.3114013671875,304.1512451171875,0.6296268105506897,0.0726095288991928,0.0662018954753875,293.17401123046875,297.1499938964844,293.1499938964844,0.0427368134260177,-1340.1668701171875,304.1526184082031,0.6727979183197021,0.0888222083449363,0.0851391702890396,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613264560699,-1125.9886474609375,304.15203857421875,0.7043104767799377,0.1012260690331459,0.0715359076857566,293.1672668457031,297.1499938964844,293.1499938964844,0.0652424246072769,-1739.1759033203125,304.1518249511719,0.7348890900611877,0.115657240152359,0.1104945018887519,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5482882261276245,0.050000000745058,0.2289003580808639,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.1586608886719,1.0,0.1689507365226745,1.0,1.0,0.9993727207183838,1.0,-0.6747564077377319,0.2926134169101715,0.3821429908275604,0.1040510535240173,0.0,0.0,0.2180200070142746,25.37893867492676,25.0,0.0490037687122821,-4698.3251953125,46.57609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1046524718403816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561927795410156,0.1561970859766006,-4.306881692173192e-06,0.0,0.0001062089577317,0.0,0.0,6.236640930175781,0.0,0.0,0.0,0.2788754105567932,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284941010177135,-1043.3114013671875,304.1512451171875,0.6296268105506897,0.0726095288991928,0.0662018954753875,293.17401123046875,297.1499938964844,293.1499938964844,0.0427368134260177,-1340.1668701171875,304.1526184082031,0.6727979183197021,0.0888222083449363,0.0851391702890396,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613264560699,-1125.9886474609375,304.15203857421875,0.7043104767799377,0.1012260690331459,0.0715359076857566,293.1672668457031,297.1499938964844,293.1499938964844,0.0652424246072769,-1739.1759033203125,304.1518249511719,0.7348890900611877,0.115657240152359,0.1104945018887519,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5482882261276245,0.050000000745058,0.2289003580808639,291.1586608886719,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.1586608886719,1.0,0.1689507365226745,1.0,1.0,0.9993727207183838,1.0,-0.6747564077377319,0.2926134169101715,0.3821429908275604,0.1040510535240173,0.0,0.0,0.2180200070142746,25.37893867492676,25.0,0.0490037687122821,-4698.3251953125,46.57609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,306.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1046524718403816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561927795410156,0.1561970859766006,-4.306881692173192e-06,0.0,0.0001062089577317,0.0,0.0,6.236640930175781,0.0,0.0,0.0,0.2788754105567932,4.0,0.0,1.0
