time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282723233103752,-1038.48828125,304.15118408203125,0.6288897395133972,0.0723645538091659,0.0659824609756469,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300919890403,-1331.4892578125,304.152587890625,0.6711629629135132,0.0882424861192703,0.0845884382724762,293.16796875,297.1499938964844,293.1499938964844,0.0529370419681072,-1120.4637451171875,304.1520690917969,0.7029836773872375,0.1007227301597595,0.0711850300431251,293.1673889160156,297.1499938964844,293.1499938964844,0.0648735761642456,-1732.3521728515625,304.1518249511719,0.7339015007019043,0.1151991561055183,0.1100613698363304,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5481945276260376,0.050000000745058,0.2289037257432937,291.1587219238281,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1587219238281,1.0,0.1687654852867126,1.0,1.0,0.9991628527641296,1.0,-0.6728952527046204,0.2918460369110107,0.3810491859912872,0.1036078035831451,0.0,0.0,0.2168560773134231,25.379728317260746,25.0,0.0944887772202491,-4681.96826171875,46.3527946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,306.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1043118834495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554926335811615,0.1554969400167465,-4.305564289097674e-06,0.0,0.0001058632988133,0.0,0.0,6.205622673034668,0.0,0.0,0.0,0.2787542641162872,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282723233103752,-1038.48828125,304.15118408203125,0.6288897395133972,0.0723645538091659,0.0659824609756469,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300919890403,-1331.4892578125,304.152587890625,0.6711629629135132,0.0882424861192703,0.0845884382724762,293.16796875,297.1499938964844,293.1499938964844,0.0529370419681072,-1120.4637451171875,304.1520690917969,0.7029836773872375,0.1007227301597595,0.0711850300431251,293.1673889160156,297.1499938964844,293.1499938964844,0.0648735761642456,-1732.3521728515625,304.1518249511719,0.7339015007019043,0.1151991561055183,0.1100613698363304,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5481945276260376,0.050000000745058,0.2289037257432937,291.1587219238281,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1587219238281,1.0,0.1687654852867126,1.0,1.0,0.9991628527641296,1.0,-0.6728952527046204,0.2918460369110107,0.3810491859912872,0.1036078035831451,0.0,0.0,0.2168560773134231,25.379728317260746,25.0,0.0944887772202491,-4681.96826171875,46.3527946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,306.0484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1043118834495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554926335811615,0.1554969400167465,-4.305564289097674e-06,0.0,0.0001058632988133,0.0,0.0,6.205622673034668,0.0,0.0,0.0,0.2787542641162872,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281975772231817,-1036.767822265625,304.1510925292969,0.6285247802734375,0.0722426250576973,0.0658729746937751,293.1737670898437,297.1499938964844,293.1499938964844,0.0419805943965911,-1327.2176513671875,304.152587890625,0.6703615784645081,0.0879576727747917,0.0843175947666168,293.1680908203125,297.1499938964844,293.1499938964844,0.0527240708470344,-1117.6934814453125,304.1520690917969,0.7023214101791382,0.10047098249197,0.0710093155503273,293.1674194335937,297.1499938964844,293.1499938964844,0.0646895840764045,-1728.9517822265625,304.1518249511719,0.7334133386611938,0.1149714887142181,0.1098458543419838,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.548151433467865,0.050000000745058,0.2289052903652191,291.1587829589844,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1587829589844,1.0,0.1686728596687317,1.0,1.0,0.999057948589325,1.0,-0.6719711422920227,0.2914580702781677,0.380513072013855,0.1034040600061416,0.0,0.0,0.2162657678127288,25.37974548339844,25.0,0.1577494442462921,-4673.7763671875,46.24178695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,306.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1041463613510131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551398783922195,0.1551441848278045,-4.30490536018624e-06,0.0,0.0001056953115039,0.0,0.0,6.190014362335205,0.0,0.0,0.0,0.2786933481693268,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281225461512804,-1035.0401611328125,304.1510314941406,0.6281632781028748,0.0721214115619659,0.0657639801502227,293.1736755371094,297.1499938964844,293.1499938964844,0.0417339615523815,-1322.9954833984375,304.1525573730469,0.6695719361305237,0.0876765921711921,0.0840500891208648,293.168212890625,297.1499938964844,293.1499938964844,0.0525109805166721,-1114.923583984375,304.152099609375,0.7016614079475403,0.1002197340130806,0.0708337873220443,293.1674499511719,297.1499938964844,293.1499938964844,0.0645061805844307,-1725.564453125,304.1518249511719,0.7329297661781311,0.1147451698780059,0.1096314191818237,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5481109619140625,0.050000000745058,0.2289067506790161,291.1588439941406,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591552734375,291.15887451171875,1.0,0.1685803234577179,1.0,1.0,0.9989500045776368,1.0,-0.6710530519485474,0.2910682260990143,0.3799848258495331,0.1032120957970619,0.0,0.0,0.2156668901443481,25.37948226928711,25.0,0.2276843339204788,-4665.56103515625,46.1313705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,306.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1039830669760704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547834575176239,0.1547877639532089,-4.304242793295998e-06,0.0,0.0001055295942933,0.0,0.0,6.174256801605225,0.0,0.0,0.0,0.2786319255828857,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027974372729659,-1031.6214599609375,304.15093994140625,0.6274539828300476,0.0718820914626121,0.0655484423041343,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507578730583,-1314.7242431640625,304.1524963378906,0.6680325865745544,0.0871269404888153,0.0835264548659324,293.1683959960937,297.1499938964844,293.1499938964844,0.0520858727395534,-1109.4041748046875,304.152099609375,0.7003523707389832,0.0997200831770896,0.070484347641468,293.16748046875,297.1499938964844,293.1499938964844,0.0641424283385276,-1718.853271484375,304.1518249511719,0.7319795489311218,0.1142977997660636,0.1092070862650871,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5480384826660156,0.050000000745058,0.2289093732833862,291.1590881347656,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1591186523437,1.0,0.168395921587944,1.0,1.0,0.9987340569496156,1.0,-0.6692404747009277,0.2902877330780029,0.3789527118206024,0.1028586104512214,0.0,0.0,0.2144401669502258,25.37799453735352,25.0,0.3280883133411407,-4649.056640625,45.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,306.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1036607548594474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540563553571701,0.1540606617927551,-4.302898560126778e-06,0.0,0.0001052024890668,0.0,0.0,6.142148494720459,0.0,0.0,0.0,0.278506875038147,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027974372729659,-1031.6214599609375,304.15093994140625,0.6274539828300476,0.0718820914626121,0.0655484423041343,293.1734313964844,297.1499938964844,293.1499938964844,0.0412507578730583,-1314.7242431640625,304.1524963378906,0.6680325865745544,0.0871269404888153,0.0835264548659324,293.1683959960937,297.1499938964844,293.1499938964844,0.0520858727395534,-1109.4041748046875,304.152099609375,0.7003523707389832,0.0997200831770896,0.070484347641468,293.16748046875,297.1499938964844,293.1499938964844,0.0641424283385276,-1718.853271484375,304.1518249511719,0.7319795489311218,0.1142977997660636,0.1092070862650871,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5480384826660156,0.050000000745058,0.2289093732833862,291.1590881347656,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1591186523437,1.0,0.168395921587944,1.0,1.0,0.9987340569496156,1.0,-0.6692404747009277,0.2902877330780029,0.3789527118206024,0.1028586104512214,0.0,0.0,0.2144401669502258,25.37799453735352,25.0,0.3280883133411407,-4649.056640625,45.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370910644531,306.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1036607548594474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540563553571701,0.1540606617927551,-4.302898560126778e-06,0.0,0.0001052024890668,0.0,0.0,6.142148494720459,0.0,0.0,0.0,0.278506875038147,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297215700149,-1028.2747802734375,304.15087890625,0.6267659664154053,0.0716482251882553,0.0653373301029205,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828129827976,-1306.7152099609375,304.1524658203125,0.6665506958961487,0.0865955799818039,0.0830195546150207,293.16851806640625,297.1499938964844,293.1499938964844,0.0516642183065414,-1103.938232421875,304.152099609375,0.6990625262260437,0.0992261096835136,0.0701383799314498,293.1674499511719,297.1499938964844,293.1499938964844,0.0637845247983932,-1712.2601318359375,304.1518249511719,0.7310545444488525,0.113859087228775,0.1087903454899787,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5479769706726074,0.050000000745058,0.2289115935564041,291.1593322753906,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.15936279296875,1.0,0.168212890625,1.0,1.0,0.9985181093215942,1.0,-0.6674661040306091,0.2895136773586273,0.3779524266719818,0.102536454796791,0.0,0.0,0.2131788283586502,25.375158309936523,25.0,0.3249885737895965,-4632.5185546875,45.69808578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,306.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1033405140042305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533109098672866,0.1533152163028717,-4.301523404137697e-06,0.0,0.0001048774865921,0.0,0.0,6.1092729568481445,0.0,0.0,0.0,0.2783789038658142,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297215700149,-1028.2747802734375,304.15087890625,0.6267659664154053,0.0716482251882553,0.0653373301029205,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828129827976,-1306.7152099609375,304.1524658203125,0.6665506958961487,0.0865955799818039,0.0830195546150207,293.16851806640625,297.1499938964844,293.1499938964844,0.0516642183065414,-1103.938232421875,304.152099609375,0.6990625262260437,0.0992261096835136,0.0701383799314498,293.1674499511719,297.1499938964844,293.1499938964844,0.0637845247983932,-1712.2601318359375,304.1518249511719,0.7310545444488525,0.113859087228775,0.1087903454899787,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5479769706726074,0.050000000745058,0.2289115935564041,291.1593322753906,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.15936279296875,1.0,0.168212890625,1.0,1.0,0.9985181093215942,1.0,-0.6674661040306091,0.2895136773586273,0.3779524266719818,0.102536454796791,0.0,0.0,0.2131788283586502,25.375158309936523,25.0,0.3249885737895965,-4632.5185546875,45.69808578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,306.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1033405140042305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533109098672866,0.1533152163028717,-4.301523404137697e-06,0.0,0.0001048774865921,0.0,0.0,6.1092729568481445,0.0,0.0,0.0,0.2783789038658142,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265478752553462,-1001.2859497070312,304.1527709960937,0.6198911666870117,0.0693307295441627,0.06364007294178,293.18365478515625,297.1499938964844,293.1499938964844,0.0388244837522506,-1272.9366455078125,304.15496826171875,0.6586384177207947,0.0838556140661239,0.0808848813176155,293.1791687011719,297.1499938964844,293.1499938964844,0.0498052313923835,-1079.7451171875,304.154541015625,0.6915000677108765,0.0965805649757385,0.0686114132404327,293.1781311035156,297.1499938964844,293.1499938964844,0.0620419718325138,-1680.0086669921875,304.1541748046875,0.7248910665512085,0.1112358123064041,0.1067579910159111,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.546095609664917,0.050000000745058,0.22897969186306,291.16290283203125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1652526855469,1.0,0.1678986996412277,1.0,1.0,0.9982970952987672,1.0,-0.6586787104606628,0.2857665419578552,0.3729121685028076,0.1006989702582359,0.0,0.0,0.211349606513977,25.662353515625,25.0,11.879302978515623,-4595.4921875,44.98271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,306.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1029977574944496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524270176887512,0.1524313241243362,-4.300101409171475e-06,0.0,0.0001045296303345,0.0,0.0,6.0706281661987305,0.0,0.0,0.0,0.2782286405563354,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265478752553462,-1001.2859497070312,304.1527709960937,0.6198911666870117,0.0693307295441627,0.06364007294178,293.18365478515625,297.1499938964844,293.1499938964844,0.0388244837522506,-1272.9366455078125,304.15496826171875,0.6586384177207947,0.0838556140661239,0.0808848813176155,293.1791687011719,297.1499938964844,293.1499938964844,0.0498052313923835,-1079.7451171875,304.154541015625,0.6915000677108765,0.0965805649757385,0.0686114132404327,293.1781311035156,297.1499938964844,293.1499938964844,0.0620419718325138,-1680.0086669921875,304.1541748046875,0.7248910665512085,0.1112358123064041,0.1067579910159111,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.546095609664917,0.050000000745058,0.22897969186306,291.16290283203125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1652526855469,1.0,0.1678986996412277,1.0,1.0,0.9982970952987672,1.0,-0.6586787104606628,0.2857665419578552,0.3729121685028076,0.1006989702582359,0.0,0.0,0.211349606513977,25.662353515625,25.0,11.879302978515623,-4595.4921875,44.98271179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352600097656,306.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.1029977574944496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524270176887512,0.1524313241243362,-4.300101409171475e-06,0.0,0.0001045296303345,0.0,0.0,6.0706281661987305,0.0,0.0,0.0,0.2782286405563354,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0254044625908136,-979.8685913085938,304.1537170410156,0.6146590113639832,0.0680697634816169,0.0623422674834728,293.1882019042969,297.1499938964844,293.1499938964844,0.0370527543127536,-1242.2294921875,304.1562194824219,0.6523206830024719,0.0820744186639785,0.0790233388543129,293.1837463378906,297.1499938964844,293.1499938964844,0.0481436699628829,-1058.2139892578125,304.15576171875,0.6855501532554626,0.0949089154601097,0.067319706082344,293.1827697753906,297.1499938964844,293.1499938964844,0.0604485571384429,-1650.6829833984375,304.1553955078125,0.7199884057044983,0.109574094414711,0.1050134450197219,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5449497699737549,0.050000000745058,0.2290219813585281,291.17852783203125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1810302734375,1.0,0.1674896627664566,1.0,1.0,0.99807608127594,1.0,-0.6512936353683472,0.2826251983642578,0.3686684668064117,0.0991499200463295,0.0,0.0,0.2065161019563675,25.82404327392578,25.0,17.978435516357422,-4543.416015625,44.30008316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,306.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.1025333255529403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500623077154159,0.1500666141510009,-4.297134637454292e-06,0.0,0.0001040582938003,0.0,0.0,5.968622207641602,0.0,0.0,0.0,0.277848333120346,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0254044625908136,-979.8685913085938,304.1537170410156,0.6146590113639832,0.0680697634816169,0.0623422674834728,293.1882019042969,297.1499938964844,293.1499938964844,0.0370527543127536,-1242.2294921875,304.1562194824219,0.6523206830024719,0.0820744186639785,0.0790233388543129,293.1837463378906,297.1499938964844,293.1499938964844,0.0481436699628829,-1058.2139892578125,304.15576171875,0.6855501532554626,0.0949089154601097,0.067319706082344,293.1827697753906,297.1499938964844,293.1499938964844,0.0604485571384429,-1650.6829833984375,304.1553955078125,0.7199884057044983,0.109574094414711,0.1050134450197219,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.5449497699737549,0.050000000745058,0.2290219813585281,291.17852783203125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.1810302734375,1.0,0.1674896627664566,1.0,1.0,0.99807608127594,1.0,-0.6512936353683472,0.2826251983642578,0.3686684668064117,0.0991499200463295,0.0,0.0,0.2065161019563675,25.82404327392578,25.0,17.978435516357422,-4543.416015625,44.30008316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,306.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.1025333255529403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500623077154159,0.1500666141510009,-4.297134637454292e-06,0.0,0.0001040582938003,0.0,0.0,5.968622207641602,0.0,0.0,0.0,0.277848333120346,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.024997841566801,-972.202880859375,304.1537780761719,0.6128454208374023,0.0675936415791511,0.0618808679282665,293.1893005371094,297.1499938964844,293.1499938964844,0.0363819971680641,-1230.6015625,304.1562805175781,0.6500880718231201,0.0813750997185707,0.0783127695322036,293.1849670410156,297.1499938964844,293.1499938964844,0.0475048944354057,-1049.9959716796875,304.1558532714844,0.6834323406219482,0.0942383110523223,0.0668215826153755,293.1839599609375,297.1499938964844,293.1499938964844,0.0598475150763988,-1639.718017578125,304.1554870605469,0.7182649970054626,0.1089257970452308,0.104354403913021,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.544674813747406,0.050000000745058,0.2290322333574295,291.1839294433594,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1852722167969,1.0,0.1672770380973816,1.0,1.0,0.9979655742645264,1.0,-0.6485105752944946,0.2814416289329529,0.3670689165592193,0.0985697731375694,0.0,0.0,0.2036971151828766,25.85478401184082,25.0,13.605775833129885,-4514.76025390625,44.01161956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,305.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.142578125,18000.0,0.0,0.0,0.1022307500243187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484609395265579,0.1484652310609817,-4.294621703593293e-06,0.0,0.0001037512192851,0.0,0.0,5.899045467376709,0.0,0.0,0.0,0.2775861918926239,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246563050895929,-965.718994140625,304.1537170410156,0.6112861633300781,0.0671686679124832,0.061477892100811,293.18994140625,297.1499938964844,293.1499938964844,0.0358047485351562,-1220.6102294921875,304.1561889648437,0.6482022404670715,0.0807522982358932,0.077689453959465,293.1858215332031,297.1499938964844,293.1499938964844,0.0469443090260028,-1042.825439453125,304.15582275390625,0.6816130876541138,0.0936282128095626,0.0663756653666496,293.1847229003906,297.1499938964844,293.1499938964844,0.0593323074281215,-1630.3839111328125,304.1554260253906,0.7168064713478088,0.1083480417728424,0.1037767678499221,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5445014238357544,0.050000000745058,0.22903873026371,291.1863708496094,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.29022216796875,291.1867370605469,1.0,0.1670633107423782,1.0,1.0,0.9978143572807312,1.0,-0.646058201789856,0.2804019153118133,0.3656562566757202,0.0980554297566413,0.0,0.0,0.2010149657726287,25.86829948425293,25.0,7.869089603424072,-4487.826171875,43.74369430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,305.97412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5078125,18000.0,0.0,0.0,0.1018742248415947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468842923641204,0.1468885838985443,-4.2918291001114994e-06,0.0,0.0001033893931889,0.0,0.0,5.830273628234863,0.0,0.0,0.0,0.277322381734848,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240814890712499,-954.759521484375,304.1534423828125,0.6086248755455017,0.0664169713854789,0.0607748739421367,293.1903381347656,297.1499938964844,293.1499938964844,0.0348268002271652,-1203.70166015625,304.15576171875,0.64505934715271,0.07965549826622,0.0766075178980827,293.1867980957031,297.1499938964844,293.1499938964844,0.0459666214883327,-1030.4024658203125,304.155517578125,0.6785014271736145,0.092525266110897,0.0655793696641922,293.1853942871094,297.1499938964844,293.1499938964844,0.0584604777395725,-1614.7188720703125,304.1550598144531,0.7143535017967224,0.1073267981410026,0.1027712747454643,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5443246364593506,0.050000000745058,0.2290454059839248,291.1854553222656,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.29608154296875,291.18475341796875,1.0,0.1666395217180252,1.0,1.0,0.997511863708496,1.0,-0.6417615413665771,0.2785935401916504,0.3631679713726043,0.0971292406320571,0.0,0.0,0.1962913572788238,25.86654663085937,25.0,-1.7410037517547607,-4441.4794921875,43.24942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,305.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.07421875,18000.0,0.0,0.0,0.1010170057415962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440876126289367,0.1440919041633606,-4.2864458009717055e-06,0.0,0.0001025194214889,0.0,0.0,5.708120346069336,0.0,0.0,0.0,0.2768460214138031,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240814890712499,-954.759521484375,304.1534423828125,0.6086248755455017,0.0664169713854789,0.0607748739421367,293.1903381347656,297.1499938964844,293.1499938964844,0.0348268002271652,-1203.70166015625,304.15576171875,0.64505934715271,0.07965549826622,0.0766075178980827,293.1867980957031,297.1499938964844,293.1499938964844,0.0459666214883327,-1030.4024658203125,304.155517578125,0.6785014271736145,0.092525266110897,0.0655793696641922,293.1853942871094,297.1499938964844,293.1499938964844,0.0584604777395725,-1614.7188720703125,304.1550598144531,0.7143535017967224,0.1073267981410026,0.1027712747454643,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5443246364593506,0.050000000745058,0.2290454059839248,291.1854553222656,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.29608154296875,291.18475341796875,1.0,0.1666395217180252,1.0,1.0,0.997511863708496,1.0,-0.6417615413665771,0.2785935401916504,0.3631679713726043,0.0971292406320571,0.0,0.0,0.1962913572788238,25.86654663085937,25.0,-1.7410037517547607,-4441.4794921875,43.24942779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,305.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.07421875,18000.0,0.0,0.0,0.1010170057415962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440876126289367,0.1440919041633606,-4.2864458009717055e-06,0.0,0.0001025194214889,0.0,0.0,5.708120346069336,0.0,0.0,0.0,0.2768460214138031,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0236007925122976,-945.529052734375,304.153076171875,0.6063784956932068,0.0657612383365631,0.0601658150553703,293.1900634765625,297.1499938964844,293.1499938964844,0.0339978113770484,-1189.35595703125,304.1552124023437,0.6424364447593689,0.0786930099129676,0.0756686180830001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451108925044536,-1019.5946044921876,304.15509033203125,0.675830602645874,0.0915333703160286,0.0648686736822128,293.1854248046875,297.1499938964844,293.1499938964844,0.0577179454267025,-1601.4825439453125,304.1546325683594,0.7122684717178345,0.1064248383045196,0.1018932908773422,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5442730784416199,0.050000000745058,0.2290474027395248,291.1806945800781,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.1795654296875,1.0,0.1662274301052093,1.0,1.0,0.9972094297409058,1.0,-0.6379994750022888,0.2770336866378784,0.3609658181667328,0.0962698683142662,0.0,0.0,0.1924983561038971,25.84381866455078,25.0,-6.9764275550842285,-4404.63134765625,42.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,305.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.1000121012330055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418425738811493,0.1418468505144119,-4.281926067051245e-06,0.0,0.000101499572338,0.0,0.0,5.61018705368042,0.0,0.0,0.0,0.2764604687690735,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0236007925122976,-945.529052734375,304.153076171875,0.6063784956932068,0.0657612383365631,0.0601658150553703,293.1900634765625,297.1499938964844,293.1499938964844,0.0339978113770484,-1189.35595703125,304.1552124023437,0.6424364447593689,0.0786930099129676,0.0756686180830001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451108925044536,-1019.5946044921876,304.15509033203125,0.675830602645874,0.0915333703160286,0.0648686736822128,293.1854248046875,297.1499938964844,293.1499938964844,0.0577179454267025,-1601.4825439453125,304.1546325683594,0.7122684717178345,0.1064248383045196,0.1018932908773422,293.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5442730784416199,0.050000000745058,0.2290474027395248,291.1806945800781,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.1795654296875,1.0,0.1662274301052093,1.0,1.0,0.9972094297409058,1.0,-0.6379994750022888,0.2770336866378784,0.3609658181667328,0.0962698683142662,0.0,0.0,0.1924983561038971,25.84381866455078,25.0,-6.9764275550842285,-4404.63134765625,42.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,305.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.884765625,18000.0,0.0,0.0,0.1000121012330055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418425738811493,0.1418468505144119,-4.281926067051245e-06,0.0,0.000101499572338,0.0,0.0,5.61018705368042,0.0,0.0,0.0,0.2764604687690735,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231843832880258,-937.4617309570312,304.1527404785156,0.6044160723686218,0.065179094672203,0.0596265830099582,293.1893310546875,297.1499938964844,293.1499938964844,0.0332626774907112,-1176.5911865234375,304.1546936035156,0.6401376128196716,0.0778236165642738,0.074825033545494,293.1869201660156,297.1499938964844,293.1499938964844,0.0443344563245773,-1009.81982421875,304.1546936035156,0.6734463572502136,0.0906239226460456,0.0642192438244819,293.1850280761719,297.1499938964844,293.1499938964844,0.0570527762174606,-1589.6805419921875,304.1541748046875,0.7103991508483887,0.1056048050522804,0.1010992303490638,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5442851781845093,0.050000000745058,0.2290470153093338,291.1747436523437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033447265625,291.173583984375,1.0,0.1658317148685455,1.0,1.0,0.9969292879104614,1.0,-0.6346070766448975,0.2756534516811371,0.358953595161438,0.0954377278685569,0.0,0.0,0.1895923316478729,25.810834884643555,25.0,-8.575055122375488,-4375.64453125,42.37842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,305.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.765625,18000.0,0.0,0.0,0.098927117884159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401250213384628,0.1401293128728866,-4.278389951650752e-06,0.0,0.0001003984507406,0.0,0.0,5.535396575927734,0.0,0.0,0.0,0.2761646807193756,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231843832880258,-937.4617309570312,304.1527404785156,0.6044160723686218,0.065179094672203,0.0596265830099582,293.1893310546875,297.1499938964844,293.1499938964844,0.0332626774907112,-1176.5911865234375,304.1546936035156,0.6401376128196716,0.0778236165642738,0.074825033545494,293.1869201660156,297.1499938964844,293.1499938964844,0.0443344563245773,-1009.81982421875,304.1546936035156,0.6734463572502136,0.0906239226460456,0.0642192438244819,293.1850280761719,297.1499938964844,293.1499938964844,0.0570527762174606,-1589.6805419921875,304.1541748046875,0.7103991508483887,0.1056048050522804,0.1010992303490638,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5442851781845093,0.050000000745058,0.2290470153093338,291.1747436523437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033447265625,291.173583984375,1.0,0.1658317148685455,1.0,1.0,0.9969292879104614,1.0,-0.6346070766448975,0.2756534516811371,0.358953595161438,0.0954377278685569,0.0,0.0,0.1895923316478729,25.810834884643555,25.0,-8.575055122375488,-4375.64453125,42.37842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36309814453125,305.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.765625,18000.0,0.0,0.0,0.098927117884159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401250213384628,0.1401293128728866,-4.278389951650752e-06,0.0,0.0001003984507406,0.0,0.0,5.535396575927734,0.0,0.0,0.0,0.2761646807193756,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228160377591848,-930.2501220703124,304.1524353027344,0.6026715636253357,0.0646571144461631,0.0591441430151462,293.1883544921875,297.1499938964844,293.1499938964844,0.032594721764326,-1164.930419921875,304.1542663574219,0.6380711197853088,0.0770272836089134,0.0740545913577079,293.1864624023437,297.1499938964844,293.1499938964844,0.0436153598129749,-1000.7779541015624,304.1543273925781,0.6712741851806641,0.0897814333438873,0.0636189877986908,293.18438720703125,297.1499938964844,293.1499938964844,0.0564397387206554,-1578.8292236328125,304.15380859375,0.7086760401725769,0.1048489287495613,0.100369356572628,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5443317294120789,0.050000000745058,0.2290453463792801,291.169189453125,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055114746094,291.1681823730469,1.0,0.1654547452926635,1.0,1.0,0.996649205684662,1.0,-0.6315050721168518,0.2744171917438507,0.3570878803730011,0.0946217253804206,0.0,0.0,0.1874178498983383,25.772817611694336,25.0,-7.898774147033691,-4352.5107421875,41.98976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.0978290140628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388486474752426,0.1388529241085052,-4.275738319847733e-06,0.0,9.92840141407214e-05,0.0,0.0,5.479917526245117,0.0,0.0,0.0,0.2759446501731872,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228160377591848,-930.2501220703124,304.1524353027344,0.6026715636253357,0.0646571144461631,0.0591441430151462,293.1883544921875,297.1499938964844,293.1499938964844,0.032594721764326,-1164.930419921875,304.1542663574219,0.6380711197853088,0.0770272836089134,0.0740545913577079,293.1864624023437,297.1499938964844,293.1499938964844,0.0436153598129749,-1000.7779541015624,304.1543273925781,0.6712741851806641,0.0897814333438873,0.0636189877986908,293.18438720703125,297.1499938964844,293.1499938964844,0.0564397387206554,-1578.8292236328125,304.15380859375,0.7086760401725769,0.1048489287495613,0.100369356572628,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5443317294120789,0.050000000745058,0.2290453463792801,291.169189453125,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055114746094,291.1681823730469,1.0,0.1654547452926635,1.0,1.0,0.996649205684662,1.0,-0.6315050721168518,0.2744171917438507,0.3570878803730011,0.0946217253804206,0.0,0.0,0.1874178498983383,25.772817611694336,25.0,-7.898774147033691,-4352.5107421875,41.98976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38330078125,305.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03125,18000.0,0.0,0.0,0.0978290140628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388486474752426,0.1388529241085052,-4.275738319847733e-06,0.0,9.92840141407214e-05,0.0,0.0,5.479917526245117,0.0,0.0,0.0,0.2759446501731872,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226464662700891,-926.9015502929688,304.1523132324219,0.601866602897644,0.0644154325127601,0.05892114341259,293.1877746582031,297.1499938964844,293.1499938964844,0.0322811380028724,-1159.4295654296875,304.154052734375,0.637107789516449,0.0766526013612747,0.0736926347017288,293.1861572265625,297.1499938964844,293.1499938964844,0.0432730615139007,-996.4742431640624,304.1541748046875,0.6702525019645691,0.0893818214535713,0.0633346885442733,293.1839904785156,297.1499938964844,293.1499938964844,0.0561483502388,-1573.6759033203125,304.1536560058594,0.7078578472137451,0.1044915989041328,0.100024826824665,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5443623661994934,0.050000000745058,0.2290442287921905,291.1667785644531,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.30633544921875,291.1658935546875,1.0,0.1652737110853195,1.0,1.0,0.9965091347694396,1.0,-0.6300470232963562,0.2738445103168487,0.3562025427818298,0.0942203179001808,0.0,0.0,0.1865468025207519,25.75294303894043,25.0,-7.143435955047607,-4342.49462890625,41.805782318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,305.8892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.0972947850823402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383415311574936,0.1383458077907562,-4.274686943972483e-06,0.0,9.874183888314292e-05,0.0,0.0,5.457909107208252,0.0,0.0,0.0,0.2758573293685913,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224849451333284,-923.6936645507812,304.1521911621094,0.601098358631134,0.0641846433281898,0.058708406984806,293.18719482421875,297.1499938964844,293.1499938964844,0.0319790169596672,-1154.111572265625,304.15386962890625,0.6361827254295349,0.0762913897633552,0.0733439475297927,293.185791015625,297.1499938964844,293.1499938964844,0.0429402999579906,-992.289794921875,304.1540222167969,0.6692659854888916,0.0889945179224014,0.0630593821406364,293.1835632324219,297.1499938964844,293.1499938964844,0.0558652728796005,-1568.671630859375,304.15350341796875,0.707068145275116,0.1041461154818534,0.0996919423341751,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5443958640098572,0.050000000745058,0.2290430217981338,291.1646728515625,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070068359375,291.16387939453125,1.0,0.1650975197553634,1.0,1.0,0.9963708519935608,1.0,-0.6286419034004211,0.2732969224452972,0.3553449511528015,0.0938242599368095,0.0,0.0,0.1857860833406448,25.732887268066406,25.0,-6.303579330444336,-4333.1865234375,41.6280403137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,305.8842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.0967790186405181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379011869430542,0.1379054635763168,-4.273778813512763e-06,0.0,9.821839921642096e-05,0.0,0.0,5.438817977905273,0.0,0.0,0.0,0.2757816612720489,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221833121031522,-917.6531372070312,304.1519775390625,0.5996579527854919,0.0637521594762802,0.0583103559911251,293.1859130859375,297.1499938964844,293.1499938964844,0.0314061306416988,-1143.975341796875,304.1535339355469,0.6344335675239563,0.0756057873368263,0.0726827755570411,293.1849670410156,297.1499938964844,293.1499938964844,0.0423005819320678,-984.2423706054688,304.1537475585937,0.667384922504425,0.0882532149553299,0.0625330433249473,293.1826171875,297.1499938964844,293.1499938964844,0.0553218610584735,-1559.070556640625,304.1532592773437,0.7055656313896179,0.1034876480698585,0.09905806183815,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5444675087928772,0.050000000745058,0.2290404140949249,291.1612243652344,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.16064453125,1.0,0.1647596806287765,1.0,1.0,0.9960942268371582,1.0,-0.6259751319885254,0.2722664177417755,0.3537086844444275,0.0930548831820488,0.0,0.0,0.1845331192016601,25.69297218322754,25.0,-4.69331169128418,-4316.10009765625,41.290157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,305.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.0958236008882522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371813416481018,0.1371856182813644,-4.272306341590593e-06,0.0,9.72487687249668e-05,0.0,0.0,5.407654285430908,0.0,0.0,0.0,0.2756583392620086,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221833121031522,-917.6531372070312,304.1519775390625,0.5996579527854919,0.0637521594762802,0.0583103559911251,293.1859130859375,297.1499938964844,293.1499938964844,0.0314061306416988,-1143.975341796875,304.1535339355469,0.6344335675239563,0.0756057873368263,0.0726827755570411,293.1849670410156,297.1499938964844,293.1499938964844,0.0423005819320678,-984.2423706054688,304.1537475585937,0.667384922504425,0.0882532149553299,0.0625330433249473,293.1826171875,297.1499938964844,293.1499938964844,0.0553218610584735,-1559.070556640625,304.1532592773437,0.7055656313896179,0.1034876480698585,0.09905806183815,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5444675087928772,0.050000000745058,0.2290404140949249,291.1612243652344,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.16064453125,1.0,0.1647596806287765,1.0,1.0,0.9960942268371582,1.0,-0.6259751319885254,0.2722664177417755,0.3537086844444275,0.0930548831820488,0.0,0.0,0.1845331192016601,25.69297218322754,25.0,-4.69331169128418,-4316.10009765625,41.290157318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3911437988281,305.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.0958236008882522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371813416481018,0.1371856182813644,-4.272306341590593e-06,0.0,9.72487687249668e-05,0.0,0.0,5.407654285430908,0.0,0.0,0.0,0.2756583392620086,4.0,0.0,1.0
307140,293.171875,297.1499938964844,293.1499938964844,0.0219068117439746,-912.0573120117188,304.1517639160156,0.5983281135559082,0.0633538588881492,0.0579443983733654,293.1846008300781,297.1499938964844,293.1499938964844,0.0308714844286441,-1134.45068359375,304.1532592773437,0.63280189037323,0.074964702129364,0.0720652192831039,293.1840515136719,297.1499938964844,293.1499938964844,0.0416920855641365,-976.58349609375,304.15350341796875,0.6656099557876587,0.0875515565276146,0.0620355233550071,293.1815795898437,297.1499938964844,293.1499938964844,0.0548067055642604,-1549.976318359375,304.15301513671875,0.7041530609130859,0.1028687506914138,0.0984628349542617,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5445415377616882,0.050000000745058,0.2290377020835876,291.1586608886719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.30889892578125,291.158203125,1.0,0.1644409596920013,1.0,1.0,0.9958176016807556,1.0,-0.6234800815582275,0.2713065147399902,0.3521735668182373,0.0923279374837875,0.0,0.0,0.183564081788063,25.65418815612793,25.0,-3.4215288162231445,-4300.4384765625,40.974212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,305.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.094996191561222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366288661956787,0.1366331279277801,-4.271189027349465e-06,0.0,9.64090577326715e-05,0.0,0.0,5.383774757385254,0.0,0.0,0.0,0.2755639851093292,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0219068117439746,-912.0573120117188,304.1517639160156,0.5983281135559082,0.0633538588881492,0.0579443983733654,293.1846008300781,297.1499938964844,293.1499938964844,0.0308714844286441,-1134.45068359375,304.1532592773437,0.63280189037323,0.074964702129364,0.0720652192831039,293.1840515136719,297.1499938964844,293.1499938964844,0.0416920855641365,-976.58349609375,304.15350341796875,0.6656099557876587,0.0875515565276146,0.0620355233550071,293.1815795898437,297.1499938964844,293.1499938964844,0.0548067055642604,-1549.976318359375,304.15301513671875,0.7041530609130859,0.1028687506914138,0.0984628349542617,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5445415377616882,0.050000000745058,0.2290377020835876,291.1586608886719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.30889892578125,291.158203125,1.0,0.1644409596920013,1.0,1.0,0.9958176016807556,1.0,-0.6234800815582275,0.2713065147399902,0.3521735668182373,0.0923279374837875,0.0,0.0,0.183564081788063,25.65418815612793,25.0,-3.4215288162231445,-4300.4384765625,40.974212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,305.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.094996191561222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366288661956787,0.1366331279277801,-4.271189027349465e-06,0.0,9.64090577326715e-05,0.0,0.0,5.383774757385254,0.0,0.0,0.0,0.2755639851093292,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216517262160778,-906.8447875976562,304.151611328125,0.5970896482467651,0.0629844889044761,0.0576054900884628,293.1832580566406,297.1499938964844,293.1499938964844,0.0303708352148532,-1125.4716796875,304.15301513671875,0.631269097328186,0.0743625536561012,0.0714856758713722,293.18310546875,297.1499938964844,293.1499938964844,0.041111160069704,-969.2677001953124,304.1533203125,0.6639235615730286,0.0868840143084526,0.0615626983344554,293.1805114746094,297.1499938964844,293.1499938964844,0.054317407310009,-1541.347412109375,304.15283203125,0.7028175592422485,0.1022849529981613,0.0979017242789268,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5446149706840515,0.050000000745058,0.2290350347757339,291.1567077636719,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1563720703125,1.0,0.1641403287649154,1.0,1.0,0.9955409169197084,1.0,-0.6211337447166443,0.2704003453254699,0.3507333993911743,0.091654434800148,0.0,0.0,0.1828092038631439,25.61716079711914,25.0,-2.515425205230713,-4285.78857421875,40.67801284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,305.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0943134203553199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362003982067108,0.1362046748399734,-4.270327735866886e-06,0.0,9.571613190928474e-05,0.0,0.0,5.365276336669922,0.0,0.0,0.0,0.2754910290241241,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216517262160778,-906.8447875976562,304.151611328125,0.5970896482467651,0.0629844889044761,0.0576054900884628,293.1832580566406,297.1499938964844,293.1499938964844,0.0303708352148532,-1125.4716796875,304.15301513671875,0.631269097328186,0.0743625536561012,0.0714856758713722,293.18310546875,297.1499938964844,293.1499938964844,0.041111160069704,-969.2677001953124,304.1533203125,0.6639235615730286,0.0868840143084526,0.0615626983344554,293.1805114746094,297.1499938964844,293.1499938964844,0.054317407310009,-1541.347412109375,304.15283203125,0.7028175592422485,0.1022849529981613,0.0979017242789268,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5446149706840515,0.050000000745058,0.2290350347757339,291.1567077636719,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1563720703125,1.0,0.1641403287649154,1.0,1.0,0.9955409169197084,1.0,-0.6211337447166443,0.2704003453254699,0.3507333993911743,0.091654434800148,0.0,0.0,0.1828092038631439,25.61716079711914,25.0,-2.515425205230713,-4285.78857421875,40.67801284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,305.8387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0943134203553199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362003982067108,0.1362046748399734,-4.270327735866886e-06,0.0,9.571613190928474e-05,0.0,0.0,5.365276336669922,0.0,0.0,0.0,0.2754910290241241,4.0,0.0,1.0
