time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214151907712221,-901.9678955078124,304.1514587402344,0.5959288477897644,0.0626400932669639,0.0572898462414741,293.181884765625,297.1499938964844,293.1499938964844,0.0299008302390575,-1116.986083984375,304.1528015136719,0.6298211216926575,0.0737949535250663,0.0709397792816162,293.1820983886719,297.1499938964844,293.1499938964844,0.0405549146234989,-962.258544921875,304.15313720703125,0.6623131632804871,0.0862463861703872,0.0611114464700222,293.179443359375,297.1499938964844,293.1499938964844,0.0538520403206348,-1533.149658203125,304.1526794433594,0.7015500664710999,0.1017328202724456,0.0973713025450706,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5446862578392029,0.050000000745058,0.229032427072525,291.1552124023437,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.15496826171875,1.0,0.163856640458107,1.0,1.0,0.9952642321586608,1.0,-0.6189184784889221,0.2695364952087402,0.3493820130825043,0.0910392999649047,0.0,0.0,0.182218849658966,25.582181930541992,25.0,-1.8687009811401367,-4272.00537109375,40.399681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0937791466712951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358665376901626,0.1358708143234253,-4.269658802513732e-06,0.0,9.517391299596056e-05,0.0,0.0,5.350873947143555,0.0,0.0,0.0,0.2754342257976532,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214151907712221,-901.9678955078124,304.1514587402344,0.5959288477897644,0.0626400932669639,0.0572898462414741,293.181884765625,297.1499938964844,293.1499938964844,0.0299008302390575,-1116.986083984375,304.1528015136719,0.6298211216926575,0.0737949535250663,0.0709397792816162,293.1820983886719,297.1499938964844,293.1499938964844,0.0405549146234989,-962.258544921875,304.15313720703125,0.6623131632804871,0.0862463861703872,0.0611114464700222,293.179443359375,297.1499938964844,293.1499938964844,0.0538520403206348,-1533.149658203125,304.1526794433594,0.7015500664710999,0.1017328202724456,0.0973713025450706,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5446862578392029,0.050000000745058,0.229032427072525,291.1552124023437,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.15496826171875,1.0,0.163856640458107,1.0,1.0,0.9952642321586608,1.0,-0.6189184784889221,0.2695364952087402,0.3493820130825043,0.0910392999649047,0.0,0.0,0.182218849658966,25.582181930541992,25.0,-1.8687009811401367,-4272.00537109375,40.399681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0937791466712951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358665376901626,0.1358708143234253,-4.269658802513732e-06,0.0,9.517391299596056e-05,0.0,0.0,5.350873947143555,0.0,0.0,0.0,0.2754342257976532,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213032141327857,-899.6442260742188,304.1513977050781,0.595374584197998,0.0624763928353786,0.0571399144828319,293.18121337890625,297.1499938964844,293.1499938964844,0.0296860616654157,-1112.9071044921875,304.1526794433594,0.6291258335113525,0.0735231339931488,0.0706784725189209,293.1816101074219,297.1499938964844,293.1499938964844,0.0402853786945343,-958.8604125976562,304.1530456542969,0.6615337133407593,0.0859378576278686,0.0608932189643383,293.17889404296875,297.1499938964844,293.1499938964844,0.0536278896033763,-1529.2044677734375,304.152587890625,0.7009398937225342,0.1014678999781608,0.0971168652176857,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5447207093238831,0.050000000745058,0.2290311753749847,291.15460205078125,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31005859375,291.1543884277344,1.0,0.1637208461761474,1.0,1.0,0.9951258897781372,1.0,-0.6178562045097351,0.2691186368465423,0.3487375676631927,0.0907531976699829,0.0,0.0,0.1819727271795272,25.56550407409668,25.0,-1.6065456867218018,-4265.43017578125,40.26676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,305.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0935668423771858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135727971792221,0.1357322335243225,-4.269382316124393e-06,0.0,9.495845006313176e-05,0.0,0.0,5.344899654388428,0.0,0.0,0.0,0.2754106819629669,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211951546370983,-897.3926391601562,304.1513366699219,0.5948365926742554,0.0623180344700813,0.0569949187338352,293.1805419921875,297.1499938964844,293.1499938964844,0.0294785872101783,-1108.948486328125,304.1525573730469,0.6284484267234802,0.0732589364051818,0.0704245492815971,293.1811218261719,297.1499938964844,293.1499938964844,0.0400212965905666,-955.52978515625,304.1529846191406,0.6607703566551208,0.0856358483433723,0.0606796666979789,293.1783447265625,297.1499938964844,293.1499938964844,0.0534092672169208,-1525.358642578125,304.15252685546875,0.7003448009490967,0.1012101620435714,0.0968693569302558,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5447542071342468,0.050000000745058,0.2290299534797668,291.15411376953125,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102111816406,291.1539001464844,1.0,0.1635889858007431,1.0,1.0,0.994985580444336,1.0,-0.6168226599693298,0.2687098383903503,0.3481128215789795,0.0904804244637489,0.0,0.0,0.1817530840635299,25.54938316345215,25.0,-1.3707889318466189,-4259.0703125,40.13784790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.093389943242073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135604903101921,0.1356091648340225,-4.269138116796967e-06,0.0,9.477891580900176e-05,0.0,0.0,5.339596271514893,0.0,0.0,0.0,0.2753897905349731,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209896564483642,-893.0855102539062,304.1512451171875,0.5938016176223755,0.0620156787335872,0.0567182786762714,293.1792297363281,297.1499938964844,293.1499938964844,0.0287609510123729,-1101.72021484375,304.1529541015625,0.6271384954452515,0.0727507621049881,0.0699366405606269,293.1801147460937,297.1499938964844,293.1499938964844,0.0395082011818885,-949.054443359375,304.15283203125,0.6592844724655151,0.0850496590137481,0.0602653324604034,293.17724609375,297.1499938964844,293.1499938964844,0.0529874972999095,-1517.9451904296875,304.1523742675781,0.6991931200027466,0.1007145941257476,0.0963935330510139,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5448154807090759,0.050000000745058,0.2290277183055877,291.1532897949219,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104858398437,291.15313720703125,1.0,0.1633361279964447,1.0,1.0,0.9947050213813782,1.0,-0.6148341298103333,0.267932265996933,0.3469018340110779,0.0899366363883018,0.0,0.0,0.1813737750053405,25.51872444152832,25.0,-1.0086979866027832,-4247.0546875,39.89097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,305.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0931311547756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353939771652221,0.1353982388973236,-4.26872429670766e-06,0.0,9.45162828429602e-05,0.0,0.0,5.330514907836914,0.0,0.0,0.0,0.2753541171550751,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209896564483642,-893.0855102539062,304.1512451171875,0.5938016176223755,0.0620156787335872,0.0567182786762714,293.1792297363281,297.1499938964844,293.1499938964844,0.0287609510123729,-1101.72021484375,304.1529541015625,0.6271384954452515,0.0727507621049881,0.0699366405606269,293.1801147460937,297.1499938964844,293.1499938964844,0.0395082011818885,-949.054443359375,304.15283203125,0.6592844724655151,0.0850496590137481,0.0602653324604034,293.17724609375,297.1499938964844,293.1499938964844,0.0529874972999095,-1517.9451904296875,304.1523742675781,0.6991931200027466,0.1007145941257476,0.0963935330510139,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5448154807090759,0.050000000745058,0.2290277183055877,291.1532897949219,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104858398437,291.15313720703125,1.0,0.1633361279964447,1.0,1.0,0.9947050213813782,1.0,-0.6148341298103333,0.267932265996933,0.3469018340110779,0.0899366363883018,0.0,0.0,0.1813737750053405,25.51872444152832,25.0,-1.0086979866027832,-4247.0546875,39.89097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,305.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0931311547756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353939771652221,0.1353982388973236,-4.26872429670766e-06,0.0,9.45162828429602e-05,0.0,0.0,5.330514907836914,0.0,0.0,0.0,0.2753541171550751,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207974072545766,-889.025634765625,304.1511535644531,0.5928289294242859,0.0617316178977489,0.0564583130180835,293.177978515625,297.1499938964844,293.1499938964844,0.0282935574650764,-1094.249755859375,304.1526794433594,0.6258915066719055,0.0722680762410163,0.0694730952382087,293.1791381835937,297.1499938964844,293.1499938964844,0.0390140116214752,-942.81201171875,304.1527099609375,0.6578599214553833,0.0844853222370147,0.0598668158054351,293.1761474609375,297.1499938964844,293.1499938964844,0.0525857284665107,-1510.8909912109375,304.1522521972656,0.6981026530265808,0.1002442985773086,0.0959421843290329,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.544879674911499,0.050000000745058,0.2290253788232803,291.1526794433594,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106689453125,291.1526184082031,1.0,0.1630971878767013,1.0,1.0,0.9944244623184204,1.0,-0.6129430532455444,0.2671400010585785,0.3458030521869659,0.0895401984453201,0.0,0.0,0.1810598969459533,25.490264892578125,25.0,-0.5250437259674072,-4235.734375,39.65788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,305.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.092986062169075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352214515209198,0.1352257132530212,-4.268390057404758e-06,0.0,9.436903201276436e-05,0.0,0.0,5.323093891143799,0.0,0.0,0.0,0.2753249704837799,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207974072545766,-889.025634765625,304.1511535644531,0.5928289294242859,0.0617316178977489,0.0564583130180835,293.177978515625,297.1499938964844,293.1499938964844,0.0282935574650764,-1094.249755859375,304.1526794433594,0.6258915066719055,0.0722680762410163,0.0694730952382087,293.1791381835937,297.1499938964844,293.1499938964844,0.0390140116214752,-942.81201171875,304.1527099609375,0.6578599214553833,0.0844853222370147,0.0598668158054351,293.1761474609375,297.1499938964844,293.1499938964844,0.0525857284665107,-1510.8909912109375,304.1522521972656,0.6981026530265808,0.1002442985773086,0.0959421843290329,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.544879674911499,0.050000000745058,0.2290253788232803,291.1526794433594,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106689453125,291.1526184082031,1.0,0.1630971878767013,1.0,1.0,0.9944244623184204,1.0,-0.6129430532455444,0.2671400010585785,0.3458030521869659,0.0895401984453201,0.0,0.0,0.1810598969459533,25.490264892578125,25.0,-0.5250437259674072,-4235.734375,39.65788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457580566406,305.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.092986062169075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352214515209198,0.1352257132530212,-4.268390057404758e-06,0.0,9.436903201276436e-05,0.0,0.0,5.323093891143799,0.0,0.0,0.0,0.2753249704837799,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206167064607143,-885.1736450195312,304.15106201171875,0.5919186472892761,0.0614658705890178,0.0562148205935955,293.1767272949219,297.1499938964844,293.1499938964844,0.0279983878135681,-1087.12158203125,304.1522827148437,0.6247063279151917,0.0718104392290115,0.0690336152911186,293.1781921386719,297.1499938964844,293.1499938964844,0.0385341383516788,-936.7379760742188,304.1526184082031,0.6564902067184448,0.0839409008622169,0.0594824403524398,293.1750793457031,297.1499938964844,293.1499938964844,0.0521994195878505,-1504.107177734375,304.15216064453125,0.6970692276954651,0.0997977778315544,0.09551353007555,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5449464917182922,0.050000000745058,0.2290229350328445,291.1528015136719,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.31085205078125,291.15289306640625,1.0,0.1628711968660354,1.0,1.0,0.994141697883606,1.0,-0.6111447215080261,0.2663389444351196,0.3448058068752289,0.089271992444992,0.0,0.0,0.1806871742010116,25.463754653930664,25.0,0.4424803853034973,-4224.73291015625,39.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186279296875,305.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0929310396313667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350409388542175,0.1350452005863189,-4.268090378900524e-06,0.0,9.431319631403312e-05,0.0,0.0,5.315393924713135,0.0,0.0,0.0,0.2752952873706817,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206167064607143,-885.1736450195312,304.15106201171875,0.5919186472892761,0.0614658705890178,0.0562148205935955,293.1767272949219,297.1499938964844,293.1499938964844,0.0279983878135681,-1087.12158203125,304.1522827148437,0.6247063279151917,0.0718104392290115,0.0690336152911186,293.1781921386719,297.1499938964844,293.1499938964844,0.0385341383516788,-936.7379760742188,304.1526184082031,0.6564902067184448,0.0839409008622169,0.0594824403524398,293.1750793457031,297.1499938964844,293.1499938964844,0.0521994195878505,-1504.107177734375,304.15216064453125,0.6970692276954651,0.0997977778315544,0.09551353007555,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5449464917182922,0.050000000745058,0.2290229350328445,291.1528015136719,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.31085205078125,291.15289306640625,1.0,0.1628711968660354,1.0,1.0,0.994141697883606,1.0,-0.6111447215080261,0.2663389444351196,0.3448058068752289,0.089271992444992,0.0,0.0,0.1806871742010116,25.463754653930664,25.0,0.4424803853034973,-4224.73291015625,39.437644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186279296875,305.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0929310396313667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350409388542175,0.1350452005863189,-4.268090378900524e-06,0.0,9.431319631403312e-05,0.0,0.0,5.315393924713135,0.0,0.0,0.0,0.2752952873706817,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204472113400697,-881.5323486328125,304.1510009765625,0.5910566449165344,0.0612158849835395,0.0559862293303012,293.175537109375,297.1499938964844,293.1499938964844,0.0277268271893262,-1080.472412109375,304.1519775390625,0.6235685348510742,0.0713750347495079,0.0686158686876297,293.17724609375,297.1499938964844,293.1499938964844,0.0380694381892681,-930.8468627929688,304.15252685546875,0.6551631689071655,0.0834149569272995,0.0591112710535526,293.1740417480469,297.1499938964844,293.1499938964844,0.051829993724823,-1497.623291015625,304.15203857421875,0.6960809826850891,0.0993736833333969,0.0951065123081207,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1533508300781,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.1534729003906,1.0,0.162657231092453,1.0,1.0,0.9938589334487916,1.0,-0.6094325184822083,0.2655780911445617,0.3438543975353241,0.0890135690569877,0.0,0.0,0.1802013516426086,25.43905639648437,25.0,0.7913410067558289,-4213.76123046875,39.22929000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,305.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0929388776421547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348001509904861,0.1348044276237487,-4.267719305062201e-06,0.0,9.432114893570542e-05,0.0,0.0,5.305159568786621,0.0,0.0,0.0,0.2752565145492553,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204472113400697,-881.5323486328125,304.1510009765625,0.5910566449165344,0.0612158849835395,0.0559862293303012,293.175537109375,297.1499938964844,293.1499938964844,0.0277268271893262,-1080.472412109375,304.1519775390625,0.6235685348510742,0.0713750347495079,0.0686158686876297,293.17724609375,297.1499938964844,293.1499938964844,0.0380694381892681,-930.8468627929688,304.15252685546875,0.6551631689071655,0.0834149569272995,0.0591112710535526,293.1740417480469,297.1499938964844,293.1499938964844,0.051829993724823,-1497.623291015625,304.15203857421875,0.6960809826850891,0.0993736833333969,0.0951065123081207,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5450072288513184,0.050000000745058,0.2290207147598266,291.1533508300781,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.1534729003906,1.0,0.162657231092453,1.0,1.0,0.9938589334487916,1.0,-0.6094325184822083,0.2655780911445617,0.3438543975353241,0.0890135690569877,0.0,0.0,0.1802013516426086,25.43905639648437,25.0,0.7913410067558289,-4213.76123046875,39.22929000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,305.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0929388776421547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348001509904861,0.1348044276237487,-4.267719305062201e-06,0.0,9.432114893570542e-05,0.0,0.0,5.305159568786621,0.0,0.0,0.0,0.2752565145492553,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203664861619472,-879.7901611328125,304.1509704589844,0.5906424522399902,0.061096291989088,0.0558768957853317,293.1749572753906,297.1499938964844,293.1499938964844,0.027599511668086,-1077.2686767578125,304.15185546875,0.6230164766311646,0.0711650475859642,0.0684144720435142,293.17681884765625,297.1499938964844,293.1499938964844,0.0378431007266044,-927.9752197265624,304.1524658203125,0.6545156240463257,0.0831585451960563,0.0589303560554981,293.1735534667969,297.1499938964844,293.1499938964844,0.0516520515084266,-1494.5030517578125,304.1520080566406,0.6956039667129517,0.0991696566343307,0.0949107035994529,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.545036256313324,0.050000000745058,0.2290196567773819,291.1536560058594,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.31109619140625,291.1537475585937,1.0,0.1625545173883438,1.0,1.0,0.9937174916267396,1.0,-0.608606219291687,0.2652058005332947,0.3434004187583923,0.0889008492231369,0.0,0.0,0.1799299269914627,25.42738151550293,25.0,0.8484258651733398,-4208.38330078125,39.1292610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,305.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0929579585790634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346634626388549,0.1346677243709564,-4.2675005715864245e-06,0.0,9.434051025891677e-05,0.0,0.0,5.299341678619385,0.0,0.0,0.0,0.2752344012260437,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020288286730647,-878.0973510742188,304.15093994140625,0.5902391672134399,0.0609801709651947,0.0557707287371158,293.1744079589844,297.1499938964844,293.1499938964844,0.0274754185229539,-1074.139892578125,304.1517333984375,0.6224749088287354,0.0709599778056144,0.0682178065180778,293.1763610839844,297.1499938964844,293.1499938964844,0.037620585411787,-925.1503295898438,304.1524353027344,0.6538785099983215,0.0829063579440116,0.0587524361908435,293.17303466796875,297.1499938964844,293.1499938964844,0.0514784455299377,-1491.46044921875,304.1519470214844,0.6951382160186768,0.0989708304405212,0.0947198793292045,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5450645089149475,0.050000000745058,0.2290186285972595,291.1539306640625,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.154052734375,1.0,0.1624545007944107,1.0,1.0,0.9935733079910278,1.0,-0.6077989935874939,0.2648385465145111,0.3429604768753052,0.0887991264462471,0.0,0.0,0.179638385772705,25.416128158569336,25.0,0.88315749168396,-4203.10205078125,39.03186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,305.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.0929827764630317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345168203115463,0.1345210969448089,-4.267263648216613e-06,0.0,9.436569962417708e-05,0.0,0.0,5.2930989265441895,0.0,0.0,0.0,0.2752105891704559,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201391000300645,-874.8536987304688,304.15087890625,0.5894643664360046,0.060757890343666,0.055567480623722,293.1733093261719,297.1499938964844,293.1499938964844,0.027229243889451,-1068.096923828125,304.1515808105469,0.6214216947555542,0.0705637782812118,0.0678379237651825,293.1755065917969,297.1499938964844,293.1499938964844,0.0371865220367908,-919.63427734375,304.15234375,0.6526340246200562,0.0824140384793281,0.0584051571786403,293.17205810546875,297.1499938964844,293.1499938964844,0.0511437691748142,-1485.5994873046875,304.15185546875,0.6942395567893982,0.0985881984233856,0.0943525955080986,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5451189279556274,0.050000000745058,0.2290166318416595,291.154541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1546630859375,1.0,0.1622621417045593,1.0,1.0,0.9932849407196044,1.0,-0.6062392592430115,0.2641189098358154,0.342120349407196,0.0886258035898208,0.0,0.0,0.1789924353361129,25.39478302001953,25.0,0.9072036147117616,-4192.80078125,38.84455490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,305.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0930379927158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341918259859085,0.1341961026191711,-4.266736596036935e-06,0.0,9.442173904972152e-05,0.0,0.0,5.279264450073242,0.0,0.0,0.0,0.2751578092575073,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201391000300645,-874.8536987304688,304.15087890625,0.5894643664360046,0.060757890343666,0.055567480623722,293.1733093261719,297.1499938964844,293.1499938964844,0.027229243889451,-1068.096923828125,304.1515808105469,0.6214216947555542,0.0705637782812118,0.0678379237651825,293.1755065917969,297.1499938964844,293.1499938964844,0.0371865220367908,-919.63427734375,304.15234375,0.6526340246200562,0.0824140384793281,0.0584051571786403,293.17205810546875,297.1499938964844,293.1499938964844,0.0511437691748142,-1485.5994873046875,304.15185546875,0.6942395567893982,0.0985881984233856,0.0943525955080986,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5451189279556274,0.050000000745058,0.2290166318416595,291.154541015625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1546630859375,1.0,0.1622621417045593,1.0,1.0,0.9932849407196044,1.0,-0.6062392592430115,0.2641189098358154,0.342120349407196,0.0886258035898208,0.0,0.0,0.1789924353361129,25.39478302001953,25.0,0.9072036147117616,-4192.80078125,38.84455490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,305.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0930379927158355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341918259859085,0.1341961026191711,-4.266736596036935e-06,0.0,9.442173904972152e-05,0.0,0.0,5.279264450073242,0.0,0.0,0.0,0.2751578092575073,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199991557747125,-871.7943115234375,304.1508178710937,0.58873051404953,0.0605484135448932,0.0553758777678012,293.1722717285156,297.1499938964844,293.1499938964844,0.0269704721868038,-1062.3284912109375,304.1514892578125,0.6204056739807129,0.0701852142810821,0.0674750059843063,293.1746520996094,297.1499938964844,293.1499938964844,0.0367666594684124,-914.2914428710938,304.1522521972656,0.6514275670051575,0.0819371342658996,0.0580687969923019,293.17108154296875,297.1499938964844,293.1499938964844,0.0508255288004875,-1480.0322265625,304.1517639160156,0.6933834552764893,0.0982249900698661,0.0940038710832595,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.1551513671875,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.1552429199219,1.0,0.1620794087648391,1.0,1.0,0.9929965734481812,1.0,-0.604749321937561,0.263420969247818,0.341328352689743,0.0884848609566688,0.0,0.0,0.1782657951116562,25.37485122680664,25.0,0.8661359548568726,-4182.84228515625,38.66667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,305.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.093084305524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338249891996383,0.1338292509317398,-4.266136784281116e-06,0.0,9.446873445995152e-05,0.0,0.0,5.263650894165039,0.0,0.0,0.0,0.2750982046127319,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199991557747125,-871.7943115234375,304.1508178710937,0.58873051404953,0.0605484135448932,0.0553758777678012,293.1722717285156,297.1499938964844,293.1499938964844,0.0269704721868038,-1062.3284912109375,304.1514892578125,0.6204056739807129,0.0701852142810821,0.0674750059843063,293.1746520996094,297.1499938964844,293.1499938964844,0.0367666594684124,-914.2914428710938,304.1522521972656,0.6514275670051575,0.0819371342658996,0.0580687969923019,293.17108154296875,297.1499938964844,293.1499938964844,0.0508255288004875,-1480.0322265625,304.1517639160156,0.6933834552764893,0.0982249900698661,0.0940038710832595,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5451706051826477,0.050000000745058,0.2290147542953491,291.1551513671875,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.1552429199219,1.0,0.1620794087648391,1.0,1.0,0.9929965734481812,1.0,-0.604749321937561,0.263420969247818,0.341328352689743,0.0884848609566688,0.0,0.0,0.1782657951116562,25.37485122680664,25.0,0.8661359548568726,-4182.84228515625,38.66667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,305.685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.093084305524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338249891996383,0.1338292509317398,-4.266136784281116e-06,0.0,9.446873445995152e-05,0.0,0.0,5.263650894165039,0.0,0.0,0.0,0.2750982046127319,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198681969195604,-868.917236328125,304.1507568359375,0.5880364775657654,0.0603513494133949,0.0551955588161945,293.1712646484375,297.1499938964844,293.1499938964844,0.0266743637621402,-1056.84033203125,304.1514892578125,0.6194242835044861,0.0698233470320701,0.0671281591057777,293.1738586425781,297.1499938964844,293.1499938964844,0.0363607332110405,-909.1188354492188,304.1521911621094,0.6502573490142822,0.0814750343561172,0.0577429234981536,293.1701354980469,297.1499938964844,293.1499938964844,0.050523679703474,-1474.7576904296875,304.15167236328125,0.6925688982009888,0.0978807359933853,0.0936732217669487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5452191233634949,0.050000000745058,0.229012981057167,291.1557006835937,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1557922363281,1.0,0.1619057655334472,1.0,1.0,0.9927059412002563,1.0,-0.6033266186714172,0.2627488672733307,0.3405777812004089,0.0883641019463539,0.0,0.0,0.1774696707725525,25.35618019104004,25.0,0.7472355365753174,-4173.24951171875,38.49771118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0931060388684272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334211528301239,0.1334254294633865,-4.265468760422664e-06,0.0,9.449079516343772e-05,0.0,0.0,5.246462345123291,0.0,0.0,0.0,0.275032490491867,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198681969195604,-868.917236328125,304.1507568359375,0.5880364775657654,0.0603513494133949,0.0551955588161945,293.1712646484375,297.1499938964844,293.1499938964844,0.0266743637621402,-1056.84033203125,304.1514892578125,0.6194242835044861,0.0698233470320701,0.0671281591057777,293.1738586425781,297.1499938964844,293.1499938964844,0.0363607332110405,-909.1188354492188,304.1521911621094,0.6502573490142822,0.0814750343561172,0.0577429234981536,293.1701354980469,297.1499938964844,293.1499938964844,0.050523679703474,-1474.7576904296875,304.15167236328125,0.6925688982009888,0.0978807359933853,0.0936732217669487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5452191233634949,0.050000000745058,0.229012981057167,291.1557006835937,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1557922363281,1.0,0.1619057655334472,1.0,1.0,0.9927059412002563,1.0,-0.6033266186714172,0.2627488672733307,0.3405777812004089,0.0883641019463539,0.0,0.0,0.1774696707725525,25.35618019104004,25.0,0.7472355365753174,-4173.24951171875,38.49771118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0931060388684272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334211528301239,0.1334254294633865,-4.265468760422664e-06,0.0,9.449079516343772e-05,0.0,0.0,5.246462345123291,0.0,0.0,0.0,0.275032490491867,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197460725903511,-866.2229614257812,304.15069580078125,0.5873815417289734,0.0601664632558822,0.0550262741744518,293.1703186035156,297.1499938964844,293.1499938964844,0.0263943094760179,-1051.5767822265625,304.1514587402344,0.6184754967689514,0.0694775283336639,0.0667966976761818,293.173095703125,297.1499938964844,293.1499938964844,0.0359686352312564,-904.1156616210938,304.152099609375,0.6491218209266663,0.0810273066163063,0.0574272014200687,293.16925048828125,297.1499938964844,293.1499938964844,0.050238337367773,-1469.77783203125,304.151611328125,0.6917949914932251,0.0975551158189773,0.0933603420853614,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1561279296875,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.1561889648437,1.0,0.1617407202720642,1.0,1.0,0.9924153089523317,1.0,-0.6019693613052368,0.2621071636676788,0.3398621678352356,0.0882508233189582,0.0,0.0,0.1766237020492553,25.33863639831543,25.0,0.5439320802688599,-4164.07373046875,38.33725738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,305.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0930918157100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329895853996276,0.1329938471317291,-4.264745257387403e-06,0.0,9.447635966353118e-05,0.0,0.0,5.228092193603516,0.0,0.0,0.0,0.2749621272087097,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197460725903511,-866.2229614257812,304.15069580078125,0.5873815417289734,0.0601664632558822,0.0550262741744518,293.1703186035156,297.1499938964844,293.1499938964844,0.0263943094760179,-1051.5767822265625,304.1514587402344,0.6184754967689514,0.0694775283336639,0.0667966976761818,293.173095703125,297.1499938964844,293.1499938964844,0.0359686352312564,-904.1156616210938,304.152099609375,0.6491218209266663,0.0810273066163063,0.0574272014200687,293.16925048828125,297.1499938964844,293.1499938964844,0.050238337367773,-1469.77783203125,304.151611328125,0.6917949914932251,0.0975551158189773,0.0933603420853614,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1561279296875,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.1561889648437,1.0,0.1617407202720642,1.0,1.0,0.9924153089523317,1.0,-0.6019693613052368,0.2621071636676788,0.3398621678352356,0.0882508233189582,0.0,0.0,0.1766237020492553,25.33863639831543,25.0,0.5439320802688599,-4164.07373046875,38.33725738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,305.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0930918157100677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329895853996276,0.1329938471317291,-4.264745257387403e-06,0.0,9.447635966353118e-05,0.0,0.0,5.228092193603516,0.0,0.0,0.0,0.2749621272087097,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196884181350469,-864.947509765625,304.15069580078125,0.5870692133903503,0.0600787103176116,0.054945882409811,293.1698608398437,297.1499938964844,293.1499938964844,0.0262628179043531,-1049.0438232421875,304.15142822265625,0.6180135607719421,0.0693107172846794,0.0666368082165718,293.1727294921875,297.1499938964844,293.1499938964844,0.0357779487967491,-901.6800537109376,304.1520690917969,0.648567259311676,0.0808089226484298,0.0572732128202915,293.1687927246094,297.1499938964844,293.1499938964844,0.0501021556556224,-1467.4036865234375,304.15155029296875,0.691423773765564,0.0973994880914688,0.0932107493281364,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.15625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.15631103515625,1.0,0.1616614162921905,1.0,1.0,0.9922699928283693,1.0,-0.6013157367706299,0.261799544095993,0.3395161926746368,0.0881935805082321,0.0,0.0,0.1761904805898666,25.33025550842285,25.0,0.4131207168102264,-4159.67333984375,38.26022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,305.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0930682346224784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327674388885498,0.1327717006206512,-4.264368271833519e-06,0.0,9.445242903893812e-05,0.0,0.0,5.218635082244873,0.0,0.0,0.0,0.2749258577823639,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196329709142446,-863.7191162109375,304.1506652832031,0.5867668390274048,0.0599940046668052,0.0548682510852813,293.1694030761719,297.1499938964844,293.1499938964844,0.0261351689696311,-1046.5772705078125,304.1513977050781,0.617559552192688,0.0691477879881858,0.0664806440472602,293.17236328125,297.1499938964844,293.1499938964844,0.0355907455086708,-899.2875366210938,304.15203857421875,0.6480211019515991,0.0805940777063369,0.0571217164397239,293.1683654785156,297.1499938964844,293.1499938964844,0.0499702468514442,-1465.1058349609375,304.1515197753906,0.691062867641449,0.0972485318779945,0.0930655971169471,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1563415527344,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119506835937,291.1563720703125,1.0,0.1615841388702392,1.0,1.0,0.9921220541000366,1.0,-0.6006782650947571,0.2615010440349579,0.3391771912574768,0.0881346017122268,0.0,0.0,0.1757565140724182,25.322111129760746,25.0,0.2697760462760925,-4155.41162109375,38.18522644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156494140625,305.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0930332913994789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325441598892212,0.1325484216213226,-4.263985829311423e-06,0.0,9.4416958745569e-05,0.0,0.0,5.209128379821777,0.0,0.0,0.0,0.2748893499374389,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195282697677612,-861.39453125,304.1506042480469,0.5861899256706238,0.0598331429064273,0.0547207109630107,293.1685485839844,297.1499938964844,293.1499938964844,0.0258896723389625,-1041.81787109375,304.1513366699219,0.6166726350784302,0.0688325837254524,0.0661785304546356,293.171630859375,297.1499938964844,293.1499938964844,0.0352261066436767,-894.62255859375,304.1519775390625,0.6469523906707764,0.0801742002367973,0.0568256452679634,293.16748046875,297.1499938964844,293.1499938964844,0.0497184246778488,-1460.723876953125,304.15142822265625,0.6903697848320007,0.0969597026705741,0.0927877351641655,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1563720703125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1563720703125,1.0,0.1614351570606231,1.0,1.0,0.991826057434082,1.0,-0.5994481444358826,0.260931134223938,0.3385170400142669,0.0880080088973045,0.0,0.0,0.1749018281698227,25.306427001953125,25.0,-0.0368692129850387,-4147.32275390625,38.04082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,305.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0929319262504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321023404598236,0.132106602191925,-4.263219580025179e-06,0.0,9.431409125681968e-05,0.0,0.0,5.1903157234191895,0.0,0.0,0.0,0.2748169600963592,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195282697677612,-861.39453125,304.1506042480469,0.5861899256706238,0.0598331429064273,0.0547207109630107,293.1685485839844,297.1499938964844,293.1499938964844,0.0258896723389625,-1041.81787109375,304.1513366699219,0.6166726350784302,0.0688325837254524,0.0661785304546356,293.171630859375,297.1499938964844,293.1499938964844,0.0352261066436767,-894.62255859375,304.1519775390625,0.6469523906707764,0.0801742002367973,0.0568256452679634,293.16748046875,297.1499938964844,293.1499938964844,0.0497184246778488,-1460.723876953125,304.15142822265625,0.6903697848320007,0.0969597026705741,0.0927877351641655,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1563720703125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1563720703125,1.0,0.1614351570606231,1.0,1.0,0.991826057434082,1.0,-0.5994481444358826,0.260931134223938,0.3385170400142669,0.0880080088973045,0.0,0.0,0.1749018281698227,25.306427001953125,25.0,-0.0368692129850387,-4147.32275390625,38.04082489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626892089844,305.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.732421875,18000.0,0.0,0.0,0.0929319262504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321023404598236,0.132106602191925,-4.263219580025179e-06,0.0,9.431409125681968e-05,0.0,0.0,5.1903157234191895,0.0,0.0,0.0,0.2748169600963592,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194317623972892,-859.2469482421875,304.15057373046875,0.5856509208679199,0.0596837140619754,0.0545835010707378,293.167724609375,297.1499938964844,293.1499938964844,0.0256568863987922,-1037.2852783203125,304.1512756347656,0.615813672542572,0.068531297147274,0.0658897534012794,293.1709289550781,297.1499938964844,293.1499938964844,0.034874390810728,-890.1167602539062,304.1518859863281,0.6459149718284607,0.0797673314809799,0.056538738310337,293.1666564941406,297.1499938964844,293.1499938964844,0.0494826585054397,-1456.6275634765625,304.1513366699219,0.6897156238555908,0.096688337624073,0.0925264805555343,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1561889648437,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1561279296875,1.0,0.1612934023141861,1.0,1.0,0.9915301203727722,1.0,-0.5982775688171387,0.2603979408740997,0.3378796279430389,0.0878678858280181,0.0,0.0,0.1740887761116027,25.291475296020508,25.0,-0.3417654037475586,-4139.86962890625,37.90372848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,305.6571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0927915573120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316792964935302,0.1316835582256317,-4.2624737943697255e-06,0.0,9.417163528269155e-05,0.0,0.0,5.172297954559326,0.0,0.0,0.0,0.2747474610805511,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194317623972892,-859.2469482421875,304.15057373046875,0.5856509208679199,0.0596837140619754,0.0545835010707378,293.167724609375,297.1499938964844,293.1499938964844,0.0256568863987922,-1037.2852783203125,304.1512756347656,0.615813672542572,0.068531297147274,0.0658897534012794,293.1709289550781,297.1499938964844,293.1499938964844,0.034874390810728,-890.1167602539062,304.1518859863281,0.6459149718284607,0.0797673314809799,0.056538738310337,293.1666564941406,297.1499938964844,293.1499938964844,0.0494826585054397,-1456.6275634765625,304.1513366699219,0.6897156238555908,0.096688337624073,0.0925264805555343,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1561889648437,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1561279296875,1.0,0.1612934023141861,1.0,1.0,0.9915301203727722,1.0,-0.5982775688171387,0.2603979408740997,0.3378796279430389,0.0878678858280181,0.0,0.0,0.1740887761116027,25.291475296020508,25.0,-0.3417654037475586,-4139.86962890625,37.90372848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,305.6571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0927915573120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316792964935302,0.1316835582256317,-4.2624737943697255e-06,0.0,9.417163528269155e-05,0.0,0.0,5.172297954559326,0.0,0.0,0.0,0.2747474610805511,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193429291248321,-857.2660522460938,304.1505432128906,0.5851485133171082,0.0595451593399047,0.0544560961425304,293.1669311523437,297.1499938964844,293.1499938964844,0.0254357270896434,-1032.9610595703125,304.1512145996094,0.6149803996086121,0.0682428479194641,0.0656132623553276,293.1702575683594,297.1499938964844,293.1499938964844,0.0345347337424755,-885.7591552734375,304.1518249511719,0.6449072360992432,0.0793726816773414,0.0562604255974292,293.16583251953125,297.1499938964844,293.1499938964844,0.0492620095610618,-1452.799560546875,304.1512756347656,0.6890989542007446,0.0964335277676582,0.0922809392213821,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5454108715057373,0.050000000745058,0.2290060073137283,291.15582275390625,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.1557006835937,1.0,0.1611582785844802,1.0,1.0,0.9912344217300416,1.0,-0.5971627831459045,0.259899228811264,0.3372635543346405,0.0877150446176529,0.0,0.0,0.173337697982788,25.277145385742188,25.0,-0.6144524812698364,-4133.06298828125,37.77339553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,305.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0926198437809944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312859952449798,0.1312902569770813,-4.261768935975852e-06,0.0,9.399736882187426e-05,0.0,0.0,5.155543327331543,0.0,0.0,0.0,0.2746826410293579,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193429291248321,-857.2660522460938,304.1505432128906,0.5851485133171082,0.0595451593399047,0.0544560961425304,293.1669311523437,297.1499938964844,293.1499938964844,0.0254357270896434,-1032.9610595703125,304.1512145996094,0.6149803996086121,0.0682428479194641,0.0656132623553276,293.1702575683594,297.1499938964844,293.1499938964844,0.0345347337424755,-885.7591552734375,304.1518249511719,0.6449072360992432,0.0793726816773414,0.0562604255974292,293.16583251953125,297.1499938964844,293.1499938964844,0.0492620095610618,-1452.799560546875,304.1512756347656,0.6890989542007446,0.0964335277676582,0.0922809392213821,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5454108715057373,0.050000000745058,0.2290060073137283,291.15582275390625,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.1557006835937,1.0,0.1611582785844802,1.0,1.0,0.9912344217300416,1.0,-0.5971627831459045,0.259899228811264,0.3372635543346405,0.0877150446176529,0.0,0.0,0.173337697982788,25.277145385742188,25.0,-0.6144524812698364,-4133.06298828125,37.77339553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,305.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0926198437809944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312859952449798,0.1312902569770813,-4.261768935975852e-06,0.0,9.399736882187426e-05,0.0,0.0,5.155543327331543,0.0,0.0,0.0,0.2746826410293579,4.0,0.0,1.0
