time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192619357258081,-855.4569702148438,304.1504821777344,0.5846858024597168,0.0594180114567279,0.0543389581143856,293.1661682128906,297.1499938964844,293.1499938964844,0.0252261199057102,-1028.8458251953125,304.1511535644531,0.6141747236251831,0.0679675117135047,0.065349280834198,293.16961669921875,297.1499938964844,293.1499938964844,0.0342073179781436,-881.5518188476562,304.1517639160156,0.6439309120178223,0.0789907053112983,0.0559910088777542,293.1650085449219,297.1499938964844,293.1499938964844,0.0490569211542606,-1449.2464599609375,304.15118408203125,0.688522458076477,0.0961959734559059,0.0920517668128013,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5454410910606384,0.050000000745058,0.2290049046278,291.1552734375,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1551513671875,1.0,0.1610298603773117,1.0,1.0,0.9909387826919556,1.0,-0.596105694770813,0.259433776140213,0.3366719186306,0.0875544846057891,0.0,0.0,0.1726696491241455,25.263383865356445,25.0,-0.8180967569351196,-4126.9404296875,37.64991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,305.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0924238562583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309338361024856,0.1309380978345871,-4.261127287463751e-06,0.0,9.379846596857532e-05,0.0,0.0,5.140535831451416,0.0,0.0,0.0,0.2746244370937347,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192619357258081,-855.4569702148438,304.1504821777344,0.5846858024597168,0.0594180114567279,0.0543389581143856,293.1661682128906,297.1499938964844,293.1499938964844,0.0252261199057102,-1028.8458251953125,304.1511535644531,0.6141747236251831,0.0679675117135047,0.065349280834198,293.16961669921875,297.1499938964844,293.1499938964844,0.0342073179781436,-881.5518188476562,304.1517639160156,0.6439309120178223,0.0789907053112983,0.0559910088777542,293.1650085449219,297.1499938964844,293.1499938964844,0.0490569211542606,-1449.2464599609375,304.15118408203125,0.688522458076477,0.0961959734559059,0.0920517668128013,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5454410910606384,0.050000000745058,0.2290049046278,291.1552734375,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1551513671875,1.0,0.1610298603773117,1.0,1.0,0.9909387826919556,1.0,-0.596105694770813,0.259433776140213,0.3366719186306,0.0875544846057891,0.0,0.0,0.1726696491241455,25.263383865356445,25.0,-0.8180967569351196,-4126.9404296875,37.64991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847229003906,305.6524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0924238562583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309338361024856,0.1309380978345871,-4.261127287463751e-06,0.0,9.379846596857532e-05,0.0,0.0,5.140535831451416,0.0,0.0,0.0,0.2746244370937347,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192244127392768,-854.6177978515625,304.1504821777344,0.5844703316688538,0.0593588687479496,0.0542843751609325,293.1658020019531,297.1499938964844,293.1499938964844,0.0251256003975868,-1026.8660888671875,304.151123046875,0.6137828826904297,0.0678348317742347,0.0652220472693443,293.1693115234375,297.1499938964844,293.1499938964844,0.0340482108294963,-879.504638671875,304.1517333984375,0.6434550881385803,0.0788045898079872,0.0558597184717655,293.16461181640625,297.1499938964844,293.1499938964844,0.0489602908492088,-1447.5740966796875,304.1511535644531,0.6882501244544983,0.0960838720202446,0.091943509876728,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5454556941986084,0.050000000745058,0.2290043830871582,291.15496826171875,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1548156738281,1.0,0.1609681844711303,1.0,1.0,0.9907909035682678,1.0,-0.5955994129180908,0.2592128813266754,0.336386501789093,0.0874733924865722,0.0,0.0,0.1723713129758834,25.256696701049805,25.0,-0.8864405751228333,-4124.134765625,37.59077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878356933594,305.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0923197716474533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307757794857025,0.1307800412178039,-4.260835339664482e-06,0.0,9.36928336159326e-05,0.0,0.0,5.133799076080322,0.0,0.0,0.0,0.2745982706546783,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191887896507978,-853.8204956054688,304.15045166015625,0.5842653512954712,0.0593026019632816,0.0542323924601078,293.1654357910156,297.1499938964844,293.1499938964844,0.0250277798622846,-1024.935546875,304.151123046875,0.6133983135223389,0.0677053555846214,0.0650978609919548,293.16900634765625,297.1499938964844,293.1499938964844,0.0338920280337333,-877.4932250976562,304.1517028808594,0.6429873704910278,0.0786216184496879,0.0557306371629238,293.16424560546875,297.1499938964844,293.1499938964844,0.0488674454391002,-1445.9681396484375,304.151123046875,0.6879884004592896,0.0959761068224906,0.0918393656611442,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5454701781272888,0.050000000745058,0.2290038615465164,291.1546325683594,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.312744140625,291.15447998046875,1.0,0.1609081178903579,1.0,1.0,0.9906417727470398,1.0,-0.5951074361801147,0.2589991390705108,0.3361082971096039,0.087392933666706,0.0,0.0,0.1720969229936599,25.25012588500977,25.0,-0.9328790903091432,-4121.486328125,37.53329849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0922136381268501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306300014257431,0.1306342631578445,-4.260563855496002e-06,0.0,9.358512033941224e-05,0.0,0.0,5.127583980560303,0.0,0.0,0.0,0.2745740711688995,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191230680793523,-852.3475952148438,304.1504211425781,0.5838871002197266,0.0591986030340194,0.0541360825300216,293.1647644042969,297.1499938964844,293.1499938964844,0.024839898571372,-1021.2160034179688,304.15106201171875,0.6126508116722107,0.067455768585205,0.064858391880989,293.1683959960937,297.1499938964844,293.1499938964844,0.033588133752346,-873.5736083984375,304.1516418457031,0.6420761942863464,0.078264944255352,0.0554789677262306,293.1634521484375,297.1499938964844,293.1499938964844,0.0486927665770053,-1442.94873046875,304.1510314941406,0.6874966621398926,0.0957733616232872,0.0916431993246078,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5454990267753601,0.050000000745058,0.2290028184652328,291.1539611816406,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.15380859375,1.0,0.1607926338911056,1.0,1.0,0.9903435111045836,1.0,-0.5941657423973083,0.2585911154747009,0.3355746567249298,0.0872373208403587,0.0,0.0,0.1716182678937912,25.237293243408203,25.0,-0.9684940576553344,-4116.61865234375,37.42318344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,305.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.092000663280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303745955228805,0.130378857254982,-4.260083642293466e-06,0.0,9.33689734665677e-05,0.0,0.0,5.116691589355469,0.0,0.0,0.0,0.274531602859497,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191230680793523,-852.3475952148438,304.1504211425781,0.5838871002197266,0.0591986030340194,0.0541360825300216,293.1647644042969,297.1499938964844,293.1499938964844,0.024839898571372,-1021.2160034179688,304.15106201171875,0.6126508116722107,0.067455768585205,0.064858391880989,293.1683959960937,297.1499938964844,293.1499938964844,0.033588133752346,-873.5736083984375,304.1516418457031,0.6420761942863464,0.078264944255352,0.0554789677262306,293.1634521484375,297.1499938964844,293.1499938964844,0.0486927665770053,-1442.94873046875,304.1510314941406,0.6874966621398926,0.0957733616232872,0.0916431993246078,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5454990267753601,0.050000000745058,0.2290028184652328,291.1539611816406,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.15380859375,1.0,0.1607926338911056,1.0,1.0,0.9903435111045836,1.0,-0.5941657423973083,0.2585911154747009,0.3355746567249298,0.0872373208403587,0.0,0.0,0.1716182678937912,25.237293243408203,25.0,-0.9684940576553344,-4116.61865234375,37.42318344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,305.6486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.092000663280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303745955228805,0.130378857254982,-4.260083642293466e-06,0.0,9.33689734665677e-05,0.0,0.0,5.116691589355469,0.0,0.0,0.0,0.274531602859497,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190645847469568,-851.03466796875,304.1503601074219,0.5835520625114441,0.0591059625148773,0.0540499836206436,293.1640930175781,297.1499938964844,293.1499938964844,0.024662010371685,-1017.679443359375,304.1510009765625,0.6119330525398254,0.0672184824943542,0.0646306201815605,293.16778564453125,297.1499938964844,293.1499938964844,0.0332952812314033,-869.7884521484375,304.1515808105469,0.6411975622177124,0.0779205709695816,0.0552358962595462,293.1626892089844,297.1499938964844,293.1499938964844,0.048532523214817,-1440.18115234375,304.1509704589844,0.6870478987693787,0.0955875962972641,0.091463103890419,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5455284714698792,0.050000000745058,0.2290017455816269,291.1532897949219,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15313720703125,1.0,0.1606832444667816,1.0,1.0,0.9900453090667723,1.0,-0.5932799577713013,0.258206158876419,0.3350737988948822,0.087094597518444,0.0,0.0,0.1712288409471511,25.224822998046875,25.0,-0.9398412108421326,-4112.26171875,37.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,305.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0917944759130477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130165547132492,0.1301698088645935,-4.259684374119388e-06,0.0,9.31597242015414e-05,0.0,0.0,5.107773303985596,0.0,0.0,0.0,0.2744967341423034,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190645847469568,-851.03466796875,304.1503601074219,0.5835520625114441,0.0591059625148773,0.0540499836206436,293.1640930175781,297.1499938964844,293.1499938964844,0.024662010371685,-1017.679443359375,304.1510009765625,0.6119330525398254,0.0672184824943542,0.0646306201815605,293.16778564453125,297.1499938964844,293.1499938964844,0.0332952812314033,-869.7884521484375,304.1515808105469,0.6411975622177124,0.0779205709695816,0.0552358962595462,293.1626892089844,297.1499938964844,293.1499938964844,0.048532523214817,-1440.18115234375,304.1509704589844,0.6870478987693787,0.0955875962972641,0.091463103890419,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5455284714698792,0.050000000745058,0.2290017455816269,291.1532897949219,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.15313720703125,1.0,0.1606832444667816,1.0,1.0,0.9900453090667723,1.0,-0.5932799577713013,0.258206158876419,0.3350737988948822,0.087094597518444,0.0,0.0,0.1712288409471511,25.224822998046875,25.0,-0.9398412108421326,-4112.26171875,37.31940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,305.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0917944759130477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130165547132492,0.1301698088645935,-4.259684374119388e-06,0.0,9.31597242015414e-05,0.0,0.0,5.107773303985596,0.0,0.0,0.0,0.2744967341423034,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190131906419992,-849.8792114257812,304.1503295898437,0.5832605957984924,0.0590245872735977,0.0539740249514579,293.1634521484375,297.1499938964844,293.1499938964844,0.0244937874376773,-1014.3211059570312,304.15093994140625,0.6112456321716309,0.0669933184981346,0.064414344727993,293.1672058105469,297.1499938964844,293.1499938964844,0.0330131985247135,-866.1344604492188,304.1515197753906,0.6403514742851257,0.0775882825255394,0.0550013110041618,293.1619567871094,297.1499938964844,293.1499938964844,0.0483864955604076,-1437.660888671875,304.15087890625,0.6866424083709717,0.0954186767339706,0.0912989526987075,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5455590486526489,0.050000000745058,0.2290006428956985,291.15264892578125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.15252685546875,1.0,0.1605797708034515,1.0,1.0,0.9897464513778688,1.0,-0.5924493670463562,0.2578425407409668,0.3346068561077118,0.0869679525494575,0.0,0.0,0.1709216982126236,25.2126693725586,25.0,-0.9008414149284364,-4108.388671875,37.22180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,305.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0916032120585441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299991905689239,0.1300034373998642,-4.2593615035002586e-06,0.0,9.29656162043102e-05,0.0,0.0,5.100671768188477,0.0,0.0,0.0,0.2744688987731933,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190131906419992,-849.8792114257812,304.1503295898437,0.5832605957984924,0.0590245872735977,0.0539740249514579,293.1634521484375,297.1499938964844,293.1499938964844,0.0244937874376773,-1014.3211059570312,304.15093994140625,0.6112456321716309,0.0669933184981346,0.064414344727993,293.1672058105469,297.1499938964844,293.1499938964844,0.0330131985247135,-866.1344604492188,304.1515197753906,0.6403514742851257,0.0775882825255394,0.0550013110041618,293.1619567871094,297.1499938964844,293.1499938964844,0.0483864955604076,-1437.660888671875,304.15087890625,0.6866424083709717,0.0954186767339706,0.0912989526987075,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5455590486526489,0.050000000745058,0.2290006428956985,291.15264892578125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.15252685546875,1.0,0.1605797708034515,1.0,1.0,0.9897464513778688,1.0,-0.5924493670463562,0.2578425407409668,0.3346068561077118,0.0869679525494575,0.0,0.0,0.1709216982126236,25.2126693725586,25.0,-0.9008414149284364,-4108.388671875,37.22180938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,305.6440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6484375,18000.0,0.0,0.0,0.0916032120585441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299991905689239,0.1300034373998642,-4.2593615035002586e-06,0.0,9.29656162043102e-05,0.0,0.0,5.100671768188477,0.0,0.0,0.0,0.2744688987731933,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189689304679632,-848.8839111328125,304.1502990722656,0.5830128192901611,0.0589543282985687,0.0539081469178199,293.1628112792969,297.1499938964844,293.1499938964844,0.0243353154510259,-1011.1455688476562,304.1509094238281,0.6105908751487732,0.0667802467942237,0.0642095729708671,293.1666564941406,297.1499938964844,293.1499938964844,0.0327418781816959,-862.6124267578125,304.1514587402344,0.6395372152328491,0.0772676989436149,0.0547750256955623,293.16119384765625,297.1499938964844,293.1499938964844,0.0482551641762256,-1435.3966064453125,304.1508178710937,0.6862807869911194,0.0952667146921157,0.0911509096622467,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5455906391143799,0.050000000745058,0.2289994806051254,291.1520080566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15185546875,1.0,0.1604821532964706,1.0,1.0,0.9894475936889648,1.0,-0.5916739702224731,0.2575004398822784,0.3341735005378723,0.0868567749857902,0.0,0.0,0.1707030832767486,25.20081901550293,25.0,-0.9320196509361268,-4105.06005859375,37.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,305.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.091434009373188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298765838146209,0.1298808455467224,-4.2591132114466745e-06,0.0,9.279389632865788e-05,0.0,0.0,5.095426559448242,0.0,0.0,0.0,0.2744481861591339,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189689304679632,-848.8839111328125,304.1502990722656,0.5830128192901611,0.0589543282985687,0.0539081469178199,293.1628112792969,297.1499938964844,293.1499938964844,0.0243353154510259,-1011.1455688476562,304.1509094238281,0.6105908751487732,0.0667802467942237,0.0642095729708671,293.1666564941406,297.1499938964844,293.1499938964844,0.0327418781816959,-862.6124267578125,304.1514587402344,0.6395372152328491,0.0772676989436149,0.0547750256955623,293.16119384765625,297.1499938964844,293.1499938964844,0.0482551641762256,-1435.3966064453125,304.1508178710937,0.6862807869911194,0.0952667146921157,0.0911509096622467,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5455906391143799,0.050000000745058,0.2289994806051254,291.1520080566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15185546875,1.0,0.1604821532964706,1.0,1.0,0.9894475936889648,1.0,-0.5916739702224731,0.2575004398822784,0.3341735005378723,0.0868567749857902,0.0,0.0,0.1707030832767486,25.20081901550293,25.0,-0.9320196509361268,-4105.06005859375,37.13034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955261230469,305.6412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4765625,18000.0,0.0,0.0,0.091434009373188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298765838146209,0.1298808455467224,-4.2591132114466745e-06,0.0,9.279389632865788e-05,0.0,0.0,5.095426559448242,0.0,0.0,0.0,0.2744481861591339,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189492721110582,-848.442138671875,304.1502685546875,0.5829039216041565,0.058923028409481,0.0538786724209785,293.1625061035156,297.1499938964844,293.1499938964844,0.0242594704031944,-1009.621826171875,304.15087890625,0.6102758646011353,0.0666778609156608,0.0641111582517623,293.1663513183594,297.1499938964844,293.1499938964844,0.0326099246740341,-860.89697265625,304.1514587402344,0.639140784740448,0.0771113857626915,0.0546646937727928,293.1608581542969,297.1499938964844,293.1499938964844,0.0481946878135204,-1434.35498046875,304.1507568359375,0.6861153244972229,0.0951966345310211,0.0910824984312057,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5456068515777588,0.050000000745058,0.2289988994598388,291.15167236328125,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3134765625,291.1515197753906,1.0,0.1604353785514831,1.0,1.0,0.9892981648445128,1.0,-0.5913052558898926,0.2573366165161133,0.3339686393737793,0.0868069902062416,0.0,0.0,0.1706281900405883,25.19500541687012,25.0,-0.9590465426445008,-4103.61328125,37.08672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1941223144531,305.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0913587287068367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298321783542633,0.1298364400863647,-4.259016805008287e-06,0.0,9.271749149775133e-05,0.0,0.0,5.093519687652588,0.0,0.0,0.0,0.274440586566925,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189313702285289,-848.0401000976562,304.1502685546875,0.582805871963501,0.0588944442570209,0.0538516826927661,293.1622009277344,297.1499938964844,293.1499938964844,0.0241860020905733,-1008.1434326171876,304.1508483886719,0.6099697351455688,0.0665784254670143,0.0640155747532844,293.1661071777344,297.1499938964844,293.1499938964844,0.0324805602431297,-859.2134399414062,304.15142822265625,0.6387519836425781,0.0769578665494918,0.0545563548803329,293.1604919433594,297.1499938964844,293.1499938964844,0.0481379516422748,-1433.37841796875,304.1507263183594,0.6859608888626099,0.0951307937502861,0.0910181403160095,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.545623242855072,0.050000000745058,0.2289983034133911,291.1513061523437,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135681152344,291.1511535644531,1.0,0.1603900790214538,1.0,1.0,0.9891482591629028,1.0,-0.5909501910209656,0.2571779489517212,0.333772212266922,0.0867613777518272,0.0,0.0,0.1705793589353561,25.18927955627441,25.0,-0.9792736768722534,-4102.337890625,37.044620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,305.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0912910923361778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298008561134338,0.1298051178455352,-4.25894177169539e-06,0.0,9.264885011361912e-05,0.0,0.0,5.092165946960449,0.0,0.0,0.0,0.2744350731372833,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189000368118286,-847.3372192382812,304.1502380371094,0.5826375484466553,0.0588443614542484,0.0538041032850742,293.16162109375,297.1499938964844,293.1499938964844,0.0240451525896787,-1005.3016967773438,304.1507873535156,0.6093805432319641,0.0663871988654136,0.0638316944241523,293.1655578613281,297.1499938964844,293.1499938964844,0.0322284400463104,-855.9268798828125,304.1513671875,0.6379936337471008,0.0766580551862716,0.0543447695672512,293.1597595214844,297.1499938964844,293.1499938964844,0.0480340458452701,-1431.59130859375,304.1506652832031,0.6856808066368103,0.0950101763010025,0.0908999443054199,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15045166015625,1.0,0.160303309559822,1.0,1.0,0.9888485670089722,1.0,-0.5902751684188843,0.2568734586238861,0.3334017097949981,0.0866820588707923,0.0,0.0,0.1705489754676818,25.17805862426757,25.0,-0.9841943383216858,-4100.251953125,36.96434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0911774635314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297725141048431,0.1297767758369445,-4.258850367477862e-06,0.0,9.253353346139193e-05,0.0,0.0,5.090913772583008,0.0,0.0,0.0,0.2744296491146087,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189000368118286,-847.3372192382812,304.1502380371094,0.5826375484466553,0.0588443614542484,0.0538041032850742,293.16162109375,297.1499938964844,293.1499938964844,0.0240451525896787,-1005.3016967773438,304.1507873535156,0.6093805432319641,0.0663871988654136,0.0638316944241523,293.1655578613281,297.1499938964844,293.1499938964844,0.0322284400463104,-855.9268798828125,304.1513671875,0.6379936337471008,0.0766580551862716,0.0543447695672512,293.1597595214844,297.1499938964844,293.1499938964844,0.0480340458452701,-1431.59130859375,304.1506652832031,0.6856808066368103,0.0950101763010025,0.0908999443054199,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15045166015625,1.0,0.160303309559822,1.0,1.0,0.9888485670089722,1.0,-0.5902751684188843,0.2568734586238861,0.3334017097949981,0.0866820588707923,0.0,0.0,0.1705489754676818,25.17805862426757,25.0,-0.9841943383216858,-4100.251953125,36.96434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876525878906,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0911774635314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297725141048431,0.1297767758369445,-4.258850367477862e-06,0.0,9.253353346139193e-05,0.0,0.0,5.090913772583008,0.0,0.0,0.0,0.2744296491146087,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188750736415386,-846.7782592773438,304.15020751953125,0.5825096964836121,0.0588045120239257,0.0537657998502254,293.1610717773437,297.1499938964844,293.1499938964844,0.0239128377288579,-1002.6227416992188,304.1507568359375,0.6088250279426575,0.066206969320774,0.0636583268642425,293.1650390625,297.1499938964844,293.1499938964844,0.0319855399429798,-852.7532348632812,304.1513061523437,0.6372630000114441,0.0763686001300811,0.0541405007243156,293.1590576171875,297.1499938964844,293.1499938964844,0.0479438714683055,-1430.0418701171875,304.1506042480469,0.6854425668716431,0.0949056297540664,0.0907970666885376,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5456910729408264,0.050000000745058,0.2289958298206329,291.14990234375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1497802734375,1.0,0.1602220684289932,1.0,1.0,0.9885488748550416,1.0,-0.5896510481834412,0.2565874755382538,0.333063542842865,0.086619921028614,0.0,0.0,0.1706111580133438,25.16719055175781,25.0,-0.9231865406036376,-4098.83837890625,36.88971328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,305.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0910977125167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297921538352966,0.129796415567398,-4.258843546267599e-06,0.0,9.245259570889176e-05,0.0,0.0,5.091699600219727,0.0,0.0,0.0,0.2744320929050445,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188750736415386,-846.7782592773438,304.15020751953125,0.5825096964836121,0.0588045120239257,0.0537657998502254,293.1610717773437,297.1499938964844,293.1499938964844,0.0239128377288579,-1002.6227416992188,304.1507568359375,0.6088250279426575,0.066206969320774,0.0636583268642425,293.1650390625,297.1499938964844,293.1499938964844,0.0319855399429798,-852.7532348632812,304.1513061523437,0.6372630000114441,0.0763686001300811,0.0541405007243156,293.1590576171875,297.1499938964844,293.1499938964844,0.0479438714683055,-1430.0418701171875,304.1506042480469,0.6854425668716431,0.0949056297540664,0.0907970666885376,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5456910729408264,0.050000000745058,0.2289958298206329,291.14990234375,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1497802734375,1.0,0.1602220684289932,1.0,1.0,0.9885488748550416,1.0,-0.5896510481834412,0.2565874755382538,0.333063542842865,0.086619921028614,0.0,0.0,0.1706111580133438,25.16719055175781,25.0,-0.9231865406036376,-4098.83837890625,36.88971328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,305.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0910977125167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297921538352966,0.129796415567398,-4.258843546267599e-06,0.0,9.245259570889176e-05,0.0,0.0,5.091699600219727,0.0,0.0,0.0,0.2744320929050445,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557039946317,-846.3453369140625,304.150146484375,0.5824181437492371,0.0587738342583179,0.053735788911581,293.1605224609375,297.1499938964844,293.1499938964844,0.0237879864871501,-1000.0859375,304.1507263183594,0.6082997918128967,0.0660365894436836,0.0634943321347236,293.16455078125,297.1499938964844,293.1499938964844,0.0317506715655326,-849.6767578125,304.1512756347656,0.63655686378479,0.0760883390903472,0.0539427138864994,293.15838623046875,297.1499938964844,293.1499938964844,0.0478658080101013,-1428.7012939453125,304.1505126953125,0.6852420568466187,0.094815544784069,0.0907079428434372,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3140869140625,291.1492004394531,1.0,0.1601457893848419,1.0,1.0,0.9882485270500184,1.0,-0.5890723466873169,0.2563174962997436,0.3327548503875732,0.0865744724869728,0.0,0.0,0.1707464158535003,25.15663719177246,25.0,-0.8127021193504333,-4098.00634765625,36.82013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0910495817661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298504620790481,0.1298547238111496,-4.258908120391425e-06,0.0,9.240375220542774e-05,0.0,0.0,5.094130039215088,0.0,0.0,0.0,0.2744409143924713,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557039946317,-846.3453369140625,304.150146484375,0.5824181437492371,0.0587738342583179,0.053735788911581,293.1605224609375,297.1499938964844,293.1499938964844,0.0237879864871501,-1000.0859375,304.1507263183594,0.6082997918128967,0.0660365894436836,0.0634943321347236,293.16455078125,297.1499938964844,293.1499938964844,0.0317506715655326,-849.6767578125,304.1512756347656,0.63655686378479,0.0760883390903472,0.0539427138864994,293.15838623046875,297.1499938964844,293.1499938964844,0.0478658080101013,-1428.7012939453125,304.1505126953125,0.6852420568466187,0.094815544784069,0.0907079428434372,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1493225097656,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3140869140625,291.1492004394531,1.0,0.1601457893848419,1.0,1.0,0.9882485270500184,1.0,-0.5890723466873169,0.2563174962997436,0.3327548503875732,0.0865744724869728,0.0,0.0,0.1707464158535003,25.15663719177246,25.0,-0.8127021193504333,-4098.00634765625,36.82013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752624511719,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0910495817661285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298504620790481,0.1298547238111496,-4.258908120391425e-06,0.0,9.240375220542774e-05,0.0,0.0,5.094130039215088,0.0,0.0,0.0,0.2744409143924713,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188419558107852,-846.0391235351562,304.1501159667969,0.5823636054992676,0.0587524734437465,0.053714208304882,293.1600036621094,297.1499938964844,293.1499938964844,0.0236706156283617,-997.6924438476562,304.1506652832031,0.6078060269355774,0.0658762603998184,0.0633399039506912,293.1640625,297.1499938964844,293.1499938964844,0.0315237864851951,-846.6973266601562,304.1512145996094,0.6358755826950073,0.0758173838257789,0.0537514723837375,293.15771484375,297.1499938964844,293.1499938964844,0.0478000044822692,-1427.57177734375,304.15045166015625,0.6850802898406982,0.0947402194142341,0.090632863342762,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.545762300491333,0.050000000745058,0.2289932370185852,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1487121582031,1.0,0.1600745469331741,1.0,1.0,0.9879481792449952,1.0,-0.5885398983955383,0.2560636103153229,0.3324762880802154,0.0865463092923164,0.0,0.0,0.1709437221288681,25.14640235900879,25.0,-0.6724637746810913,-4097.72412109375,36.755672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,305.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0910334065556526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299421042203903,0.1299463659524917,-4.259035904397024e-06,0.0,9.238733764505014e-05,0.0,0.0,5.097982406616211,0.0,0.0,0.0,0.2744553089141845,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188419558107852,-846.0391235351562,304.1501159667969,0.5823636054992676,0.0587524734437465,0.053714208304882,293.1600036621094,297.1499938964844,293.1499938964844,0.0236706156283617,-997.6924438476562,304.1506652832031,0.6078060269355774,0.0658762603998184,0.0633399039506912,293.1640625,297.1499938964844,293.1499938964844,0.0315237864851951,-846.6973266601562,304.1512145996094,0.6358755826950073,0.0758173838257789,0.0537514723837375,293.15771484375,297.1499938964844,293.1499938964844,0.0478000044822692,-1427.57177734375,304.15045166015625,0.6850802898406982,0.0947402194142341,0.090632863342762,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.545762300491333,0.050000000745058,0.2289932370185852,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.1487121582031,1.0,0.1600745469331741,1.0,1.0,0.9879481792449952,1.0,-0.5885398983955383,0.2560636103153229,0.3324762880802154,0.0865463092923164,0.0,0.0,0.1709437221288681,25.14640235900879,25.0,-0.6724637746810913,-4097.72412109375,36.755672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,305.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0910334065556526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299421042203903,0.1299463659524917,-4.259035904397024e-06,0.0,9.238733764505014e-05,0.0,0.0,5.097982406616211,0.0,0.0,0.0,0.2744553089141845,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371799886226,-845.933349609375,304.1501159667969,0.5823503136634827,0.0587453097105026,0.0537065826356411,293.1597595214844,297.1499938964844,293.1499938964844,0.0236147288233041,-996.5497436523438,304.1506652832031,0.6075711846351624,0.0657999217510223,0.0632663145661354,293.1638488769531,297.1499938964844,293.1499938964844,0.0314133092761039,-845.2435913085938,304.1512145996094,0.6355441808700562,0.075685404241085,0.0536583065986633,293.1573791503906,297.1499938964844,293.1499938964844,0.0477716997265815,-1427.086181640625,304.1504211425781,0.685014009475708,0.0947081297636032,0.0906006097793579,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457807779312134,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143615722656,291.14849853515625,1.0,0.16004079580307,1.0,1.0,0.9877979755401612,1.0,-0.5882911086082458,0.255942702293396,0.3323484063148498,0.0865388214588165,0.0,0.0,0.1710613220930099,25.14139747619629,25.0,-0.5978839993476868,-4097.7734375,36.7253532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647033691406,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5859375,18000.0,0.0,0.0,0.0910367965698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299982964992523,0.1300025582313537,-4.259120032656938e-06,0.0,9.239077917300163e-05,0.0,0.0,5.100351333618164,0.0,0.0,0.0,0.2744642198085785,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337210565805,-845.8572387695312,304.1501159667969,0.5823458433151245,0.0587403215467929,0.0537009425461292,293.15948486328125,297.1499938964844,293.1499938964844,0.0235606096684932,-995.4412231445312,304.150634765625,0.6073440909385681,0.0657260045409202,0.0631950125098228,293.1636047363281,297.1499938964844,293.1499938964844,0.0313046909868717,-843.8125610351562,304.15118408203125,0.6352186799049377,0.075555607676506,0.0535666793584823,293.15704345703125,297.1499938964844,293.1499938964844,0.0477462857961654,-1426.650146484375,304.150390625,0.684956967830658,0.0946795344352722,0.0905716866254806,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457994341850281,0.050000000745058,0.2289918810129165,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.314453125,291.1483154296875,1.0,0.1600082367658615,1.0,1.0,0.9876470565795898,1.0,-0.588053286075592,0.2558255493640899,0.3322277367115021,0.0865356549620628,0.0,0.0,0.1711886078119278,25.13646125793457,25.0,-0.5239056944847107,-4097.9345703125,36.696231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611633300781,305.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0910469442605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300598680973053,0.1300641298294067,-4.259215074853273e-06,0.0,9.240107465302572e-05,0.0,0.0,5.102950572967529,0.0,0.0,0.0,0.2744740545749664,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307482749223,-845.7940673828125,304.15008544921875,0.5823632478713989,0.058736965060234,0.0536956042051315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577227383852,-993.3284301757812,304.1506042480469,0.6069135069847107,0.0655855312943458,0.0630593672394752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930553823709,-841.0186767578125,304.1511535644531,0.6345853209495544,0.075302630662918,0.0533880479633808,293.1564025878906,297.1499938964844,293.1499938964844,0.0477041602134704,-1425.9278564453125,304.1503295898437,0.684870719909668,0.0946328714489936,0.090523824095726,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458377599716187,0.050000000745058,0.2289904803037643,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.1480407714844,1.0,0.1599466055631637,1.0,1.0,0.9873452186584472,1.0,-0.5876106023788452,0.2556023597717285,0.3320082426071167,0.0865423306822776,0.0,0.0,0.1714665293693542,25.12677955627441,25.0,-0.3867892920970917,-4098.5703125,36.64157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,305.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0910857319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301961243152618,0.1302003860473632,-4.259431989339646e-06,0.0,9.244043758371844e-05,0.0,0.0,5.108710765838623,0.0,0.0,0.0,0.274495929479599,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307482749223,-845.7940673828125,304.15008544921875,0.5823632478713989,0.058736965060234,0.0536956042051315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577227383852,-993.3284301757812,304.1506042480469,0.6069135069847107,0.0655855312943458,0.0630593672394752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930553823709,-841.0186767578125,304.1511535644531,0.6345853209495544,0.075302630662918,0.0533880479633808,293.1564025878906,297.1499938964844,293.1499938964844,0.0477041602134704,-1425.9278564453125,304.1503295898437,0.684870719909668,0.0946328714489936,0.090523824095726,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458377599716187,0.050000000745058,0.2289904803037643,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.31463623046875,291.1480407714844,1.0,0.1599466055631637,1.0,1.0,0.9873452186584472,1.0,-0.5876106023788452,0.2556023597717285,0.3320082426071167,0.0865423306822776,0.0,0.0,0.1714665293693542,25.12677955627441,25.0,-0.3867892920970917,-4098.5703125,36.64157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543273925781,305.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0910857319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301961243152618,0.1302003860473632,-4.259431989339646e-06,0.0,9.244043758371844e-05,0.0,0.0,5.108710765838623,0.0,0.0,0.0,0.274495929479599,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330747187137,-845.8509521484375,304.1500549316406,0.5824162364006042,0.0587424337863922,0.0536982156336307,293.1585388183594,297.1499938964844,293.1499938964844,0.0233620982617139,-991.3585205078124,304.1505432128906,0.6065155863761902,0.0654551163315773,0.0629331916570663,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889560401439,-838.3174438476562,304.1510925292969,0.6339758038520813,0.0750585496425628,0.0532156340777874,293.15576171875,297.1499938964844,293.1499938964844,0.0476737208664417,-1425.40673828125,304.1502685546875,0.6848218441009521,0.0946002677083015,0.0904892906546592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1478271484375,1.0,0.1598896235227584,1.0,1.0,0.9870433807373048,1.0,-0.5872122049331665,0.2553941905498504,0.331818014383316,0.0865665078163147,0.0,0.0,0.1717678159475326,25.117321014404297,25.0,-0.2720700204372406,-4099.59326171875,36.5916862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0911458134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303456723690033,0.1303499341011047,-4.259676188667072e-06,0.0,9.250141738448292e-05,0.0,0.0,5.115042209625244,0.0,0.0,0.0,0.2745200991630554,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330747187137,-845.8509521484375,304.1500549316406,0.5824162364006042,0.0587424337863922,0.0536982156336307,293.1585388183594,297.1499938964844,293.1499938964844,0.0233620982617139,-991.3585205078124,304.1505432128906,0.6065155863761902,0.0654551163315773,0.0629331916570663,293.1627197265625,297.1499938964844,293.1499938964844,0.0308889560401439,-838.3174438476562,304.1510925292969,0.6339758038520813,0.0750585496425628,0.0532156340777874,293.15576171875,297.1499938964844,293.1499938964844,0.0476737208664417,-1425.40673828125,304.1502685546875,0.6848218441009521,0.0946002677083015,0.0904892906546592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458773970603943,0.050000000745058,0.2289890348911285,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1478271484375,1.0,0.1598896235227584,1.0,1.0,0.9870433807373048,1.0,-0.5872122049331665,0.2553941905498504,0.331818014383316,0.0865665078163147,0.0,0.0,0.1717678159475326,25.117321014404297,25.0,-0.2720700204372406,-4099.59326171875,36.5916862487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14801025390625,305.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0911458134651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303456723690033,0.1303499341011047,-4.259676188667072e-06,0.0,9.250141738448292e-05,0.0,0.0,5.115042209625244,0.0,0.0,0.0,0.2745200991630554,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405271619558,-846.02392578125,304.1500244140625,0.5825035572052002,0.0587564036250114,0.0537084601819515,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736263424158,-989.5307006835938,304.1505126953125,0.6061503291130066,0.0653346180915832,0.0628163442015647,293.16229248046875,297.1499938964844,293.1499938964844,0.030692221596837,-835.7071533203125,304.15106201171875,0.6333895921707153,0.0748231410980224,0.0530492551624774,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545840501785,-1425.080322265625,304.15020751953125,0.684809148311615,0.094581164419651,0.0904675424098968,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5459185838699341,0.050000000745058,0.2289875298738479,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1476745605469,1.0,0.1598370522260666,1.0,1.0,0.986741840839386,1.0,-0.5868567228317261,0.2552003860473633,0.3316563069820404,0.0866079181432724,0.0,0.0,0.1720843464136123,25.1080379486084,25.0,-0.1827604174613952,-4100.958984375,36.546363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0912221223115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305040717124939,0.1305083334445953,-4.259939942130586e-06,0.0,9.257885540137067e-05,0.0,0.0,5.121755123138428,0.0,0.0,0.0,0.2745457887649536,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188405271619558,-846.02392578125,304.1500244140625,0.5825035572052002,0.0587564036250114,0.0537084601819515,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736263424158,-989.5307006835938,304.1505126953125,0.6061503291130066,0.0653346180915832,0.0628163442015647,293.16229248046875,297.1499938964844,293.1499938964844,0.030692221596837,-835.7071533203125,304.15106201171875,0.6333895921707153,0.0748231410980224,0.0530492551624774,293.1551513671875,297.1499938964844,293.1499938964844,0.0476545840501785,-1425.080322265625,304.15020751953125,0.684809148311615,0.094581164419651,0.0904675424098968,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5459185838699341,0.050000000745058,0.2289875298738479,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1476745605469,1.0,0.1598370522260666,1.0,1.0,0.986741840839386,1.0,-0.5868567228317261,0.2552003860473633,0.3316563069820404,0.0866079181432724,0.0,0.0,0.1720843464136123,25.1080379486084,25.0,-0.1827604174613952,-4100.958984375,36.546363830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423645019531,305.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0912221223115921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305040717124939,0.1305083334445953,-4.259939942130586e-06,0.0,9.257885540137067e-05,0.0,0.0,5.121755123138428,0.0,0.0,0.0,0.2745457887649536,4.0,0.0,1.0
