time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533887267112,-846.3198852539062,304.1499938964844,0.5826270580291748,0.0587792731821537,0.053726702928543,293.1575927734375,297.1499938964844,293.1499938964844,0.0231929030269384,-987.8585205078124,304.1504821777344,0.6058210730552673,0.0652249157428741,0.0627096071839332,293.161865234375,297.1499938964844,293.1499938964844,0.0305033568292856,-833.1951904296875,304.1510314941406,0.6328284740447998,0.0745970010757446,0.0528893135488033,293.154541015625,297.1499938964844,293.1499938964844,0.0476473644375801,-1424.95947265625,304.150146484375,0.6848345994949341,0.094576209783554,0.0904591828584671,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459616184234619,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475830078125,1.0,0.1597890555858612,1.0,1.0,0.986440360546112,1.0,-0.5865466594696045,0.2550220787525177,0.3315245509147644,0.0866670459508895,0.0,0.0,0.1724113374948501,25.09889793395996,25.0,-0.1196306049823761,-4102.658203125,36.50581741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,305.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0913107022643089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306686550378799,0.1306729167699813,-4.260216883267276e-06,0.0,9.266875713365152e-05,0.0,0.0,5.128735542297363,0.0,0.0,0.0,0.2745725512504577,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188533887267112,-846.3198852539062,304.1499938964844,0.5826270580291748,0.0587792731821537,0.053726702928543,293.1575927734375,297.1499938964844,293.1499938964844,0.0231929030269384,-987.8585205078124,304.1504821777344,0.6058210730552673,0.0652249157428741,0.0627096071839332,293.161865234375,297.1499938964844,293.1499938964844,0.0305033568292856,-833.1951904296875,304.1510314941406,0.6328284740447998,0.0745970010757446,0.0528893135488033,293.154541015625,297.1499938964844,293.1499938964844,0.0476473644375801,-1424.95947265625,304.150146484375,0.6848345994949341,0.094576209783554,0.0904591828584671,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459616184234619,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475830078125,1.0,0.1597890555858612,1.0,1.0,0.986440360546112,1.0,-0.5865466594696045,0.2550220787525177,0.3315245509147644,0.0866670459508895,0.0,0.0,0.1724113374948501,25.09889793395996,25.0,-0.1196306049823761,-4102.658203125,36.50581741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,305.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0913107022643089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306686550378799,0.1306729167699813,-4.260216883267276e-06,0.0,9.266875713365152e-05,0.0,0.0,5.128735542297363,0.0,0.0,0.0,0.2745725512504577,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188618171960115,-846.5131225585938,304.14996337890625,0.5827021598815918,0.0587939880788326,0.0537387542426586,293.1573791503906,297.1499938964844,293.1499938964844,0.0231554582715034,-987.0814819335938,304.15045166015625,0.605670154094696,0.0651741400361061,0.0626600533723831,293.16168212890625,297.1499938964844,293.1499938964844,0.0304118655622005,-831.9762573242188,304.1510009765625,0.6325573325157166,0.0744874030351638,0.0528117455542087,293.1542358398437,297.1499938964844,293.1499938964844,0.0476481355726718,-1424.9747314453125,304.1501159667969,0.6848613023757935,0.0945789068937301,0.0904598906636238,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459839105606079,0.050000000745058,0.2289851456880569,291.1475830078125,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1475524902344,1.0,0.1597667187452316,1.0,1.0,0.9862896203994752,1.0,-0.5864084362983704,0.2549386620521545,0.3314697444438934,0.0867031663656234,0.0,0.0,0.1725775599479675,25.0943660736084,25.0,-0.0969648882746696,-4103.623046875,36.48729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,305.6337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0913581326603889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307525783777237,0.1307568401098251,-4.2603587644407526e-06,0.0,9.271688759326936e-05,0.0,0.0,5.132296085357666,0.0,0.0,0.0,0.2745862007141113,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188715532422065,-846.7362060546875,304.14996337890625,0.582785964012146,0.0588108114898204,0.0537527166306972,293.1571350097656,297.1499938964844,293.1499938964844,0.0231199655681848,-986.3441162109376,304.15045166015625,0.6055285334587097,0.0651260837912559,0.0626130402088165,293.1614685058594,297.1499938964844,293.1499938964844,0.0303223319351673,-830.781982421875,304.1509704589844,0.6322924494743347,0.0743800923228263,0.0527357682585716,293.1539306640625,297.1499938964844,293.1499938964844,0.0476517602801322,-1425.039306640625,304.15008544921875,0.6848971843719482,0.0945849493145942,0.0904637724161148,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5460066795349121,0.050000000745058,0.2289843112230301,291.14752197265625,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.14752197265625,1.0,0.1597454696893692,1.0,1.0,0.9861382842063904,1.0,-0.5862812399864197,0.2548589706420898,0.3314222693443298,0.0867436826229095,0.0,0.0,0.1727451980113983,25.0898494720459,25.0,-0.0796668007969856,-4104.65966796875,36.469913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,305.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0914069414138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308373212814331,0.1308415830135345,-4.260502464603633e-06,0.0,9.276642231270672e-05,0.0,0.0,5.135892868041992,0.0,0.0,0.0,0.2745999991893768,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188949443399906,-847.2713012695312,304.1499328613281,0.5829797387123108,0.0588508546352386,0.0537863373756408,293.1566772460937,297.1499938964844,293.1499938964844,0.023054951801896,-984.9916381835938,304.150390625,0.6052737832069397,0.0650383606553077,0.0625268444418907,293.1610717773437,297.1499938964844,293.1499938964844,0.0301492009311914,-828.4689331054688,304.15093994140625,0.6317819356918335,0.0741724893450737,0.052588652819395,293.1533203125,297.1499938964844,293.1499938964844,0.0476675555109977,-1425.3160400390625,304.1500549316406,0.6849963665008545,0.0946070477366447,0.0904809758067131,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5460540652275085,0.050000000745058,0.2289825826883316,291.1474914550781,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.1474609375,1.0,0.1597061455249786,1.0,1.0,0.985835611820221,1.0,-0.5860601663589478,0.2547110021114349,0.3313491344451904,0.0868374928832054,0.0,0.0,0.1730843484401703,25.080846786499023,25.0,-0.0591816157102584,-4106.94140625,36.43856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,305.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.091507039964199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310090273618698,0.1310132890939712,-4.260794412402902e-06,0.0,9.286801650887357e-05,0.0,0.0,5.143182277679443,0.0,0.0,0.0,0.2746279835700989,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188949443399906,-847.2713012695312,304.1499328613281,0.5829797387123108,0.0588508546352386,0.0537863373756408,293.1566772460937,297.1499938964844,293.1499938964844,0.023054951801896,-984.9916381835938,304.150390625,0.6052737832069397,0.0650383606553077,0.0625268444418907,293.1610717773437,297.1499938964844,293.1499938964844,0.0301492009311914,-828.4689331054688,304.15093994140625,0.6317819356918335,0.0741724893450737,0.052588652819395,293.1533203125,297.1499938964844,293.1499938964844,0.0476675555109977,-1425.3160400390625,304.1500549316406,0.6849963665008545,0.0946070477366447,0.0904809758067131,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5460540652275085,0.050000000745058,0.2289825826883316,291.1474914550781,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.3156433105469,291.1474609375,1.0,0.1597061455249786,1.0,1.0,0.985835611820221,1.0,-0.5860601663589478,0.2547110021114349,0.3313491344451904,0.0868374928832054,0.0,0.0,0.1730843484401703,25.080846786499023,25.0,-0.0591816157102584,-4106.94140625,36.43856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,305.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.326171875,18000.0,0.0,0.0,0.091507039964199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310090273618698,0.1310132890939712,-4.260794412402902e-06,0.0,9.286801650887357e-05,0.0,0.0,5.143182277679443,0.0,0.0,0.0,0.2746279835700989,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189239885658025,-847.9346923828125,304.14990234375,0.5832111239433289,0.0589000210165977,0.053828127682209,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987986385822,-983.8215942382812,304.1503601074219,0.605061948299408,0.064963087439537,0.0624522566795349,293.16064453125,297.1499938964844,293.1499938964844,0.0299847964197397,-826.267822265625,304.1509094238281,0.6312999129295349,0.0739752277731895,0.0524486750364303,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955771446228,-1425.8045654296875,304.1499938964844,0.6851348876953125,0.0946434289216995,0.0905116647481918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461040139198303,0.050000000745058,0.2289807498455047,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1474304199219,1.0,0.1596713960170745,1.0,1.0,0.9855329394340516,1.0,-0.5858874320983887,0.2545799612998962,0.3313075006008148,0.0869492590427398,0.0,0.0,0.1734291762113571,25.071840286254883,25.0,-0.055975642055273,-4109.5068359375,36.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,305.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0916081294417381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311838179826736,0.131188079714775,-4.2610918171703815e-06,0.0,9.297060023527592e-05,0.0,0.0,5.150604248046875,0.0,0.0,0.0,0.2746565043926239,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189239885658025,-847.9346923828125,304.14990234375,0.5832111239433289,0.0589000210165977,0.053828127682209,293.1562194824219,297.1499938964844,293.1499938964844,0.0229987986385822,-983.8215942382812,304.1503601074219,0.605061948299408,0.064963087439537,0.0624522566795349,293.16064453125,297.1499938964844,293.1499938964844,0.0299847964197397,-826.267822265625,304.1509094238281,0.6312999129295349,0.0739752277731895,0.0524486750364303,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955771446228,-1425.8045654296875,304.1499938964844,0.6851348876953125,0.0946434289216995,0.0905116647481918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5461040139198303,0.050000000745058,0.2289807498455047,291.1474304199219,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1474304199219,1.0,0.1596713960170745,1.0,1.0,0.9855329394340516,1.0,-0.5858874320983887,0.2545799612998962,0.3313075006008148,0.0869492590427398,0.0,0.0,0.1734291762113571,25.071840286254883,25.0,-0.055975642055273,-4109.5068359375,36.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,305.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.0916081294417381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311838179826736,0.131188079714775,-4.2610918171703815e-06,0.0,9.297060023527592e-05,0.0,0.0,5.150604248046875,0.0,0.0,0.0,0.2746565043926239,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189584735780954,-848.72119140625,304.1498718261719,0.583478569984436,0.0589579343795776,0.0538777187466621,293.15576171875,297.1499938964844,293.1499938964844,0.0229514688253402,-982.8343505859376,304.1503295898437,0.6048933863639832,0.0649003162980079,0.0623892657458782,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296455293893,-824.1790161132812,304.1508483886719,0.6308463215827942,0.0737882629036903,0.0523157604038715,293.15216064453125,297.1499938964844,293.1499938964844,0.0477352365851402,-1426.4945068359375,304.1499328613281,0.685310959815979,0.0946933627128601,0.0905551165342331,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5461568832397461,0.050000000745058,0.2289788126945495,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473693847656,1.0,0.1596409529447555,1.0,1.0,0.9852307438850404,1.0,-0.5857616662979126,0.254465252161026,0.3312964141368866,0.0870784670114517,0.0,0.0,0.1737805604934692,25.062782287597656,25.0,-0.065367117524147,-4112.3310546875,36.39036178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,305.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0917080119252204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313619762659073,0.1313662379980087,-4.261395133653423e-06,0.0,9.307197615271434e-05,0.0,0.0,5.158171653747559,0.0,0.0,0.0,0.2746855616569519,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189584735780954,-848.72119140625,304.1498718261719,0.583478569984436,0.0589579343795776,0.0538777187466621,293.15576171875,297.1499938964844,293.1499938964844,0.0229514688253402,-982.8343505859376,304.1503295898437,0.6048933863639832,0.0649003162980079,0.0623892657458782,293.1602478027344,297.1499938964844,293.1499938964844,0.0298296455293893,-824.1790161132812,304.1508483886719,0.6308463215827942,0.0737882629036903,0.0523157604038715,293.15216064453125,297.1499938964844,293.1499938964844,0.0477352365851402,-1426.4945068359375,304.1499328613281,0.685310959815979,0.0946933627128601,0.0905551165342331,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5461568832397461,0.050000000745058,0.2289788126945495,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473693847656,1.0,0.1596409529447555,1.0,1.0,0.9852307438850404,1.0,-0.5857616662979126,0.254465252161026,0.3312964141368866,0.0870784670114517,0.0,0.0,0.1737805604934692,25.062782287597656,25.0,-0.065367117524147,-4112.3310546875,36.39036178588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,305.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0917080119252204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313619762659073,0.1313662379980087,-4.261395133653423e-06,0.0,9.307197615271434e-05,0.0,0.0,5.158171653747559,0.0,0.0,0.0,0.2746855616569519,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189989600330591,-849.643310546875,304.1498413085937,0.5837860107421875,0.0590254925191402,0.0539358668029308,293.1552734375,297.1499938964844,293.1499938964844,0.0229144655168056,-982.062255859375,304.1502685546875,0.60477614402771,0.0648523867130279,0.0623398832976818,293.1598205566406,297.1499938964844,293.1499938964844,0.029692031443119,-822.2197265625,304.1508178710937,0.6304265260696411,0.0736135020852088,0.0521911084651947,293.1515808105469,297.1499938964844,293.1499938964844,0.0477875508368015,-1427.4039306640625,304.1498718261719,0.6855284571647644,0.0947580561041832,0.090612418949604,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462133884429932,0.050000000745058,0.2289767563343048,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1473083496094,1.0,0.1596151888370514,1.0,1.0,0.9849284887313844,1.0,-0.5856888890266418,0.2543695569038391,0.3313193321228027,0.0872262343764305,0.0,0.0,0.1741412132978439,25.05356788635254,25.0,-0.0874740555882453,-4115.427734375,36.37381362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,305.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0918051823973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131544753909111,0.1315490156412124,-4.261705726094078e-06,0.0,9.317058720625936e-05,0.0,0.0,5.16593599319458,0.0,0.0,0.0,0.2747153639793396,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189989600330591,-849.643310546875,304.1498413085937,0.5837860107421875,0.0590254925191402,0.0539358668029308,293.1552734375,297.1499938964844,293.1499938964844,0.0229144655168056,-982.062255859375,304.1502685546875,0.60477614402771,0.0648523867130279,0.0623398832976818,293.1598205566406,297.1499938964844,293.1499938964844,0.029692031443119,-822.2197265625,304.1508178710937,0.6304265260696411,0.0736135020852088,0.0521911084651947,293.1515808105469,297.1499938964844,293.1499938964844,0.0477875508368015,-1427.4039306640625,304.1498718261719,0.6855284571647644,0.0947580561041832,0.090612418949604,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5462133884429932,0.050000000745058,0.2289767563343048,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1473083496094,1.0,0.1596151888370514,1.0,1.0,0.9849284887313844,1.0,-0.5856888890266418,0.2543695569038391,0.3313193321228027,0.0872262343764305,0.0,0.0,0.1741412132978439,25.05356788635254,25.0,-0.0874740555882453,-4115.427734375,36.37381362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,305.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0918051823973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131544753909111,0.1315490156412124,-4.261705726094078e-06,0.0,9.317058720625936e-05,0.0,0.0,5.16593599319458,0.0,0.0,0.0,0.2747153639793396,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190215967595577,-850.1582641601562,304.1498413085937,0.5839557647705078,0.0590631142258644,0.0539683289825916,293.155029296875,297.1499938964844,293.1499938964844,0.022900354117155,-981.76806640625,304.1502685546875,0.6047395467758179,0.0648347660899162,0.0623209923505783,293.1596069335937,297.1499938964844,293.1499938964844,0.0296279210597276,-821.2941284179688,304.1507873535156,0.6302310824394226,0.0735313147306442,0.0521322935819625,293.1512756347656,297.1499938964844,293.1499938964844,0.0478186681866645,-1427.94482421875,304.1498413085937,0.6856536269187927,0.0947961881756782,0.0906464830040931,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462433099746704,0.050000000745058,0.2289756685495376,291.14727783203125,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.14727783203125,1.0,0.1596041321754455,1.0,1.0,0.9847773909568788,1.0,-0.5856741666793823,0.2543297410011291,0.3313444256782532,0.0873071774840354,0.0,0.0,0.1743263453245163,25.04885482788086,25.0,-0.1037576347589492,-4117.08251953125,36.36762619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,305.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0918525084853172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316384822130203,0.1316427439451217,-4.261864432919538e-06,0.0,9.32186230784282e-05,0.0,0.0,5.169918060302734,0.0,0.0,0.0,0.2747306525707245,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.019045777618885,-850.7078857421875,304.1498413085937,0.584135890007019,0.0591031648218631,0.0540029667317867,293.15478515625,297.1499938964844,293.1499938964844,0.0228892192244529,-981.5362548828124,304.1502380371094,0.6047179698944092,0.0648214221000671,0.0623060353100299,293.1593933105469,297.1499938964844,293.1499938964844,0.0295659936964511,-820.4078979492188,304.1507568359375,0.6300455927848816,0.0734526067972183,0.0520758479833602,293.1510009765625,297.1499938964844,293.1499938964844,0.0478529557585716,-1428.540771484375,304.1498107910156,0.6857894062995911,0.0948380008339881,0.0906839966773986,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462743639945984,0.050000000745058,0.2289745211601257,291.1472473144531,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.147216796875,1.0,0.159594252705574,1.0,1.0,0.9846261739730836,1.0,-0.5856736898422241,0.2542951107025146,0.3313786089420318,0.0873929038643837,0.0,0.0,0.1745152920484542,25.04405975341797,25.0,-0.1233121827244758,-4118.8056640625,36.36279678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,305.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.091899074614048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317340582609176,0.1317383199930191,-4.262025868229102e-06,0.0,9.326588042313232e-05,0.0,0.0,5.173978805541992,0.0,0.0,0.0,0.2747462391853332,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190987773239612,-851.9110107421875,304.1498107910156,0.584527313709259,0.059190634638071,0.0540787428617477,293.1542663574219,297.1499938964844,293.1499938964844,0.0228761788457632,-981.2662963867188,304.1501770019531,0.6047216653823853,0.064808003604412,0.062288325279951,293.1589660644531,297.1499938964844,293.1499938964844,0.0294458698481321,-818.75341796875,304.15069580078125,0.6297051906585693,0.073306031525135,0.0519703030586242,293.150390625,297.1499938964844,293.1499938964844,0.0479309149086475,-1429.895751953125,304.1497497558594,0.6860925555229187,0.0949325338006019,0.090769238770008,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.54634028673172,0.050000000745058,0.2289721220731735,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470947265625,1.0,0.1595779955387115,1.0,1.0,0.984323799610138,1.0,-0.5857161283493042,0.2542418241500854,0.3314743041992187,0.0875786393880844,0.0,0.0,0.1749064624309539,25.0341796875,25.0,-0.1674457341432571,-4122.45751953125,36.35722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,305.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0919902324676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319317519664764,0.1319360136985778,-4.262358743289951e-06,0.0,9.335838694823906e-05,0.0,0.0,5.18237829208374,0.0,0.0,0.0,0.2747784554958343,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190987773239612,-851.9110107421875,304.1498107910156,0.584527313709259,0.059190634638071,0.0540787428617477,293.1542663574219,297.1499938964844,293.1499938964844,0.0228761788457632,-981.2662963867188,304.1501770019531,0.6047216653823853,0.064808003604412,0.062288325279951,293.1589660644531,297.1499938964844,293.1499938964844,0.0294458698481321,-818.75341796875,304.15069580078125,0.6297051906585693,0.073306031525135,0.0519703030586242,293.150390625,297.1499938964844,293.1499938964844,0.0479309149086475,-1429.895751953125,304.1497497558594,0.6860925555229187,0.0949325338006019,0.090769238770008,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.54634028673172,0.050000000745058,0.2289721220731735,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470947265625,1.0,0.1595779955387115,1.0,1.0,0.984323799610138,1.0,-0.5857161283493042,0.2542418241500854,0.3314743041992187,0.0875786393880844,0.0,0.0,0.1749064624309539,25.0341796875,25.0,-0.1674457341432571,-4122.45751953125,36.35722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,305.6582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0919902324676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319317519664764,0.1319360136985778,-4.262358743289951e-06,0.0,9.335838694823906e-05,0.0,0.0,5.18237829208374,0.0,0.0,0.0,0.2747784554958343,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191582180559635,-853.2575073242188,304.1497802734375,0.5849617719650269,0.0592882372438907,0.0541635006666183,293.1536865234375,297.1499938964844,293.1499938964844,0.0228764731436967,-981.2763671875,304.1501159667969,0.6047930717468262,0.0648137256503105,0.0622882768511772,293.1584777832031,297.1499938964844,293.1499938964844,0.0293262898921966,-817.2688598632812,304.1506652832031,0.6294094920158386,0.0731750577688217,0.0518753863871097,293.1498107910156,297.1499938964844,293.1499938964844,0.0480217337608337,-1431.4744873046875,304.1496887207031,0.6864394545555115,0.0950420126318931,0.0908684805035591,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5464116334915161,0.050000000745058,0.2289695143699646,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1469421386719,1.0,0.1595666110515594,1.0,1.0,0.9840213656425476,1.0,-0.5858198404312134,0.25421142578125,0.3316084444522857,0.0877838730812072,0.0,0.0,0.1753188073635101,25.023855209350582,25.0,-0.2131763994693756,-4126.3974609375,36.35740280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,305.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0920794904232025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321399956941604,0.1321442574262619,-4.262707989255432e-06,0.0,9.344897989649326e-05,0.0,0.0,5.191226959228516,0.0,0.0,0.0,0.2748123705387115,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191582180559635,-853.2575073242188,304.1497802734375,0.5849617719650269,0.0592882372438907,0.0541635006666183,293.1536865234375,297.1499938964844,293.1499938964844,0.0228764731436967,-981.2763671875,304.1501159667969,0.6047930717468262,0.0648137256503105,0.0622882768511772,293.1584777832031,297.1499938964844,293.1499938964844,0.0293262898921966,-817.2688598632812,304.1506652832031,0.6294094920158386,0.0731750577688217,0.0518753863871097,293.1498107910156,297.1499938964844,293.1499938964844,0.0480217337608337,-1431.4744873046875,304.1496887207031,0.6864394545555115,0.0950420126318931,0.0908684805035591,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5464116334915161,0.050000000745058,0.2289695143699646,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1469421386719,1.0,0.1595666110515594,1.0,1.0,0.9840213656425476,1.0,-0.5858198404312134,0.25421142578125,0.3316084444522857,0.0877838730812072,0.0,0.0,0.1753188073635101,25.023855209350582,25.0,-0.2131763994693756,-4126.3974609375,36.35740280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,305.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0920794904232025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321399956941604,0.1321442574262619,-4.262707989255432e-06,0.0,9.344897989649326e-05,0.0,0.0,5.191226959228516,0.0,0.0,0.0,0.2748123705387115,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192245580255985,-854.7568359375,304.14971923828125,0.5854422450065613,0.0593966171145439,0.0542578399181366,293.1531066894531,297.1499938964844,293.1499938964844,0.0228916760534048,-981.5995483398438,304.1500549316406,0.6049401760101318,0.0648407563567161,0.0623079873621463,293.1579895019531,297.1499938964844,293.1499938964844,0.0291955862194299,-815.9807739257812,304.1506652832031,0.6291638612747192,0.0730614811182022,0.0517923720180988,293.14923095703125,297.1499938964844,293.1499938964844,0.048126146197319,-1433.289794921875,304.14959716796875,0.686832845211029,0.095167301595211,0.090982548892498,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5464890003204346,0.050000000745058,0.2289666980504989,291.1468200683594,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1467590332031,1.0,0.1595605015754699,1.0,1.0,0.9837204217910768,1.0,-0.5859906077384949,0.2542064785957336,0.3317841589450836,0.0880094170570373,0.0,0.0,0.17575703561306,25.01302146911621,25.0,-0.2585662007331848,-4130.65087890625,36.36384201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,305.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0921681225299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323612928390503,0.1323655545711517,-4.263077698851703e-06,0.0,9.35389252845198e-05,0.0,0.0,5.200631618499756,0.0,0.0,0.0,0.2748484015464782,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192245580255985,-854.7568359375,304.14971923828125,0.5854422450065613,0.0593966171145439,0.0542578399181366,293.1531066894531,297.1499938964844,293.1499938964844,0.0228916760534048,-981.5995483398438,304.1500549316406,0.6049401760101318,0.0648407563567161,0.0623079873621463,293.1579895019531,297.1499938964844,293.1499938964844,0.0291955862194299,-815.9807739257812,304.1506652832031,0.6291638612747192,0.0730614811182022,0.0517923720180988,293.14923095703125,297.1499938964844,293.1499938964844,0.048126146197319,-1433.289794921875,304.14959716796875,0.686832845211029,0.095167301595211,0.090982548892498,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5464890003204346,0.050000000745058,0.2289666980504989,291.1468200683594,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1467590332031,1.0,0.1595605015754699,1.0,1.0,0.9837204217910768,1.0,-0.5859906077384949,0.2542064785957336,0.3317841589450836,0.0880094170570373,0.0,0.0,0.17575703561306,25.01302146911621,25.0,-0.2585662007331848,-4130.65087890625,36.36384201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,305.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0921681225299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323612928390503,0.1323655545711517,-4.263077698851703e-06,0.0,9.35389252845198e-05,0.0,0.0,5.200631618499756,0.0,0.0,0.0,0.2748484015464782,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192982032895088,-856.4168090820312,304.1496887207031,0.5859708189964294,0.059516318142414,0.0543622709810733,293.1524658203125,297.1499938964844,293.1499938964844,0.0229232609272003,-982.2661743164062,304.1499938964844,0.6051698923110962,0.0648910775780677,0.0623493902385234,293.157470703125,297.1499938964844,293.1499938964844,0.0289632976055145,-814.9659423828125,304.1508483886719,0.6289730072021484,0.0729667842388153,0.051722377538681,293.14862060546875,297.1499938964844,293.1499938964844,0.0482447780668735,-1435.3529052734375,304.1495361328125,0.6872749328613281,0.0953091084957122,0.0911121517419815,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.546572744846344,0.050000000745058,0.2289636433124542,291.1466064453125,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.14654541015625,1.0,0.1595601290464401,1.0,1.0,0.9834194779396056,1.0,-0.5862334966659546,0.254229187965393,0.3320043385028839,0.0882562771439552,0.0,0.0,0.176225945353508,25.001651763916016,25.0,-0.2991536855697632,-4135.24267578125,36.37703323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,305.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0922579020261764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325982213020324,0.1326024830341339,-4.263473329046974e-06,0.0,9.36300421017222e-05,0.0,0.0,5.210702896118164,0.0,0.0,0.0,0.2748869955539703,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192982032895088,-856.4168090820312,304.1496887207031,0.5859708189964294,0.059516318142414,0.0543622709810733,293.1524658203125,297.1499938964844,293.1499938964844,0.0229232609272003,-982.2661743164062,304.1499938964844,0.6051698923110962,0.0648910775780677,0.0623493902385234,293.157470703125,297.1499938964844,293.1499938964844,0.0289632976055145,-814.9659423828125,304.1508483886719,0.6289730072021484,0.0729667842388153,0.051722377538681,293.14862060546875,297.1499938964844,293.1499938964844,0.0482447780668735,-1435.3529052734375,304.1495361328125,0.6872749328613281,0.0953091084957122,0.0911121517419815,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.546572744846344,0.050000000745058,0.2289636433124542,291.1466064453125,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.14654541015625,1.0,0.1595601290464401,1.0,1.0,0.9834194779396056,1.0,-0.5862334966659546,0.254229187965393,0.3320043385028839,0.0882562771439552,0.0,0.0,0.176225945353508,25.001651763916016,25.0,-0.2991536855697632,-4135.24267578125,36.37703323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,305.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0922579020261764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325982213020324,0.1326024830341339,-4.263473329046974e-06,0.0,9.36300421017222e-05,0.0,0.0,5.210702896118164,0.0,0.0,0.0,0.2748869955539703,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193376019597053,-857.302978515625,304.1496887207031,0.5862518548965454,0.0595801398158073,0.0544180124998092,293.1521301269531,297.1499938964844,293.1499938964844,0.0229449663311243,-982.7230834960938,304.14996337890625,0.6053144335746765,0.0649246200919151,0.0623779110610485,293.1571960449219,297.1499938964844,293.1499938964844,0.0288183074444532,-814.43701171875,304.15093994140625,0.6288971304893494,0.0729261934757232,0.0516920238733291,293.1483154296875,297.1499938964844,293.1499938964844,0.0483090430498123,-1436.470703125,304.1495056152344,0.6875129342079163,0.0953857824206352,0.0911823809146881,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.546616792678833,0.050000000745058,0.2289620339870453,291.146484375,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1464538574219,1.0,0.1595619767904281,1.0,1.0,0.983268976211548,1.0,-0.5863805413246155,0.2542503178119659,0.3321302533149719,0.0883873850107193,0.0,0.0,0.1764719039201736,24.99578666687012,25.0,-0.3150107264518738,-4137.65771484375,36.38603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,305.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0923037528991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327226459980011,0.1327269077301025,-4.263680693838978e-06,0.0,9.367657185066491e-05,0.0,0.0,5.2159929275512695,0.0,0.0,0.0,0.2749072313308716,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193790737539529,-858.2341918945312,304.149658203125,0.5865463614463806,0.0596471242606639,0.0544766075909137,293.1517944335937,297.1499938964844,293.1499938964844,0.0229715351015329,-983.2816162109376,304.14990234375,0.6054831743240356,0.0649650171399116,0.0624128654599189,293.1568908691406,297.1499938964844,293.1499938964844,0.028733842074871,-814.0281982421875,304.1509094238281,0.6288378834724426,0.072891429066658,0.0516656301915645,293.1480407714844,297.1499938964844,293.1499938964844,0.0483772717416286,-1437.6575927734375,304.14947509765625,0.6877646446228027,0.0954670682549476,0.0912569686770439,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5466626882553101,0.050000000745058,0.2289603650569915,291.1463623046875,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173828125,291.1463317871094,1.0,0.1595655381679535,1.0,1.0,0.9831193089485168,1.0,-0.5865486860275269,0.2542797029018402,0.3322689533233642,0.0885242968797683,0.0,0.0,0.1767273545265197,24.98977470397949,25.0,-0.3284394741058349,-4140.171875,36.39702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,305.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0923507735133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132852017879486,0.1328562796115875,-4.263896698830649e-06,0.0,9.372429485665634e-05,0.0,0.0,5.221494674682617,0.0,0.0,0.0,0.2749283015727997,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194670055061578,-860.2037353515625,304.1496276855469,0.5871670246124268,0.0597886964678764,0.0546005591750144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230364892631769,-984.64404296875,304.1498413085937,0.6058791279792786,0.0650624260306358,0.0624983347952365,293.15631103515625,297.1499938964844,293.1499938964844,0.0285863373428583,-813.2515869140625,304.15087890625,0.6287603974342346,0.0728360787034034,0.0516226440668106,293.1474304199219,297.1499938964844,293.1499938964844,0.0485231205821037,-1440.1951904296875,304.1494140625,0.688300371170044,0.0956406518816948,0.0914165005087852,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.546758770942688,0.050000000745058,0.228956863284111,291.1461181640625,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1460876464844,1.0,0.1595767438411712,1.0,1.0,0.9828199744224548,1.0,-0.5869356393814087,0.2543579638004303,0.3325777053833008,0.0888131782412529,0.0,0.0,0.1772612631320953,24.977413177490234,25.0,-0.3446810245513916,-4145.4287109375,36.423805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,305.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0924484506249427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331229358911514,0.1331271976232528,-4.264349172444781e-06,0.0,9.38234297791496e-05,0.0,0.0,5.233019828796387,0.0,0.0,0.0,0.2749724686145782,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194670055061578,-860.2037353515625,304.1496276855469,0.5871670246124268,0.0597886964678764,0.0546005591750144,293.1510925292969,297.1499938964844,293.1499938964844,0.0230364892631769,-984.64404296875,304.1498413085937,0.6058791279792786,0.0650624260306358,0.0624983347952365,293.15631103515625,297.1499938964844,293.1499938964844,0.0285863373428583,-813.2515869140625,304.15087890625,0.6287603974342346,0.0728360787034034,0.0516226440668106,293.1474304199219,297.1499938964844,293.1499938964844,0.0485231205821037,-1440.1951904296875,304.1494140625,0.688300371170044,0.0956406518816948,0.0914165005087852,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.546758770942688,0.050000000745058,0.228956863284111,291.1461181640625,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1460876464844,1.0,0.1595767438411712,1.0,1.0,0.9828199744224548,1.0,-0.5869356393814087,0.2543579638004303,0.3325777053833008,0.0888131782412529,0.0,0.0,0.1772612631320953,24.977413177490234,25.0,-0.3446810245513916,-4145.4287109375,36.423805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,305.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0924484506249427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331229358911514,0.1331271976232528,-4.264349172444781e-06,0.0,9.38234297791496e-05,0.0,0.0,5.233019828796387,0.0,0.0,0.0,0.2749724686145782,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195626635104417,-862.33837890625,304.14959716796875,0.5878363251686096,0.0599419772624969,0.0547350011765956,293.1503601074219,297.1499938964844,293.1499938964844,0.0231201089918613,-986.392822265625,304.1497497558594,0.6063663363456726,0.0651859641075134,0.062608353793621,293.1557006835937,297.1499938964844,293.1499938964844,0.0285490285605192,-812.9212646484375,304.1506652832031,0.6287474036216736,0.0728030428290367,0.0515950992703437,293.1468200683594,297.1499938964844,293.1499938964844,0.048683401197195,-1442.98486328125,304.1493530273437,0.6888859272003174,0.0958311930298805,0.0915920361876487,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5468612313270569,0.050000000745058,0.2289531379938125,291.1458740234375,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1458435058594,1.0,0.1595945060253143,1.0,1.0,0.9825206398963928,1.0,-0.5874021649360657,0.254467248916626,0.3329349160194397,0.0891244858503341,0.0,0.0,0.1778299212455749,24.96456718444824,25.0,-0.3469490706920624,-4151.04150390625,36.45816421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,305.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0925532355904579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334125101566314,0.1334167718887329,-4.264834842615528e-06,0.0,9.392976789968088e-05,0.0,0.0,5.245345115661621,0.0,0.0,0.0,0.2750197052955627,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195626635104417,-862.33837890625,304.14959716796875,0.5878363251686096,0.0599419772624969,0.0547350011765956,293.1503601074219,297.1499938964844,293.1499938964844,0.0231201089918613,-986.392822265625,304.1497497558594,0.6063663363456726,0.0651859641075134,0.062608353793621,293.1557006835937,297.1499938964844,293.1499938964844,0.0285490285605192,-812.9212646484375,304.1506652832031,0.6287474036216736,0.0728030428290367,0.0515950992703437,293.1468200683594,297.1499938964844,293.1499938964844,0.048683401197195,-1442.98486328125,304.1493530273437,0.6888859272003174,0.0958311930298805,0.0915920361876487,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5468612313270569,0.050000000745058,0.2289531379938125,291.1458740234375,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.3176574707031,291.1458435058594,1.0,0.1595945060253143,1.0,1.0,0.9825206398963928,1.0,-0.5874021649360657,0.254467248916626,0.3329349160194397,0.0891244858503341,0.0,0.0,0.1778299212455749,24.96456718444824,25.0,-0.3469490706920624,-4151.04150390625,36.45816421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,305.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.0925532355904579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334125101566314,0.1334167718887329,-4.264834842615528e-06,0.0,9.392976789968088e-05,0.0,0.0,5.245345115661621,0.0,0.0,0.0,0.2750197052955627,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.019665889441967,-864.6327514648438,304.1495666503906,0.5885520577430725,0.0601065978407859,0.054879605770111,293.14959716796875,297.1499938964844,293.1499938964844,0.0232224129140377,-988.525390625,304.149658203125,0.6069430708885193,0.0653354227542877,0.0627427846193313,293.1550598144531,297.1499938964844,293.1499938964844,0.0285400077700614,-812.7494506835938,304.15045166015625,0.6287984848022461,0.0727922022342681,0.0515829771757125,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576553761959,-1446.0186767578125,304.1492614746094,0.6895194053649902,0.0960381850600242,0.0917831286787986,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5469697713851929,0.050000000745058,0.2289491891860962,291.1456298828125,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1455993652344,1.0,0.1596188843250274,1.0,1.0,0.9822237491607666,1.0,-0.5879471302032471,0.2546071112155914,0.3333399891853332,0.0894578546285629,0.0,0.0,0.1784315556287765,24.951318740844727,25.0,-0.3383881151676178,-4156.99365234375,36.50008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,305.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0926666855812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337199807167053,0.1337242424488067,-4.265351890353486e-06,0.0,9.404490992892534e-05,0.0,0.0,5.258439540863037,0.0,0.0,0.0,0.2750698924064636,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.019665889441967,-864.6327514648438,304.1495666503906,0.5885520577430725,0.0601065978407859,0.054879605770111,293.14959716796875,297.1499938964844,293.1499938964844,0.0232224129140377,-988.525390625,304.149658203125,0.6069430708885193,0.0653354227542877,0.0627427846193313,293.1550598144531,297.1499938964844,293.1499938964844,0.0285400077700614,-812.7494506835938,304.15045166015625,0.6287984848022461,0.0727922022342681,0.0515829771757125,293.14617919921875,297.1499938964844,293.1499938964844,0.0488576553761959,-1446.0186767578125,304.1492614746094,0.6895194053649902,0.0960381850600242,0.0917831286787986,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5469697713851929,0.050000000745058,0.2289491891860962,291.1456298828125,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1455993652344,1.0,0.1596188843250274,1.0,1.0,0.9822237491607666,1.0,-0.5879471302032471,0.2546071112155914,0.3333399891853332,0.0894578546285629,0.0,0.0,0.1784315556287765,24.951318740844727,25.0,-0.3383881151676178,-4156.99365234375,36.50008392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,305.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0926666855812072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337199807167053,0.1337242424488067,-4.265351890353486e-06,0.0,9.404490992892534e-05,0.0,0.0,5.258439540863037,0.0,0.0,0.0,0.2750698924064636,4.0,0.0,1.0
