time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197760481387376,-867.0709838867188,304.1495361328125,0.5893089771270752,0.0602814815938472,0.0550334230065345,293.1487731933594,297.1499938964844,293.1499938964844,0.0233420133590698,-991.009765625,304.1495666503906,0.6076006889343262,0.0655086562037468,0.0628996416926384,293.15435791015625,297.1499938964844,293.1499938964844,0.0285416916012763,-812.7894897460938,304.1502990722656,0.6289085149765015,0.072801798582077,0.0515850819647312,293.14556884765625,297.1499938964844,293.1499938964844,0.0490444526076316,-1449.2720947265625,304.1492004394531,0.6901958584785461,0.0962600409984588,0.0919882729649543,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453552246094,1.0,0.1596494168043136,1.0,1.0,0.9819268584251404,1.0,-0.5885636806488037,0.254774808883667,0.3337889015674591,0.0898118764162063,0.0,0.0,0.1790611892938614,24.9377498626709,25.0,-0.3136861324310303,-4163.2412109375,36.54898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,305.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0927890688180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340430676937103,0.1340473443269729,-4.265897132427199e-06,0.0,9.416911052539945e-05,0.0,0.0,5.272208213806152,0.0,0.0,0.0,0.275122731924057,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197760481387376,-867.0709838867188,304.1495361328125,0.5893089771270752,0.0602814815938472,0.0550334230065345,293.1487731933594,297.1499938964844,293.1499938964844,0.0233420133590698,-991.009765625,304.1495666503906,0.6076006889343262,0.0655086562037468,0.0628996416926384,293.15435791015625,297.1499938964844,293.1499938964844,0.0285416916012763,-812.7894897460938,304.1502990722656,0.6289085149765015,0.072801798582077,0.0515850819647312,293.14556884765625,297.1499938964844,293.1499938964844,0.0490444526076316,-1449.2720947265625,304.1492004394531,0.6901958584785461,0.0962600409984588,0.0919882729649543,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5470836162567139,0.050000000745058,0.2289450615644455,291.1454162597656,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1453552246094,1.0,0.1596494168043136,1.0,1.0,0.9819268584251404,1.0,-0.5885636806488037,0.254774808883667,0.3337889015674591,0.0898118764162063,0.0,0.0,0.1790611892938614,24.9377498626709,25.0,-0.3136861324310303,-4163.2412109375,36.54898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,305.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0927890688180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340430676937103,0.1340473443269729,-4.265897132427199e-06,0.0,9.416911052539945e-05,0.0,0.0,5.272208213806152,0.0,0.0,0.0,0.275122731924057,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198340788483619,-868.35107421875,304.1495056152344,0.5897048115730286,0.0603732801973819,0.0551142506301403,293.1483764648437,297.1499938964844,293.1499938964844,0.0234093163162469,-992.4036865234376,304.1495361328125,0.6079640984535217,0.0656055361032486,0.0629877597093582,293.1540222167969,297.1499938964844,293.1499938964844,0.0285474266856908,-812.90673828125,304.1502380371094,0.628989040851593,0.0728154629468917,0.0515923053026199,293.145263671875,297.1499938964844,293.1499938964844,0.0491431653499603,-1450.9918212890625,304.149169921875,0.6905522346496582,0.0963772907853126,0.0920968428254127,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5471426844596863,0.050000000745058,0.2289429157972335,291.1452941894531,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.145263671875,1.0,0.1596673876047134,1.0,1.0,0.9817784428596495,1.0,-0.5889028310775757,0.254870742559433,0.3340321183204651,0.0899975076317787,0.0,0.0,0.179386481642723,24.930850982666016,25.0,-0.2951083481311798,-4166.48681640625,36.57646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.693359375,18000.0,0.0,0.0,0.0928543806076049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342106610536575,0.1342149376869201,-4.266181349521503e-06,0.0,9.423539449926466e-05,0.0,0.0,5.279354095458984,0.0,0.0,0.0,0.2751501500606537,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198938585817813,-869.6666870117188,304.14947509765625,0.5901105999946594,0.0604676119983196,0.0551973693072795,293.14794921875,297.1499938964844,293.1499938964844,0.0234811045229434,-993.8875122070312,304.14947509765625,0.6083476543426514,0.0657084807753562,0.0630816295742988,293.1536560058594,297.1499938964844,293.1499938964844,0.0285560153424739,-813.0817260742188,304.1501770019531,0.6290846467018127,0.0728344023227691,0.0516032092273235,293.1449584960937,297.1499938964844,293.1499938964844,0.0492449887096881,-1452.76611328125,304.1491394042969,0.6909192204475403,0.0964982509613037,0.0922089293599128,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5472029447555542,0.050000000745058,0.2289407402276992,291.14520263671875,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1451721191406,1.0,0.1596869826316833,1.0,1.0,0.9816312193870544,1.0,-0.5892602205276489,0.2549737393856048,0.3342865109443664,0.0901883766055107,0.0,0.0,0.1797173023223877,24.92389678955078,25.0,-0.275873988866806,-4169.79833984375,36.60576248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,305.70367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.0929222255945205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343814730644226,0.1343857496976852,-4.266471933078719e-06,0.0,9.430424688616768e-05,0.0,0.0,5.28663969039917,0.0,0.0,0.0,0.2751781344413757,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200187247246503,-872.40478515625,304.1494445800781,0.590951681137085,0.0606639310717582,0.05537049472332,293.1471252441406,297.1499938964844,293.1499938964844,0.0236384142190217,-997.1280517578124,304.1493835449219,0.6091751456260681,0.0659327954053878,0.0632868111133575,293.1529541015625,297.1499938964844,293.1499938964844,0.0285997614264488,-813.4285888671875,304.1500549316406,0.6293219923973083,0.0728884562849998,0.0516362898051738,293.14434814453125,297.1499938964844,293.1499938964844,0.0494579821825027,-1456.47900390625,304.1490783691406,0.691684901714325,0.0967513471841812,0.0924436971545219,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5473271608352661,0.050000000745058,0.2289362400770187,291.14501953125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1449890136719,1.0,0.1597311645746231,1.0,1.0,0.9813368320465088,1.0,-0.590030312538147,0.2552012205123901,0.3348290920257568,0.0905860885977745,0.0,0.0,0.1803939342498779,24.90984344482422,25.0,-0.2293060421943664,-4176.615234375,36.66987991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,305.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0930657163262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347320228815078,0.1347362846136093,-4.267069925845135e-06,0.0,9.444986790185794e-05,0.0,0.0,5.301599979400635,0.0,0.0,0.0,0.2752355933189392,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200187247246503,-872.40478515625,304.1494445800781,0.590951681137085,0.0606639310717582,0.05537049472332,293.1471252441406,297.1499938964844,293.1499938964844,0.0236384142190217,-997.1280517578124,304.1493835449219,0.6091751456260681,0.0659327954053878,0.0632868111133575,293.1529541015625,297.1499938964844,293.1499938964844,0.0285997614264488,-813.4285888671875,304.1500549316406,0.6293219923973083,0.0728884562849998,0.0516362898051738,293.14434814453125,297.1499938964844,293.1499938964844,0.0494579821825027,-1456.47900390625,304.1490783691406,0.691684901714325,0.0967513471841812,0.0924436971545219,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5473271608352661,0.050000000745058,0.2289362400770187,291.14501953125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1449890136719,1.0,0.1597311645746231,1.0,1.0,0.9813368320465088,1.0,-0.590030312538147,0.2552012205123901,0.3348290920257568,0.0905860885977745,0.0,0.0,0.1803939342498779,24.90984344482422,25.0,-0.2293060421943664,-4176.615234375,36.66987991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,305.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.0930657163262367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347320228815078,0.1347362846136093,-4.267069925845135e-06,0.0,9.444986790185794e-05,0.0,0.0,5.301599979400635,0.0,0.0,0.0,0.2752355933189392,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201507955789566,-875.2864990234375,304.1494140625,0.5918319821357727,0.0608705468475818,0.0555529184639453,293.146240234375,297.1499938964844,293.1499938964844,0.0238146223127841,-1000.7406616210938,304.1492919921875,0.6100838780403137,0.0661822259426117,0.0635158345103263,293.1521911621094,297.1499938964844,293.1499938964844,0.0287860091775655,-814.3643798828125,304.1497497558594,0.6296235918998718,0.0729651376605033,0.0516851134598255,293.14373779296875,297.1499938964844,293.1499938964844,0.0496835522353649,-1460.4130859375,304.1490173339844,0.6924930214881897,0.097019538283348,0.09269280731678,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5474560260772705,0.050000000745058,0.228931576013565,291.1448669433594,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1448669433594,1.0,0.159782275557518,1.0,1.0,0.9810424447059632,1.0,-0.590876042842865,0.2554581463336944,0.3354178965091705,0.0910056084394455,0.0,0.0,0.1810865402221679,24.89564323425293,25.0,-0.1764393597841262,-4183.67529296875,36.74163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,305.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0932198017835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350926458835601,0.1350969225168228,-4.267688836989692e-06,0.0,9.460624278290196e-05,0.0,0.0,5.317002773284912,0.0,0.0,0.0,0.2752948403358459,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201507955789566,-875.2864990234375,304.1494140625,0.5918319821357727,0.0608705468475818,0.0555529184639453,293.146240234375,297.1499938964844,293.1499938964844,0.0238146223127841,-1000.7406616210938,304.1492919921875,0.6100838780403137,0.0661822259426117,0.0635158345103263,293.1521911621094,297.1499938964844,293.1499938964844,0.0287860091775655,-814.3643798828125,304.1497497558594,0.6296235918998718,0.0729651376605033,0.0516851134598255,293.14373779296875,297.1499938964844,293.1499938964844,0.0496835522353649,-1460.4130859375,304.1490173339844,0.6924930214881897,0.097019538283348,0.09269280731678,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5474560260772705,0.050000000745058,0.228931576013565,291.1448669433594,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1448669433594,1.0,0.159782275557518,1.0,1.0,0.9810424447059632,1.0,-0.590876042842865,0.2554581463336944,0.3354178965091705,0.0910056084394455,0.0,0.0,0.1810865402221679,24.89564323425293,25.0,-0.1764393597841262,-4183.67529296875,36.74163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,305.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.0932198017835617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350926458835601,0.1350969225168228,-4.267688836989692e-06,0.0,9.460624278290196e-05,0.0,0.0,5.317002773284912,0.0,0.0,0.0,0.2752948403358459,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.02028982155025,-878.303955078125,304.1493835449219,0.5927487015724182,0.0610869601368904,0.0557442270219326,293.1453552246094,297.1499938964844,293.1499938964844,0.0240094196051359,-1004.7137451171876,304.1492004394531,0.6110693216323853,0.066456027328968,0.0637680441141128,293.15142822265625,297.1499938964844,293.1499938964844,0.0290121119469404,-815.3360595703125,304.1494445800781,0.6299874782562256,0.0730637311935424,0.0517493262887001,293.14312744140625,297.1499938964844,293.1499938964844,0.0499210841953754,-1464.557861328125,304.1489562988281,0.6933413743972778,0.0973022207617759,0.0929557308554649,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.547589123249054,0.050000000745058,0.2289267778396606,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1448059082031,1.0,0.1598403006792068,1.0,1.0,0.9807518124580384,1.0,-0.5917951464653015,0.255743533372879,0.3360516428947449,0.0914463177323341,0.0,0.0,0.1817870140075683,24.881383895874023,25.0,-0.0581622272729873,-4190.86572265625,36.82090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0933837667107582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354598402976989,0.1354641169309616,-4.268323664291529e-06,0.0,9.477265120949596e-05,0.0,0.0,5.332699775695801,0.0,0.0,0.0,0.2753552496433258,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.02028982155025,-878.303955078125,304.1493835449219,0.5927487015724182,0.0610869601368904,0.0557442270219326,293.1453552246094,297.1499938964844,293.1499938964844,0.0240094196051359,-1004.7137451171876,304.1492004394531,0.6110693216323853,0.066456027328968,0.0637680441141128,293.15142822265625,297.1499938964844,293.1499938964844,0.0290121119469404,-815.3360595703125,304.1494445800781,0.6299874782562256,0.0730637311935424,0.0517493262887001,293.14312744140625,297.1499938964844,293.1499938964844,0.0499210841953754,-1464.557861328125,304.1489562988281,0.6933413743972778,0.0973022207617759,0.0929557308554649,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.547589123249054,0.050000000745058,0.2289267778396606,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1448059082031,1.0,0.1598403006792068,1.0,1.0,0.9807518124580384,1.0,-0.5917951464653015,0.255743533372879,0.3360516428947449,0.0914463177323341,0.0,0.0,0.1817870140075683,24.881383895874023,25.0,-0.0581622272729873,-4190.86572265625,36.82090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,305.7185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0933837667107582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354598402976989,0.1354641169309616,-4.268323664291529e-06,0.0,9.477265120949596e-05,0.0,0.0,5.332699775695801,0.0,0.0,0.0,0.2753552496433258,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204353705048561,-881.4439086914062,304.1493530273437,0.5936992168426514,0.0613126941025257,0.0559441074728965,293.1444702148437,297.1499938964844,293.1499938964844,0.0242226049304008,-1009.0359497070312,304.14910888671875,0.6121240258216858,0.066753901541233,0.064043328166008,293.1506652832031,297.1499938964844,293.1499938964844,0.029210589826107,-816.4182739257812,304.1493225097656,0.6304133534431458,0.0731841549277305,0.0518290325999259,293.1425170898437,297.1499938964844,293.1499938964844,0.0501695908606052,-1468.8946533203125,304.1488952636719,0.6942281723022461,0.0975989177823066,0.093232162296772,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5477256774902344,0.050000000745058,0.2289218604564666,291.1448974609375,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1449279785156,1.0,0.1599054634571075,1.0,1.0,0.9804611802101136,1.0,-0.5927869081497192,0.2560572624206543,0.3367296755313873,0.0919078886508941,0.0,0.0,0.1824647784233093,24.867191314697266,25.0,0.2077820152044296,-4197.98046875,36.90779495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,305.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0935563519597053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358213573694229,0.1358256340026855,-4.268960765330121e-06,0.0,9.49478053371422e-05,0.0,0.0,5.348177433013916,0.0,0.0,0.0,0.2754149436950683,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204353705048561,-881.4439086914062,304.1493530273437,0.5936992168426514,0.0613126941025257,0.0559441074728965,293.1444702148437,297.1499938964844,293.1499938964844,0.0242226049304008,-1009.0359497070312,304.14910888671875,0.6121240258216858,0.066753901541233,0.064043328166008,293.1506652832031,297.1499938964844,293.1499938964844,0.029210589826107,-816.4182739257812,304.1493225097656,0.6304133534431458,0.0731841549277305,0.0518290325999259,293.1425170898437,297.1499938964844,293.1499938964844,0.0501695908606052,-1468.8946533203125,304.1488952636719,0.6942281723022461,0.0975989177823066,0.093232162296772,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5477256774902344,0.050000000745058,0.2289218604564666,291.1448974609375,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1449279785156,1.0,0.1599054634571075,1.0,1.0,0.9804611802101136,1.0,-0.5927869081497192,0.2560572624206543,0.3367296755313873,0.0919078886508941,0.0,0.0,0.1824647784233093,24.867191314697266,25.0,0.2077820152044296,-4197.98046875,36.90779495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,305.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.0935563519597053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358213573694229,0.1358256340026855,-4.268960765330121e-06,0.0,9.49478053371422e-05,0.0,0.0,5.348177433013916,0.0,0.0,0.0,0.2754149436950683,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205102991312742,-883.0526733398438,304.1493225097656,0.5941848754882812,0.0614285953342914,0.0560468584299087,293.14404296875,297.1499938964844,293.1499938964844,0.0243355762213468,-1011.3155517578124,304.1490783691406,0.6126717925071716,0.0669110640883445,0.0641888976097107,293.1502990722656,297.1499938964844,293.1499938964844,0.0293180588632822,-817.275634765625,304.1492614746094,0.6306470632553101,0.0732517763972282,0.0518741272389888,293.1422119140625,297.1499938964844,293.1499938964844,0.0502974055707454,-1471.1253662109375,304.1488647460937,0.6946840286254883,0.0977519229054451,0.0933749079704284,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5477948188781738,0.050000000745058,0.2289193719625473,291.14501953125,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.14508056640625,1.0,0.1599405854940414,1.0,1.0,0.9803158640861512,1.0,-0.593307375907898,0.2562235891819,0.3370837569236755,0.0921460092067718,0.0,0.0,0.1827840358018875,24.86017799377441,25.0,0.3518527746200561,-4201.43212890625,36.953887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105041503906,305.725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.0936449170112609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359938085079193,0.1359980702400207,-4.269271812518127e-06,0.0,9.50376852415502e-05,0.0,0.0,5.355571269989014,0.0,0.0,0.0,0.2754435539245605,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205866545438766,-884.68701171875,304.1493225097656,0.5946770310401917,0.0615464486181736,0.0561514310538768,293.1435852050781,297.1499938964844,293.1499938964844,0.0244529079645872,-1013.6757202148438,304.1490478515625,0.6132327914237976,0.0670737624168396,0.0643398016691207,293.14990234375,297.1499938964844,293.1499938964844,0.0293864905834198,-818.060302734375,304.1492614746094,0.6308946013450623,0.0733243897557258,0.0519227795302867,293.1419372558594,297.1499938964844,293.1499938964844,0.0504276044666767,-1473.3978271484375,304.1488342285156,0.6951478123664856,0.0979080125689506,0.0935206338763237,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5478644371032715,0.050000000745058,0.2289168536663055,291.14520263671875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.145263671875,1.0,0.1599774658679962,1.0,1.0,0.9801724553108216,1.0,-0.5938442349433899,0.2563962638378143,0.3374479413032532,0.0923889428377151,0.0,0.0,0.1830855756998062,24.853254318237305,25.0,0.4769026637077331,-4204.7841796875,37.00179672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,305.7279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.0937344282865524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361578106880188,0.1361620873212814,-4.2695710362750106e-06,0.0,9.512852557236327e-05,0.0,0.0,5.362610340118408,0.0,0.0,0.0,0.27547088265419,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206799656152725,-886.6777954101562,304.1492919921875,0.5952744483947754,0.0616900846362113,0.0562789626419544,293.14306640625,297.1499938964844,293.1499938964844,0.0245988965034484,-1016.602294921875,304.14898681640625,0.6139203310012817,0.0672754049301147,0.064527079463005,293.1494445800781,297.1499938964844,293.1499938964844,0.0294618010520935,-819.0316162109375,304.1492919921875,0.6312078833580017,0.0734174400568008,0.0519853495061397,293.1416015625,297.1499938964844,293.1499938964844,0.0505866222083568,-1476.174072265625,304.1488037109375,0.6957132816314697,0.0980988144874572,0.0936989039182663,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5479483604431152,0.050000000745058,0.2289138436317443,291.1454467773437,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1455383300781,1.0,0.1600238382816314,1.0,1.0,0.980000376701355,1.0,-0.5945074558258057,0.2566107213497162,0.3378967344760895,0.0926863700151443,0.0,0.0,0.1834247559309005,24.84507179260254,25.0,0.5929906368255615,-4208.66943359375,37.06141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,305.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.751953125,18000.0,0.0,0.0,0.0938422679901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363432556390762,0.1363475173711776,-4.269913006282877e-06,0.0,9.523797052679583e-05,0.0,0.0,5.370575428009033,0.0,0.0,0.0,0.2755018174648285,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207431055605411,-888.0209350585938,304.1492919921875,0.5956761837005615,0.0617870017886161,0.056365069001913,293.1427307128906,297.1499938964844,293.1499938964844,0.0246991012245416,-1018.6049194335938,304.1489562988281,0.6143859028816223,0.0674133077263832,0.0646552816033363,293.1491394042969,297.1499938964844,293.1499938964844,0.0295122098177671,-819.7152099609375,304.1492919921875,0.631425678730011,0.0734827294945716,0.0520293675363063,293.141357421875,297.1499938964844,293.1499938964844,0.0506941452622413,-1478.0518798828125,304.1487731933594,0.6960948705673218,0.0982278883457183,0.093819573521614,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5480044484138489,0.050000000745058,0.228911817073822,291.1456298828125,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.3183898925781,291.1457214355469,1.0,0.1600559204816818,1.0,1.0,0.9798856377601624,1.0,-0.5949598550796509,0.2567575573921203,0.3382022976875305,0.0928879827260971,0.0,0.0,0.1836378276348114,24.83969497680664,25.0,0.654548704624176,-4211.1796875,37.10233688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,305.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0939140319824218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364602148532867,0.1364644914865493,-4.270130375516601e-06,0.0,9.53108028625138e-05,0.0,0.0,5.3756022453308105,0.0,0.0,0.0,0.2755213677883148,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209044609218835,-891.4395751953125,304.1492614746094,0.5966928005218506,0.0620336048305034,0.0565843433141708,293.1418762207031,297.1499938964844,293.1499938964844,0.0249607246369123,-1023.8104248046876,304.1488647460937,0.6155776977539062,0.0677712932229042,0.0649885907769203,293.1483764648437,297.1499938964844,293.1499938964844,0.0296425465494394,-821.559326171875,304.1493225097656,0.6320043206214905,0.0736585557460784,0.0521483533084392,293.14080810546875,297.1499938964844,293.1499938964844,0.050968762487173,-1482.850341796875,304.1487121582031,0.6970659494400024,0.098557598888874,0.0941280946135521,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5481451153755188,0.050000000745058,0.2289067804813385,291.1461486816406,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.146240234375,1.0,0.1601406633853912,1.0,1.0,0.9795988202095032,1.0,-0.5961300134658813,0.257139503955841,0.3389905393123626,0.0934043452143669,0.0,0.0,0.1841178238391876,24.82662010192871,25.0,0.7298909425735474,-4217.1513671875,37.20916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,305.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0940910801291465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367251574993133,0.1367294192314148,-4.270628323865822e-06,0.0,9.549048263579608e-05,0.0,0.0,5.386999130249023,0.0,0.0,0.0,0.2755658030509949,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209044609218835,-891.4395751953125,304.1492614746094,0.5966928005218506,0.0620336048305034,0.0565843433141708,293.1418762207031,297.1499938964844,293.1499938964844,0.0249607246369123,-1023.8104248046876,304.1488647460937,0.6155776977539062,0.0677712932229042,0.0649885907769203,293.1483764648437,297.1499938964844,293.1499938964844,0.0296425465494394,-821.559326171875,304.1493225097656,0.6320043206214905,0.0736585557460784,0.0521483533084392,293.14080810546875,297.1499938964844,293.1499938964844,0.050968762487173,-1482.850341796875,304.1487121582031,0.6970659494400024,0.098557598888874,0.0941280946135521,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5481451153755188,0.050000000745058,0.2289067804813385,291.1461486816406,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.146240234375,1.0,0.1601406633853912,1.0,1.0,0.9795988202095032,1.0,-0.5961300134658813,0.257139503955841,0.3389905393123626,0.0934043452143669,0.0,0.0,0.1841178238391876,24.82662010192871,25.0,0.7298909425735474,-4217.1513671875,37.20916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,305.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0940910801291465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367251574993133,0.1367294192314148,-4.270628323865822e-06,0.0,9.549048263579608e-05,0.0,0.0,5.386999130249023,0.0,0.0,0.0,0.2755658030509949,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210705287754535,-894.9385986328125,304.14923095703125,0.5977234840393066,0.0622856542468071,0.0568086802959442,293.1410522460937,297.1499938964844,293.1499938964844,0.0252373814582824,-1029.281005859375,304.1487731933594,0.6168038249015808,0.0681466162204742,0.0653386935591697,293.14764404296875,297.1499938964844,293.1499938964844,0.0297839175909757,-823.5907592773438,304.1493225097656,0.6326283812522888,0.0738512277603149,0.052279308438301,293.1402893066406,297.1499938964844,293.1499938964844,0.0512511320412159,-1487.7886962890625,304.148681640625,0.698058009147644,0.0988963693380355,0.0944454222917556,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5482857823371887,0.050000000745058,0.2289017289876938,291.1466369628906,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1467590332031,1.0,0.1602315902709961,1.0,1.0,0.9793161153793336,1.0,-0.5973513722419739,0.2575406432151794,0.3398107290267944,0.0939372554421424,0.0,0.0,0.1845291703939438,24.814115524291992,25.0,0.704632580280304,-4222.72607421875,37.32206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,305.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0942614749073982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369530111551284,0.1369572728872299,-4.271059879101813e-06,0.0,9.566341759636998e-05,0.0,0.0,5.396808624267578,0.0,0.0,0.0,0.275604099035263,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210705287754535,-894.9385986328125,304.14923095703125,0.5977234840393066,0.0622856542468071,0.0568086802959442,293.1410522460937,297.1499938964844,293.1499938964844,0.0252373814582824,-1029.281005859375,304.1487731933594,0.6168038249015808,0.0681466162204742,0.0653386935591697,293.14764404296875,297.1499938964844,293.1499938964844,0.0297839175909757,-823.5907592773438,304.1493225097656,0.6326283812522888,0.0738512277603149,0.052279308438301,293.1402893066406,297.1499938964844,293.1499938964844,0.0512511320412159,-1487.7886962890625,304.148681640625,0.698058009147644,0.0988963693380355,0.0944454222917556,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5482857823371887,0.050000000745058,0.2289017289876938,291.1466369628906,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1467590332031,1.0,0.1602315902709961,1.0,1.0,0.9793161153793336,1.0,-0.5973513722419739,0.2575406432151794,0.3398107290267944,0.0939372554421424,0.0,0.0,0.1845291703939438,24.814115524291992,25.0,0.704632580280304,-4222.72607421875,37.32206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,305.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0942614749073982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369530111551284,0.1369572728872299,-4.271059879101813e-06,0.0,9.566341759636998e-05,0.0,0.0,5.396808624267578,0.0,0.0,0.0,0.275604099035263,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212409384548664,-898.5097045898438,304.1492004394531,0.5987646579742432,0.0625423640012741,0.057037353515625,293.1402282714844,297.1499938964844,293.1499938964844,0.0255279801785945,-1034.991455078125,304.1487121582031,0.6180580258369446,0.0685373619198799,0.0657037422060966,293.1469116210937,297.1499938964844,293.1499938964844,0.0299454405903816,-825.7963256835938,304.1492614746094,0.6332935690879822,0.0740592777729034,0.0524212084710598,293.1398010253906,297.1499938964844,293.1499938964844,0.0515405312180519,-1492.85546875,304.1486511230469,0.6990676522254944,0.0992430970072746,0.0947704836726188,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5484260320663452,0.050000000745058,0.2288967072963714,291.1470947265625,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1471862792969,1.0,0.1603282541036605,1.0,1.0,0.979033350944519,1.0,-0.5986182689666748,0.2579586803913116,0.3406596183776855,0.0944856852293014,0.0,0.0,0.1848842650651931,24.802215576171875,25.0,0.6224979162216187,-4227.98291015625,37.44054412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,305.7401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0944219380617141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371497213840484,0.1371539831161499,-4.271433226676891e-06,0.0,9.582626080373302e-05,0.0,0.0,5.405280590057373,0.0,0.0,0.0,0.2756372094154358,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212409384548664,-898.5097045898438,304.1492004394531,0.5987646579742432,0.0625423640012741,0.057037353515625,293.1402282714844,297.1499938964844,293.1499938964844,0.0255279801785945,-1034.991455078125,304.1487121582031,0.6180580258369446,0.0685373619198799,0.0657037422060966,293.1469116210937,297.1499938964844,293.1499938964844,0.0299454405903816,-825.7963256835938,304.1492614746094,0.6332935690879822,0.0740592777729034,0.0524212084710598,293.1398010253906,297.1499938964844,293.1499938964844,0.0515405312180519,-1492.85546875,304.1486511230469,0.6990676522254944,0.0992430970072746,0.0947704836726188,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5484260320663452,0.050000000745058,0.2288967072963714,291.1470947265625,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1471862792969,1.0,0.1603282541036605,1.0,1.0,0.979033350944519,1.0,-0.5986182689666748,0.2579586803913116,0.3406596183776855,0.0944856852293014,0.0,0.0,0.1848842650651931,24.802215576171875,25.0,0.6224979162216187,-4227.98291015625,37.44054412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,305.7401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0944219380617141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371497213840484,0.1371539831161499,-4.271433226676891e-06,0.0,9.582626080373302e-05,0.0,0.0,5.405280590057373,0.0,0.0,0.0,0.2756372094154358,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213277824223041,-900.322265625,304.1492004394531,0.5992887616157532,0.0626724287867546,0.0571532808244228,293.13983154296875,297.1499938964844,293.1499938964844,0.025678614154458,-1037.9376220703125,304.148681640625,0.6186956167221069,0.0687385126948356,0.0658918991684913,293.14654541015625,297.1499938964844,293.1499938964844,0.0300327688455581,-826.9664916992188,304.14923095703125,0.63364177942276,0.0741691887378692,0.0524963662028312,293.1395568847656,297.1499938964844,293.1499938964844,0.0516878962516784,-1495.437744140625,304.14862060546875,0.6995787620544434,0.099419429898262,0.0949359089136123,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5484958291053772,0.050000000745058,0.2288942039012909,291.14727783203125,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1473693847656,1.0,0.1603788137435913,1.0,1.0,0.9788920283317566,1.0,-0.5992689728736877,0.2581740915775299,0.3410948514938354,0.094765730202198,0.0,0.0,0.1850425451993942,24.796527862548828,25.0,0.5684099793434143,-4230.50927734375,37.501930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,305.7412414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0944972485303878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372372806072235,0.1372415423393249,-4.271598754712613e-06,0.0,9.590269473847002e-05,0.0,0.0,5.409051895141602,0.0,0.0,0.0,0.2756519317626953,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214156061410903,-902.1502685546876,304.149169921875,0.5998144149780273,0.0628034546971321,0.057270098477602,293.13946533203125,297.1499938964844,293.1499938964844,0.0258324071764946,-1040.93603515625,304.14862060546875,0.6193386912345886,0.068942978978157,0.0660832598805427,293.1462097167969,297.1499938964844,293.1499938964844,0.0301231853663921,-828.1766967773438,304.14923095703125,0.6339991092681885,0.0742825344204902,0.0525739602744579,293.13934326171875,297.1499938964844,293.1499938964844,0.0518367998301982,-1498.048583984375,304.1485900878906,0.7000932693481445,0.0995974913239479,0.0951029956340789,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5485653877258301,0.050000000745058,0.2288917303085327,291.1474609375,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.3185729980469,291.1475524902344,1.0,0.1604306846857071,1.0,1.0,0.978752851486206,1.0,-0.5999294519424438,0.2583930492401123,0.3415364325046539,0.0950493067502975,0.0,0.0,0.1851912140846252,24.791004180908203,25.0,0.5100966691970825,-4232.98291015625,37.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,305.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0945692285895347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373193264007568,0.1373236030340194,-4.271753823559266e-06,0.0,9.597574535291642e-05,0.0,0.0,5.412585735321045,0.0,0.0,0.0,0.2756657302379608,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215939600020647,-905.8474731445312,304.1491394042969,0.6008692383766174,0.0630680471658706,0.0575061067938804,293.13873291015625,297.1499938964844,293.1499938964844,0.0261486992239952,-1047.0728759765625,304.1485595703125,0.620638370513916,0.0693607330322265,0.0664746016263961,293.1455078125,297.1499938964844,293.1499938964844,0.0303123723715543,-830.7052001953125,304.149169921875,0.6347383260726929,0.0745184794068336,0.0527358017861843,293.1388854980469,297.1499938964844,293.1499938964844,0.0521387346088886,-1503.34716796875,304.1485595703125,0.7011311054229736,0.0999581813812255,0.0954416319727897,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5487037897109985,0.050000000745058,0.2288867831230163,291.14776611328125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1478271484375,1.0,0.1605380773544311,1.0,1.0,0.978474497795105,1.0,-0.6012770533561707,0.258840411901474,0.342436671257019,0.0956265479326248,0.0,0.0,0.1854655742645263,24.78043365478516,25.0,0.3999130129814148,-4237.80322265625,37.69334030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,305.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0947032645344734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374702602624893,0.1374745368957519,-4.272036221664166e-06,0.0,9.611176938051358e-05,0.0,0.0,5.4190850257873535,0.0,0.0,0.0,0.2756910622119903,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215939600020647,-905.8474731445312,304.1491394042969,0.6008692383766174,0.0630680471658706,0.0575061067938804,293.13873291015625,297.1499938964844,293.1499938964844,0.0261486992239952,-1047.0728759765625,304.1485595703125,0.620638370513916,0.0693607330322265,0.0664746016263961,293.1455078125,297.1499938964844,293.1499938964844,0.0303123723715543,-830.7052001953125,304.149169921875,0.6347383260726929,0.0745184794068336,0.0527358017861843,293.1388854980469,297.1499938964844,293.1499938964844,0.0521387346088886,-1503.34716796875,304.1485595703125,0.7011311054229736,0.0999581813812255,0.0954416319727897,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5487037897109985,0.050000000745058,0.2288867831230163,291.14776611328125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1478271484375,1.0,0.1605380773544311,1.0,1.0,0.978474497795105,1.0,-0.6012770533561707,0.258840411901474,0.342436671257019,0.0956265479326248,0.0,0.0,0.1854655742645263,24.78043365478516,25.0,0.3999130129814148,-4237.80322265625,37.69334030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120300292969,305.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3984375,18000.0,0.0,0.0,0.0947032645344734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374702602624893,0.1374745368957519,-4.272036221664166e-06,0.0,9.611176938051358e-05,0.0,0.0,5.4190850257873535,0.0,0.0,0.0,0.2756910622119903,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217759273946285,-909.5985717773438,304.1491394042969,0.6019276976585388,0.0633359402418136,0.0577452071011066,293.1380310058594,297.1499938964844,293.1499938964844,0.0264770574867725,-1053.399658203125,304.14849853515625,0.6219563484191895,0.0697900578379631,0.0668773055076599,293.1448669433594,297.1499938964844,293.1499938964844,0.0305128563195467,-833.3790893554688,304.14910888671875,0.6355104446411133,0.0747668743133544,0.0529065877199173,293.13848876953125,297.1499938964844,293.1499938964844,0.0524461455643177,-1508.748291015625,304.1485290527344,0.7021800875663757,0.1003250256180763,0.095786266028881,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5488407015800476,0.050000000745058,0.2288818955421447,291.14801025390625,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.1480407714844,1.0,0.1606505066156387,1.0,1.0,0.9781962037086488,1.0,-0.602660059928894,0.2593003511428833,0.3433597385883331,0.096217393875122,0.0,0.0,0.1857128292322158,24.770584106445312,25.0,0.301802784204483,-4242.478515625,37.82684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,305.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0948228240013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376057267189026,0.137609988451004,-4.272287696949206e-06,0.0,9.623311052564532e-05,0.0,0.0,5.424916744232178,0.0,0.0,0.0,0.2757137715816498,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217759273946285,-909.5985717773438,304.1491394042969,0.6019276976585388,0.0633359402418136,0.0577452071011066,293.1380310058594,297.1499938964844,293.1499938964844,0.0264770574867725,-1053.399658203125,304.14849853515625,0.6219563484191895,0.0697900578379631,0.0668773055076599,293.1448669433594,297.1499938964844,293.1499938964844,0.0305128563195467,-833.3790893554688,304.14910888671875,0.6355104446411133,0.0747668743133544,0.0529065877199173,293.13848876953125,297.1499938964844,293.1499938964844,0.0524461455643177,-1508.748291015625,304.1485290527344,0.7021800875663757,0.1003250256180763,0.095786266028881,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5488407015800476,0.050000000745058,0.2288818955421447,291.14801025390625,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.1480407714844,1.0,0.1606505066156387,1.0,1.0,0.9781962037086488,1.0,-0.602660059928894,0.2593003511428833,0.3433597385883331,0.096217393875122,0.0,0.0,0.1857128292322158,24.770584106445312,25.0,0.301802784204483,-4242.478515625,37.82684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,305.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0948228240013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376057267189026,0.137609988451004,-4.272287696949206e-06,0.0,9.623311052564532e-05,0.0,0.0,5.424916744232178,0.0,0.0,0.0,0.2757137715816498,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219610631465911,-913.3939819335938,304.14910888671875,0.6029872894287109,0.0636065304279327,0.0579868480563163,293.1373596191406,297.1499938964844,293.1499938964844,0.0268304646015167,-1059.844970703125,304.1484069824219,0.6232877373695374,0.0702289044857025,0.0672893896698951,293.14422607421875,297.1499938964844,293.1499938964844,0.0307230968028306,-836.1771240234375,304.1490478515625,0.6363101601600647,0.0750257819890976,0.0530849806964397,293.1380920410156,297.1499938964844,293.1499938964844,0.0527582429349422,-1514.238525390625,304.14849853515625,0.7032374739646912,0.1006971448659896,0.0961360409855842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5489760041236877,0.050000000745058,0.2288770824670791,291.1481628417969,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.148193359375,1.0,0.160767376422882,1.0,1.0,0.9779216051101683,1.0,-0.6040726900100708,0.2597704231739044,0.3443022668361664,0.0968202948570251,0.0,0.0,0.1859432905912399,24.76144218444824,25.0,0.2077303677797317,-4247.048828125,37.96450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.094929352402687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377310156822204,0.1377352923154831,-4.272517344361404e-06,0.0,9.634122397983448e-05,0.0,0.0,5.430307865142822,0.0,0.0,0.0,0.2757347226142883,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219610631465911,-913.3939819335938,304.14910888671875,0.6029872894287109,0.0636065304279327,0.0579868480563163,293.1373596191406,297.1499938964844,293.1499938964844,0.0268304646015167,-1059.844970703125,304.1484069824219,0.6232877373695374,0.0702289044857025,0.0672893896698951,293.14422607421875,297.1499938964844,293.1499938964844,0.0307230968028306,-836.1771240234375,304.1490478515625,0.6363101601600647,0.0750257819890976,0.0530849806964397,293.1380920410156,297.1499938964844,293.1499938964844,0.0527582429349422,-1514.238525390625,304.14849853515625,0.7032374739646912,0.1006971448659896,0.0961360409855842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5489760041236877,0.050000000745058,0.2288770824670791,291.1481628417969,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.148193359375,1.0,0.160767376422882,1.0,1.0,0.9779216051101683,1.0,-0.6040726900100708,0.2597704231739044,0.3443022668361664,0.0968202948570251,0.0,0.0,0.1859432905912399,24.76144218444824,25.0,0.2077303677797317,-4247.048828125,37.96450805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.094929352402687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377310156822204,0.1377352923154831,-4.272517344361404e-06,0.0,9.634122397983448e-05,0.0,0.0,5.430307865142822,0.0,0.0,0.0,0.2757347226142883,4.0,0.0,1.0
