time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221490655094385,-917.2265625,304.14910888671875,0.6040459871292114,0.0638793334364891,0.0582305826246738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271490942686796,-1066.4569091796875,304.1484069824219,0.6246286034584045,0.0706753358244896,0.0677091032266616,293.1436462402344,297.1499938964844,293.1499938964844,0.0309417434036731,-839.080322265625,304.1490173339844,0.6371330618858337,0.0752934962511062,0.0532698072493076,293.1377258300781,297.1499938964844,293.1499938964844,0.0530743412673473,-1519.8060302734375,304.1484680175781,0.7043012380599976,0.1010738089680671,0.0964902713894844,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5491094589233398,0.050000000745058,0.2288723289966583,291.1482849121094,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1482849121094,1.0,0.1608882397413253,1.0,1.0,0.9776470065116882,1.0,-0.6055101752281189,0.2602486610412597,0.3452614843845367,0.0974345579743385,0.0,0.0,0.1861648857593536,24.753005981445312,25.0,0.1242534816265106,-4251.55126953125,38.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0950247123837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378506571054458,0.1378549337387085,-4.272732894605724e-06,0.0,9.643800149206072e-05,0.0,0.0,5.435451984405518,0.0,0.0,0.0,0.2757546603679657,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221490655094385,-917.2265625,304.14910888671875,0.6040459871292114,0.0638793334364891,0.0582305826246738,293.1367492675781,297.1499938964844,293.1499938964844,0.0271490942686796,-1066.4569091796875,304.1484069824219,0.6246286034584045,0.0706753358244896,0.0677091032266616,293.1436462402344,297.1499938964844,293.1499938964844,0.0309417434036731,-839.080322265625,304.1490173339844,0.6371330618858337,0.0752934962511062,0.0532698072493076,293.1377258300781,297.1499938964844,293.1499938964844,0.0530743412673473,-1519.8060302734375,304.1484680175781,0.7043012380599976,0.1010738089680671,0.0964902713894844,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5491094589233398,0.050000000745058,0.2288723289966583,291.1482849121094,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1482849121094,1.0,0.1608882397413253,1.0,1.0,0.9776470065116882,1.0,-0.6055101752281189,0.2602486610412597,0.3452614843845367,0.0974345579743385,0.0,0.0,0.1861648857593536,24.753005981445312,25.0,0.1242534816265106,-4251.55126953125,38.10586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,305.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0950247123837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378506571054458,0.1378549337387085,-4.272732894605724e-06,0.0,9.643800149206072e-05,0.0,0.0,5.435451984405518,0.0,0.0,0.0,0.2757546603679657,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222440715879201,-919.1552734375,304.1490783691406,0.6045743823051453,0.0640164539217948,0.0583531446754932,293.1364440917969,297.1499938964844,293.1499938964844,0.0272916462272405,-1069.8150634765625,304.1484375,0.6253016591072083,0.070900909602642,0.067921370267868,293.14337158203125,297.1499938964844,293.1499938964844,0.031053926795721,-840.5672607421875,304.14898681640625,0.6375521421432495,0.0754302591085434,0.053364373743534,293.1375427246094,297.1499938964844,293.1499938964844,0.0532337836921215,-1522.616943359375,304.1484680175781,0.7048349380493164,0.1012637093663215,0.0966689512133598,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5491753816604614,0.050000000745058,0.2288699895143509,291.1483154296875,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.31884765625,291.1483154296875,1.0,0.1609501093626022,1.0,1.0,0.9775097370147704,1.0,-0.6062371134757996,0.2604903876781463,0.3457467257976532,0.097745694220066,0.0,0.0,0.1862743943929672,24.74907112121582,25.0,0.0847003608942031,-4253.78564453125,38.17783737182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0950686782598495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379094272851944,0.137913703918457,-4.272837941243779e-06,0.0,9.648262494010852e-05,0.0,0.0,5.437978267669678,0.0,0.0,0.0,0.2757644355297088,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223396923393011,-921.0911254882812,304.1490783691406,0.6051018834114075,0.0641539841890335,0.0584760978817939,293.1361694335937,297.1499938964844,293.1499938964844,0.0274287573993206,-1073.18212890625,304.1484680175781,0.6259756684303284,0.0711277648806572,0.0681349411606788,293.1430969238281,297.1499938964844,293.1499938964844,0.031167758628726,-842.0743408203125,304.1489562988281,0.6379754543304443,0.0755686685442924,0.0534601546823978,293.13739013671875,297.1499938964844,293.1499938964844,0.0533940531313419,-1525.4443359375,304.1484375,0.7053694725036621,0.1014545932412147,0.0968485623598098,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5492406487464905,0.050000000745058,0.2288676649332046,291.1483154296875,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1483459472656,1.0,0.1610128581523895,1.0,1.0,0.97737455368042,1.0,-0.6069686412811279,0.260733425617218,0.3462352454662323,0.0980592891573906,0.0,0.0,0.1863842606544494,24.74532890319824,25.0,0.0460948124527931,-4256.0146484375,38.25059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,305.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53125,18000.0,0.0,0.0,0.095110610127449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379681527614593,0.1379724293947219,-4.272941623639781e-06,0.0,9.652518201619388e-05,0.0,0.0,5.440501689910889,0.0,0.0,0.0,0.2757741808891296,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225326940417289,-924.9818115234376,304.1490783691406,0.6061531901359558,0.0644300580024719,0.058723010122776,293.1356506347656,297.1499938964844,293.1499938964844,0.0276992786675691,-1079.9725341796875,304.1485290527344,0.6273252367973328,0.071584403514862,0.0685652121901512,293.142578125,297.1499938964844,293.1499938964844,0.0313997007906436,-845.1397094726562,304.14892578125,0.6388322710990906,0.0758494660258293,0.0536547824740409,293.1370544433594,297.1499938964844,293.1499938964844,0.0537168644368648,-1531.14453125,304.1484375,0.7064403891563416,0.1018389388918876,0.0972103700041771,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5493692755699158,0.050000000745058,0.2288631051778793,291.1483154296875,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.1483154296875,1.0,0.1611408293247223,1.0,1.0,0.9771041870117188,1.0,-0.6084437370300293,0.2612227201461792,0.3472210168838501,0.0986937582492828,0.0,0.0,0.1866087466478347,24.738433837890625,25.0,-0.0281795803457498,-4260.47607421875,38.39826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,305.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0951895788311958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380874663591385,0.1380917429924011,-4.273150352673838e-06,0.0,9.66053266893141e-05,0.0,0.0,5.445625305175781,0.0,0.0,0.0,0.275793969631195,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225326940417289,-924.9818115234376,304.1490783691406,0.6061531901359558,0.0644300580024719,0.058723010122776,293.1356506347656,297.1499938964844,293.1499938964844,0.0276992786675691,-1079.9725341796875,304.1485290527344,0.6273252367973328,0.071584403514862,0.0685652121901512,293.142578125,297.1499938964844,293.1499938964844,0.0313997007906436,-845.1397094726562,304.14892578125,0.6388322710990906,0.0758494660258293,0.0536547824740409,293.1370544433594,297.1499938964844,293.1499938964844,0.0537168644368648,-1531.14453125,304.1484375,0.7064403891563416,0.1018389388918876,0.0972103700041771,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5493692755699158,0.050000000745058,0.2288631051778793,291.1483154296875,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.1483154296875,1.0,0.1611408293247223,1.0,1.0,0.9771041870117188,1.0,-0.6084437370300293,0.2612227201461792,0.3472210168838501,0.0986937582492828,0.0,0.0,0.1866087466478347,24.738433837890625,25.0,-0.0281795803457498,-4260.47607421875,38.39826965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,305.75128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5234375,18000.0,0.0,0.0,0.0951895788311958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380874663591385,0.1380917429924011,-4.273150352673838e-06,0.0,9.66053266893141e-05,0.0,0.0,5.445625305175781,0.0,0.0,0.0,0.275793969631195,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227277409285306,-928.8920288085938,304.1490478515625,0.6071979999542236,0.0647071301937103,0.0589709319174289,293.1351928710937,297.1499938964844,293.1499938964844,0.0279776491224765,-1086.7962646484375,304.1485595703125,0.6286731958389282,0.0720433443784713,0.0689981505274772,293.14208984375,297.1499938964844,293.1499938964844,0.0316359065473079,-848.2540893554688,304.1488952636719,0.6396980881690979,0.0761338397860527,0.0538522936403751,293.13677978515625,297.1499938964844,293.1499938964844,0.0540422648191452,-1536.8980712890625,304.1484069824219,0.7075119614601135,0.1022262647747993,0.0975751504302024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5494948625564575,0.050000000745058,0.2288586497306823,291.14825439453125,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.14825439453125,1.0,0.1612717509269714,1.0,1.0,0.9768338799476624,1.0,-0.6099302768707275,0.2617145180702209,0.3482157588005066,0.0993367880582809,0.0,0.0,0.1868450790643692,24.732351303100582,25.0,-0.0981983095407486,-4264.97265625,38.54841995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0952643305063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382122784852981,0.1382165402173996,-4.273365448170807e-06,0.0,9.668118582339956e-05,0.0,0.0,5.450982093811035,0.0,0.0,0.0,0.2758145928382873,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227277409285306,-928.8920288085938,304.1490478515625,0.6071979999542236,0.0647071301937103,0.0589709319174289,293.1351928710937,297.1499938964844,293.1499938964844,0.0279776491224765,-1086.7962646484375,304.1485595703125,0.6286731958389282,0.0720433443784713,0.0689981505274772,293.14208984375,297.1499938964844,293.1499938964844,0.0316359065473079,-848.2540893554688,304.1488952636719,0.6396980881690979,0.0761338397860527,0.0538522936403751,293.13677978515625,297.1499938964844,293.1499938964844,0.0540422648191452,-1536.8980712890625,304.1484069824219,0.7075119614601135,0.1022262647747993,0.0975751504302024,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5494948625564575,0.050000000745058,0.2288586497306823,291.14825439453125,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.14825439453125,1.0,0.1612717509269714,1.0,1.0,0.9768338799476624,1.0,-0.6099302768707275,0.2617145180702209,0.3482157588005066,0.0993367880582809,0.0,0.0,0.1868450790643692,24.732351303100582,25.0,-0.0981983095407486,-4264.97265625,38.54841995239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.501953125,18000.0,0.0,0.0,0.0952643305063247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382122784852981,0.1382165402173996,-4.273365448170807e-06,0.0,9.668118582339956e-05,0.0,0.0,5.450982093811035,0.0,0.0,0.0,0.2758145928382873,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229245740920305,-932.8163452148438,304.1490478515625,0.608234703540802,0.0649848580360412,0.0592195317149162,293.1347961425781,297.1499938964844,293.1499938964844,0.0282599590718746,-1093.6414794921875,304.1485595703125,0.6300156712532043,0.0725027397274971,0.0694319531321525,293.1416931152344,297.1499938964844,293.1499938964844,0.0318746864795684,-851.3952026367188,304.1488647460937,0.6405673027038574,0.0764198377728462,0.0540512762963771,293.1365051269531,297.1499938964844,293.1499938964844,0.0543697662651538,-1542.6962890625,304.1484069824219,0.7085821032524109,0.1026160791516304,0.0979424118995666,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5496171712875366,0.050000000745058,0.2288543134927749,291.1481628417969,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14813232421875,1.0,0.1614051759243011,1.0,1.0,0.9765679240226746,1.0,-0.6114236116409302,0.2622067332267761,0.349216878414154,0.0999873802065849,0.0,0.0,0.1870990991592407,24.72709274291992,25.0,-0.1620229333639145,-4269.54248046875,38.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,305.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0953375622630119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383458226919174,0.13835009932518,-4.273593276593601e-06,0.0,9.675550245447084e-05,0.0,0.0,5.456712245941162,0.0,0.0,0.0,0.2758366167545318,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229245740920305,-932.8163452148438,304.1490478515625,0.608234703540802,0.0649848580360412,0.0592195317149162,293.1347961425781,297.1499938964844,293.1499938964844,0.0282599590718746,-1093.6414794921875,304.1485595703125,0.6300156712532043,0.0725027397274971,0.0694319531321525,293.1416931152344,297.1499938964844,293.1499938964844,0.0318746864795684,-851.3952026367188,304.1488647460937,0.6405673027038574,0.0764198377728462,0.0540512762963771,293.1365051269531,297.1499938964844,293.1499938964844,0.0543697662651538,-1542.6962890625,304.1484069824219,0.7085821032524109,0.1026160791516304,0.0979424118995666,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5496171712875366,0.050000000745058,0.2288543134927749,291.1481628417969,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14813232421875,1.0,0.1614051759243011,1.0,1.0,0.9765679240226746,1.0,-0.6114236116409302,0.2622067332267761,0.349216878414154,0.0999873802065849,0.0,0.0,0.1870990991592407,24.72709274291992,25.0,-0.1620229333639145,-4269.54248046875,38.70056915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,305.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0953375622630119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383458226919174,0.13835009932518,-4.273593276593601e-06,0.0,9.675550245447084e-05,0.0,0.0,5.456712245941162,0.0,0.0,0.0,0.2758366167545318,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231231860816478,-936.7543334960938,304.1490173339844,0.6092634797096252,0.0652633160352706,0.0594687759876251,293.1344299316406,297.1499938964844,293.1499938964844,0.0285737123340368,-1100.73876953125,304.1485290527344,0.6313513517379761,0.0729619339108467,0.0698656663298606,293.1413269042969,297.1499938964844,293.1499938964844,0.0321151614189147,-854.5514526367188,304.1488342285156,0.6414375305175781,0.0767067894339561,0.0542510114610195,293.1362609863281,297.1499938964844,293.1499938964844,0.0546992495656013,-1548.53759765625,304.1483764648437,0.7096423506736755,0.1030084118247032,0.0983120575547218,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5497364401817322,0.050000000745058,0.2288500964641571,291.14801025390625,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1479797363281,1.0,0.1615407913923263,1.0,1.0,0.9763019680976868,1.0,-0.6129215955734253,0.2626984715461731,0.3502230942249298,0.1006452292203903,0.0,0.0,0.1873768866062164,24.722599029541016,25.0,-0.2229814976453781,-4274.23486328125,38.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0954119339585304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384914666414261,0.1384957283735275,-4.273839294910431e-06,0.0,9.683098323876038e-05,0.0,0.0,5.46295976638794,0.0,0.0,0.0,0.2758606076240539,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231231860816478,-936.7543334960938,304.1490173339844,0.6092634797096252,0.0652633160352706,0.0594687759876251,293.1344299316406,297.1499938964844,293.1499938964844,0.0285737123340368,-1100.73876953125,304.1485290527344,0.6313513517379761,0.0729619339108467,0.0698656663298606,293.1413269042969,297.1499938964844,293.1499938964844,0.0321151614189147,-854.5514526367188,304.1488342285156,0.6414375305175781,0.0767067894339561,0.0542510114610195,293.1362609863281,297.1499938964844,293.1499938964844,0.0546992495656013,-1548.53759765625,304.1483764648437,0.7096423506736755,0.1030084118247032,0.0983120575547218,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5497364401817322,0.050000000745058,0.2288500964641571,291.14801025390625,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1479797363281,1.0,0.1615407913923263,1.0,1.0,0.9763019680976868,1.0,-0.6129215955734253,0.2626984715461731,0.3502230942249298,0.1006452292203903,0.0,0.0,0.1873768866062164,24.722599029541016,25.0,-0.2229814976453781,-4274.23486328125,38.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0954119339585304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384914666414261,0.1384957283735275,-4.273839294910431e-06,0.0,9.683098323876038e-05,0.0,0.0,5.46295976638794,0.0,0.0,0.0,0.2758606076240539,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232231728732585,-938.7288818359376,304.1490173339844,0.6097753643989563,0.0654028803110122,0.0595936924219131,293.13427734375,297.1499938964844,293.1499938964844,0.0288444459438323,-1103.6309814453125,304.1482849121094,0.6320174932479858,0.0731916725635528,0.0700825676321983,293.1411437988281,297.1499938964844,293.1499938964844,0.0322359837591648,-856.134765625,304.1488342285156,0.6418731808662415,0.0768506303429603,0.0543511398136615,293.1361389160156,297.1499938964844,293.1499938964844,0.054864726960659,-1551.4742431640625,304.1483764648437,0.7101680040359497,0.1032055169343948,0.0984977707266807,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5497952699661255,0.050000000745058,0.2288480252027511,291.1479187011719,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1478881835937,1.0,0.1616092771291732,1.0,1.0,0.9761689901351928,1.0,-0.6136723160743713,0.2629442811012268,0.3507280349731445,0.1009767279028892,0.0,0.0,0.1875259578227996,24.72057342529297,25.0,-0.2547869086265564,-4276.642578125,38.93196105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,305.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0954502448439598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385694742202758,0.1385737508535385,-4.273970716894837e-06,0.0,9.686985868029296e-05,0.0,0.0,5.466306209564209,0.0,0.0,0.0,0.275873452425003,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233236532658338,-940.707763671875,304.1490173339844,0.6102860569953918,0.0655427351593971,0.0597188211977481,293.13409423828125,297.1499938964844,293.1499938964844,0.0293487776070833,-1107.1568603515625,304.1477355957031,0.6326844096183777,0.0734222382307052,0.0703000128269195,293.1409912109375,297.1499938964844,293.1499938964844,0.0323572233319282,-857.7218017578125,304.1488342285156,0.6423096656799316,0.0769947916269302,0.0544514507055282,293.13604736328125,297.1499938964844,293.1499938964844,0.0550306849181652,-1554.4215087890625,304.1483764648437,0.7106911540031433,0.1034033000469207,0.0986840650439262,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5498538613319397,0.050000000745058,0.2288459539413452,291.1478271484375,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.14776611328125,1.0,0.1616781800985336,1.0,1.0,0.9760367274284364,1.0,-0.6144249439239502,0.2631902694702148,0.3512346744537353,0.1013101264834404,0.0,0.0,0.1876823306083679,24.718637466430664,25.0,-0.2908183336257934,-4279.10009765625,39.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,305.7535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0954895615577697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386512070894241,0.1386554837226867,-4.274107595847454e-06,0.0,9.690976003184916e-05,0.0,0.0,5.46981143951416,0.0,0.0,0.0,0.2758868932723999,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023526469245553,-944.6861572265624,304.1490173339844,0.6113045811653137,0.0658237040042877,0.0599701516330242,293.1338195800781,297.1499938964844,293.1499938964844,0.0297355968505144,-1114.17333984375,304.1478271484375,0.6340166926383972,0.0738828107714653,0.0707350894808769,293.14068603515625,297.1499938964844,293.1499938964844,0.0326014421880245,-860.9139404296875,304.1488037109375,0.643186092376709,0.0772845447063446,0.0546530038118362,293.13580322265625,297.1499938964844,293.1499938964844,0.0553647205233573,-1560.3603515625,304.1483459472656,0.7117319107055664,0.1038015335798263,0.0990591049194336,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5499702095985413,0.050000000745058,0.2288418412208557,291.1475524902344,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14752197265625,1.0,0.1618173271417617,1.0,1.0,0.9757722020149232,1.0,-0.6159358024597168,0.2636829316616058,0.3522528707981109,0.1019826307892799,0.0,0.0,0.1880267113447189,24.71509552001953,25.0,-0.3714609444141388,-4284.2314453125,39.16702651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,305.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0955731347203254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388307511806488,0.1388350278139114,-4.274407274351688e-06,0.0,9.69945831457153e-05,0.0,0.0,5.477511882781982,0.0,0.0,0.0,0.2759163975715637,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023526469245553,-944.6861572265624,304.1490173339844,0.6113045811653137,0.0658237040042877,0.0599701516330242,293.1338195800781,297.1499938964844,293.1499938964844,0.0297355968505144,-1114.17333984375,304.1478271484375,0.6340166926383972,0.0738828107714653,0.0707350894808769,293.14068603515625,297.1499938964844,293.1499938964844,0.0326014421880245,-860.9139404296875,304.1488037109375,0.643186092376709,0.0772845447063446,0.0546530038118362,293.13580322265625,297.1499938964844,293.1499938964844,0.0553647205233573,-1560.3603515625,304.1483459472656,0.7117319107055664,0.1038015335798263,0.0990591049194336,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5499702095985413,0.050000000745058,0.2288418412208557,291.1475524902344,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14752197265625,1.0,0.1618173271417617,1.0,1.0,0.9757722020149232,1.0,-0.6159358024597168,0.2636829316616058,0.3522528707981109,0.1019826307892799,0.0,0.0,0.1880267113447189,24.71509552001953,25.0,-0.3714609444141388,-4284.2314453125,39.16702651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296081542969,305.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0955731347203254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388307511806488,0.1388350278139114,-4.274407274351688e-06,0.0,9.69945831457153e-05,0.0,0.0,5.477511882781982,0.0,0.0,0.0,0.2759163975715637,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237319376319646,-948.6954345703124,304.14898681640625,0.6123151183128357,0.0661066994071006,0.0602231882512569,293.1335754394531,297.1499938964844,293.1499938964844,0.0301071014255285,-1121.0582275390625,304.14794921875,0.6353485584259033,0.0743440762162208,0.0711704939603805,293.1404113769531,297.1499938964844,293.1499938964844,0.0328482054173946,-864.1332397460938,304.1488037109375,0.6440688371658325,0.0775765255093574,0.0548560321331024,293.1356201171875,297.1499938964844,293.1499938964844,0.0557017587125301,-1566.3614501953125,304.1483459472656,0.7127671837806702,0.1042036116123199,0.0994376465678215,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1472473144531,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1471862792969,1.0,0.1619580686092376,1.0,1.0,0.9755077362060548,1.0,-0.6174550652503967,0.2641770541667938,0.3532780408859253,0.1026625484228134,0.0,0.0,0.1884176880121231,24.711843490600582,25.0,-0.4518174231052398,-4289.7119140625,39.325828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0956649407744407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390345245599746,0.1390388011932373,-4.274745606380748e-06,0.0,9.708775178296492e-05,0.0,0.0,5.486252307891846,0.0,0.0,0.0,0.2759498953819275,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237319376319646,-948.6954345703124,304.14898681640625,0.6123151183128357,0.0661066994071006,0.0602231882512569,293.1335754394531,297.1499938964844,293.1499938964844,0.0301071014255285,-1121.0582275390625,304.14794921875,0.6353485584259033,0.0743440762162208,0.0711704939603805,293.1404113769531,297.1499938964844,293.1499938964844,0.0328482054173946,-864.1332397460938,304.1488037109375,0.6440688371658325,0.0775765255093574,0.0548560321331024,293.1356201171875,297.1499938964844,293.1499938964844,0.0557017587125301,-1566.3614501953125,304.1483459472656,0.7127671837806702,0.1042036116123199,0.0994376465678215,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5500861406326294,0.050000000745058,0.2288377583026886,291.1472473144531,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1471862792969,1.0,0.1619580686092376,1.0,1.0,0.9755077362060548,1.0,-0.6174550652503967,0.2641770541667938,0.3532780408859253,0.1026625484228134,0.0,0.0,0.1884176880121231,24.711843490600582,25.0,-0.4518174231052398,-4289.7119140625,39.325828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0956649407744407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390345245599746,0.1390388011932373,-4.274745606380748e-06,0.0,9.708775178296492e-05,0.0,0.0,5.486252307891846,0.0,0.0,0.0,0.2759498953819275,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239403136074543,-952.7403564453124,304.14898681640625,0.6133174300193787,0.0663920491933822,0.0604782253503799,293.1333312988281,297.1499938964844,293.1499938964844,0.0304893087595701,-1127.97509765625,304.1479797363281,0.6366844773292542,0.0748070254921913,0.0716072767972946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330977439880371,-867.3826904296875,304.1487731933594,0.6449597477912903,0.0778710097074508,0.0550607331097126,293.1354064941406,297.1499938964844,293.1499938964844,0.0560420118272304,-1572.4287109375,304.1483154296875,0.7137994766235352,0.104609802365303,0.0998199507594108,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1468811035156,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1468200683594,1.0,0.1621002405881881,1.0,1.0,0.975247859954834,1.0,-0.6189848780632019,0.2646735310554504,0.3543113470077514,0.1033500805497169,0.0,0.0,0.1888598203659057,24.708711624145508,25.0,-0.5400742888450623,-4295.60546875,39.48635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,305.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.095766469836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392650455236435,0.1392693221569061,-4.275127594155492e-06,0.0,9.719079389469698e-05,0.0,0.0,5.49614143371582,0.0,0.0,0.0,0.2759877741336822,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239403136074543,-952.7403564453124,304.14898681640625,0.6133174300193787,0.0663920491933822,0.0604782253503799,293.1333312988281,297.1499938964844,293.1499938964844,0.0304893087595701,-1127.97509765625,304.1479797363281,0.6366844773292542,0.0748070254921913,0.0716072767972946,293.1401672363281,297.1499938964844,293.1499938964844,0.0330977439880371,-867.3826904296875,304.1487731933594,0.6449597477912903,0.0778710097074508,0.0550607331097126,293.1354064941406,297.1499938964844,293.1499938964844,0.0560420118272304,-1572.4287109375,304.1483154296875,0.7137994766235352,0.104609802365303,0.0998199507594108,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1468811035156,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1468200683594,1.0,0.1621002405881881,1.0,1.0,0.975247859954834,1.0,-0.6189848780632019,0.2646735310554504,0.3543113470077514,0.1033500805497169,0.0,0.0,0.1888598203659057,24.708711624145508,25.0,-0.5400742888450623,-4295.60546875,39.48635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,305.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.095766469836235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392650455236435,0.1392693221569061,-4.275127594155492e-06,0.0,9.719079389469698e-05,0.0,0.0,5.49614143371582,0.0,0.0,0.0,0.2759877741336822,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024152124300599,-956.83056640625,304.1489562988281,0.6143150329589844,0.0666803792119026,0.0607358068227767,293.13311767578125,297.1499938964844,293.1499938964844,0.0308753438293933,-1134.930908203125,304.14801025390625,0.6380279660224915,0.0752724260091781,0.0720461905002594,293.1399230957031,297.1499938964844,293.1499938964844,0.0333505198359489,-870.6685791015625,304.1487731933594,0.6458607316017151,0.0781684890389442,0.0552674457430839,293.1351928710937,297.1499938964844,293.1499938964844,0.0563861280679702,-1578.5745849609375,304.1483154296875,0.7148318290710449,0.1050208956003189,0.1002067103981971,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1464538574219,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1463623046875,1.0,0.1622439175844192,1.0,1.0,0.9749879837036132,1.0,-0.6205280423164368,0.2651737034320831,0.355354368686676,0.10404584556818,0.0,0.0,0.1893647462129593,24.7055892944336,25.0,-0.6383287310600281,-4302.0205078125,39.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,305.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0958801358938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395283937454223,0.139532670378685,-4.275563696864992e-06,0.0,9.730614692671224e-05,0.0,0.0,5.507442474365234,0.0,0.0,0.0,0.2760310471057892,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024152124300599,-956.83056640625,304.1489562988281,0.6143150329589844,0.0666803792119026,0.0607358068227767,293.13311767578125,297.1499938964844,293.1499938964844,0.0308753438293933,-1134.930908203125,304.14801025390625,0.6380279660224915,0.0752724260091781,0.0720461905002594,293.1399230957031,297.1499938964844,293.1499938964844,0.0333505198359489,-870.6685791015625,304.1487731933594,0.6458607316017151,0.0781684890389442,0.0552674457430839,293.1351928710937,297.1499938964844,293.1499938964844,0.0563861280679702,-1578.5745849609375,304.1483154296875,0.7148318290710449,0.1050208956003189,0.1002067103981971,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5503205060958862,0.050000000745058,0.2288295030593872,291.1464538574219,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1463623046875,1.0,0.1622439175844192,1.0,1.0,0.9749879837036132,1.0,-0.6205280423164368,0.2651737034320831,0.355354368686676,0.10404584556818,0.0,0.0,0.1893647462129593,24.7055892944336,25.0,-0.6383287310600281,-4302.0205078125,39.6488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,305.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0958801358938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395283937454223,0.139532670378685,-4.275563696864992e-06,0.0,9.730614692671224e-05,0.0,0.0,5.507442474365234,0.0,0.0,0.0,0.2760310471057892,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242595560848712,-958.8971557617188,304.1489562988281,0.6148167252540588,0.0668259784579277,0.0608657971024513,293.1330261230469,297.1499938964844,293.1499938964844,0.0310700368136167,-1138.42822265625,304.14801025390625,0.6387069821357727,0.0755063369870185,0.0722667127847671,293.1398010253906,297.1499938964844,293.1499938964844,0.0334783270955085,-872.3278198242188,304.1487731933594,0.6463193297386169,0.078318566083908,0.0553716979920864,293.1349792480469,297.1499938964844,293.1499938964844,0.0565700642764568,-1581.865478515625,304.1482849121094,0.7153803110122681,0.1052528247237205,0.1004138514399528,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5503837466239929,0.050000000745058,0.2288272827863693,291.14617919921875,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1460876464844,1.0,0.162316620349884,1.0,1.0,0.9748581051826476,1.0,-0.6213197708129883,0.2654318213462829,0.3558879792690277,0.1043995395302772,0.0,0.0,0.1896469593048095,24.70343780517578,25.0,-0.70111083984375,-4305.51123046875,39.73175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242980957031,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0959427058696746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396756321191787,0.1396799087524414,-4.275806986697717e-06,0.0,9.736965148476884e-05,0.0,0.0,5.5137619972229,0.0,0.0,0.0,0.2760552167892456,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243679452687501,-960.9772338867188,304.1489562988281,0.6153302192687988,0.0669725611805915,0.0609964914619922,293.1329345703125,297.1499938964844,293.1499938964844,0.0312657691538333,-1141.9375,304.14801025390625,0.6394006013870239,0.0757410451769828,0.072487823665142,293.13970947265625,297.1499938964844,293.1499938964844,0.0336069986224174,-873.9971923828125,304.14874267578125,0.6467932462692261,0.0784695371985435,0.0554764382541179,293.1343688964844,297.1499938964844,293.1499938964844,0.0567920356988906,-1585.8460693359375,304.148193359375,0.7160417437553406,0.1055627688765525,0.1006650775671005,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5504607558250427,0.050000000745058,0.2288245856761932,291.1459045410156,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1457824707031,1.0,0.1623905301094055,1.0,1.0,0.9747294783592224,1.0,-0.6221659183502197,0.2657132744789123,0.356452614068985,0.104764387011528,0.0,0.0,0.189949557185173,24.69921493530273,25.0,-0.8225787281990051,-4309.30126953125,39.81851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,305.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78125,18000.0,0.0,0.0,0.0960089042782783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398330330848693,0.139837309718132,-4.276066192687722e-06,0.0,9.74368304014206e-05,0.0,0.0,5.5205183029174805,0.0,0.0,0.0,0.2760810852050781,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245893131941556,-965.213623046875,304.14892578125,0.6164244413375854,0.0672702714800834,0.0612609237432479,293.1327209472656,297.1499938964844,293.1499938964844,0.0316621214151382,-1149.0274658203125,304.14801025390625,0.6408635973930359,0.076214000582695,0.0729324668645858,293.13946533203125,297.1499938964844,293.1499938964844,0.0338688679039478,-877.3939208984375,304.14874267578125,0.6478202939033508,0.0787754878401756,0.0556879825890064,293.1319580078125,297.1499938964844,293.1499938964844,0.0574536435306072,-1597.7528076171875,304.1476745605469,0.7179943919181824,0.1064441427588462,0.1014174968004226,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5506874918937683,0.050000000745058,0.2288166731595993,291.14501953125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1447448730469,1.0,0.1625464111566543,1.0,1.0,0.9744723439216614,1.0,-0.6241641640663147,0.2664084732532501,0.3577557206153869,0.1055551320314407,0.0,0.0,0.1906716525554657,24.67991065979004,25.0,-1.5702368021011353,-4318.42626953125,40.01407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,305.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0961555987596511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401993483304977,0.1402036249637603,-4.276653271517716e-06,0.0,9.7585711046122e-05,0.0,0.0,5.536226749420166,0.0,0.0,0.0,0.2761411070823669,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245893131941556,-965.213623046875,304.14892578125,0.6164244413375854,0.0672702714800834,0.0612609237432479,293.1327209472656,297.1499938964844,293.1499938964844,0.0316621214151382,-1149.0274658203125,304.14801025390625,0.6408635973930359,0.076214000582695,0.0729324668645858,293.13946533203125,297.1499938964844,293.1499938964844,0.0338688679039478,-877.3939208984375,304.14874267578125,0.6478202939033508,0.0787754878401756,0.0556879825890064,293.1319580078125,297.1499938964844,293.1499938964844,0.0574536435306072,-1597.7528076171875,304.1476745605469,0.7179943919181824,0.1064441427588462,0.1014174968004226,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5506874918937683,0.050000000745058,0.2288166731595993,291.14501953125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1447448730469,1.0,0.1625464111566543,1.0,1.0,0.9744723439216614,1.0,-0.6241641640663147,0.2664084732532501,0.3577557206153869,0.1055551320314407,0.0,0.0,0.1906716525554657,24.67991065979004,25.0,-1.5702368021011353,-4318.42626953125,40.01407241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,305.7574157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0961555987596511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401993483304977,0.1402036249637603,-4.276653271517716e-06,0.0,9.7585711046122e-05,0.0,0.0,5.536226749420166,0.0,0.0,0.0,0.2761411070823669,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.024820240214467,-969.6201171875,304.1488952636719,0.6175764799118042,0.0675770714879036,0.0615324340760707,293.13250732421875,297.1499938964844,293.1499938964844,0.032068382948637,-1156.2772216796875,304.14801025390625,0.6423950791358948,0.0766940787434578,0.0733828321099281,293.1392517089844,297.1499938964844,293.1499938964844,0.0341405943036079,-880.9202880859375,304.1487121582031,0.6489193439483643,0.0790895372629165,0.055904384702444,293.12896728515625,297.1499938964844,293.1499938964844,0.0583093836903572,-1613.20556640625,304.14703369140625,0.7204574346542358,0.107509933412075,0.1023896485567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5509669780731201,0.050000000745058,0.2288069427013397,291.143310546875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1429138183594,1.0,0.1627156138420105,1.0,1.0,0.9742152094841005,1.0,-0.6264452338218689,0.2672252357006073,0.3592199981212616,0.1064043641090393,0.0,0.0,0.1916724741458892,24.653425216674805,25.0,-2.521035432815552,-4330.13037109375,40.23344039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,305.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.0963295847177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406989991664886,0.1407032757997512,-4.277415428077802e-06,0.0,9.776228398550302e-05,0.0,0.0,5.557618141174316,0.0,0.0,0.0,0.2762223184108734,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.024820240214467,-969.6201171875,304.1488952636719,0.6175764799118042,0.0675770714879036,0.0615324340760707,293.13250732421875,297.1499938964844,293.1499938964844,0.032068382948637,-1156.2772216796875,304.14801025390625,0.6423950791358948,0.0766940787434578,0.0733828321099281,293.1392517089844,297.1499938964844,293.1499938964844,0.0341405943036079,-880.9202880859375,304.1487121582031,0.6489193439483643,0.0790895372629165,0.055904384702444,293.12896728515625,297.1499938964844,293.1499938964844,0.0583093836903572,-1613.20556640625,304.14703369140625,0.7204574346542358,0.107509933412075,0.1023896485567092,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5509669780731201,0.050000000745058,0.2288069427013397,291.143310546875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1429138183594,1.0,0.1627156138420105,1.0,1.0,0.9742152094841005,1.0,-0.6264452338218689,0.2672252357006073,0.3592199981212616,0.1064043641090393,0.0,0.0,0.1916724741458892,24.653425216674805,25.0,-2.521035432815552,-4330.13037109375,40.23344039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,305.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.0963295847177505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406989991664886,0.1407032757997512,-4.277415428077802e-06,0.0,9.776228398550302e-05,0.0,0.0,5.557618141174316,0.0,0.0,0.0,0.2762223184108734,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250612217932939,-974.1970825195312,304.1488647460937,0.6187556982040405,0.0678943321108818,0.0618130788207054,293.1322937011719,297.1499938964844,293.1499938964844,0.0324845425784587,-1163.6798095703125,304.1479797363281,0.643963634967804,0.0771825611591339,0.0738408714532852,293.1390075683594,297.1499938964844,293.1499938964844,0.0344220325350761,-884.5692749023438,304.1486511230469,0.6500570178031921,0.0794127136468887,0.0561270378530025,293.1259155273437,297.1499938964844,293.1499938964844,0.0592513605952262,-1630.27001953125,304.1464538574219,0.723106324672699,0.1086637824773788,0.1034605354070663,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5512584447860718,0.050000000745058,0.2287968397140503,291.1412353515625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14080810546875,1.0,0.1628980487585067,1.0,1.0,0.9739678502082824,1.0,-0.6288720369338989,0.2681038379669189,0.3607681691646576,0.1072860583662986,0.0,0.0,0.1929835528135299,24.626220703125,25.0,-2.905000925064087,-4344.53662109375,40.468849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,305.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0965417176485061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413706392049789,0.1413749158382415,-4.278456799511332e-06,0.0,9.797757229534908e-05,0.0,0.0,5.586416244506836,0.0,0.0,0.0,0.2763316333293915,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250612217932939,-974.1970825195312,304.1488647460937,0.6187556982040405,0.0678943321108818,0.0618130788207054,293.1322937011719,297.1499938964844,293.1499938964844,0.0324845425784587,-1163.6798095703125,304.1479797363281,0.643963634967804,0.0771825611591339,0.0738408714532852,293.1390075683594,297.1499938964844,293.1499938964844,0.0344220325350761,-884.5692749023438,304.1486511230469,0.6500570178031921,0.0794127136468887,0.0561270378530025,293.1259155273437,297.1499938964844,293.1499938964844,0.0592513605952262,-1630.27001953125,304.1464538574219,0.723106324672699,0.1086637824773788,0.1034605354070663,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5512584447860718,0.050000000745058,0.2287968397140503,291.1412353515625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14080810546875,1.0,0.1628980487585067,1.0,1.0,0.9739678502082824,1.0,-0.6288720369338989,0.2681038379669189,0.3607681691646576,0.1072860583662986,0.0,0.0,0.1929835528135299,24.626220703125,25.0,-2.905000925064087,-4344.53662109375,40.468849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,305.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.0965417176485061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413706392049789,0.1413749158382415,-4.278456799511332e-06,0.0,9.797757229534908e-05,0.0,0.0,5.586416244506836,0.0,0.0,0.0,0.2763316333293915,4.0,0.0,1.0
