time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253113023936748,-978.917236328125,304.1488342285156,0.6199536919593811,0.0682222545146942,0.0621033757925033,293.1320495605469,297.1499938964844,293.1499938964844,0.0329087898135185,-1171.196533203125,304.14794921875,0.6455594897270203,0.0776790603995323,0.0743067935109138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347107611596584,-888.3043212890625,304.14862060546875,0.6512210369110107,0.0797438845038414,0.05635567009449,293.1229248046875,297.1499938964844,293.1499938964844,0.0602450594305992,-1648.3292236328125,304.14599609375,0.7258532047271729,0.1098792031407356,0.1045945137739181,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5515502095222473,0.050000000745058,0.228786751627922,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1388854980469,1.0,0.1630934178829193,1.0,1.0,0.9737205505371094,1.0,-0.6314027309417725,0.26902636885643,0.3623763620853424,0.1081924811005592,0.0,0.0,0.1945611089468002,24.60011863708496,25.0,-2.7206501960754395,-4361.3271484375,40.7178840637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,305.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.646484375,18000.0,0.0,0.0,0.0968038439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422012746334076,0.1422055512666702,-4.279799213691149e-06,0.0,9.824359585763888e-05,0.0,0.0,5.622138500213623,0.0,0.0,0.0,0.276467889547348,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253113023936748,-978.917236328125,304.1488342285156,0.6199536919593811,0.0682222545146942,0.0621033757925033,293.1320495605469,297.1499938964844,293.1499938964844,0.0329087898135185,-1171.196533203125,304.14794921875,0.6455594897270203,0.0776790603995323,0.0743067935109138,293.13873291015625,297.1499938964844,293.1499938964844,0.0347107611596584,-888.3043212890625,304.14862060546875,0.6512210369110107,0.0797438845038414,0.05635567009449,293.1229248046875,297.1499938964844,293.1499938964844,0.0602450594305992,-1648.3292236328125,304.14599609375,0.7258532047271729,0.1098792031407356,0.1045945137739181,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5515502095222473,0.050000000745058,0.228786751627922,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1388854980469,1.0,0.1630934178829193,1.0,1.0,0.9737205505371094,1.0,-0.6314027309417725,0.26902636885643,0.3623763620853424,0.1081924811005592,0.0,0.0,0.1945611089468002,24.60011863708496,25.0,-2.7206501960754395,-4361.3271484375,40.7178840637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,305.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.646484375,18000.0,0.0,0.0,0.0968038439750671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422012746334076,0.1422055512666702,-4.279799213691149e-06,0.0,9.824359585763888e-05,0.0,0.0,5.622138500213623,0.0,0.0,0.0,0.276467889547348,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254395324736833,-981.3251342773438,304.1488037109375,0.6205586194992065,0.0683901309967041,0.0622521117329597,293.1319274902344,297.1499938964844,293.1499938964844,0.0331232473254203,-1174.984375,304.1479187011719,0.6463651657104492,0.0779297947883606,0.0745422691106796,293.1386108398437,297.1499938964844,293.1499938964844,0.0348568595945835,-890.1904296875,304.14862060546875,0.6518094539642334,0.0799116119742393,0.0564716607332229,293.1214904785156,297.1499938964844,293.1499938964844,0.0607571713626384,-1657.659912109375,304.1457824707031,0.7272553443908691,0.110506996512413,0.1051812097430229,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5516948103904724,0.050000000745058,0.2287817597389221,291.1383361816406,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.320068359375,291.1380310058594,1.0,0.1631958186626434,1.0,1.0,0.9735968708992004,1.0,-0.6327011585235596,0.2695015668869018,0.3631995916366577,0.1086538285017013,0.0,0.0,0.1954323500394821,24.58768653869629,25.0,-2.5189361572265625,-4370.48046875,40.84713363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,305.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.380859375,18000.0,0.0,0.0,0.0969569906592369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426672339439392,0.1426715105772018,-4.280572738935007e-06,0.0,9.839902486419304e-05,0.0,0.0,5.642222881317139,0.0,0.0,0.0,0.2765448093414306,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025569625198841,-983.7598266601562,304.1488037109375,0.6211667060852051,0.0685602575540542,0.0624028965830802,293.1318054199219,297.1499938964844,293.1499938964844,0.0333390645682811,-1178.7886962890625,304.1479187011719,0.6471755504608154,0.0781822577118873,0.074779212474823,293.13848876953125,297.1499938964844,293.1499938964844,0.0350039042532444,-892.0863647460938,304.1485900878906,0.6524015665054321,0.0800809264183044,0.0565885938704013,293.1200866699219,297.1499938964844,293.1499938964844,0.0612773671746254,-1667.1553955078125,304.1455993652344,0.7286731004714966,0.1111460849642753,0.1057787761092186,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.551838755607605,0.050000000745058,0.2287767976522445,291.1375427246094,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.13726806640625,1.0,0.1633008867502212,1.0,1.0,0.973479390144348,1.0,-0.6340180039405823,0.2699843347072601,0.3640336692333221,0.1091197803616523,0.0,0.0,0.1963453888893127,24.57561492919922,25.0,-2.29589581489563,-4380.04248046875,40.97911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,305.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.09712415933609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431594938039779,0.1431637853384018,-4.281399924366269e-06,0.0,9.856867109192537e-05,0.0,0.0,5.663468837738037,0.0,0.0,0.0,0.276626318693161,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258358735591173,-988.7176513671876,304.14874267578125,0.6223957538604736,0.0689077898859977,0.0627110823988914,293.1315612792969,297.1499938964844,293.1499938964844,0.0337778590619564,-1186.5018310546875,304.1478881835937,0.6488219499588013,0.078696995973587,0.0752609148621559,293.1382141113281,297.1499938964844,293.1499938964844,0.0353047512471675,-895.95849609375,304.1485595703125,0.6536109447479248,0.0804302021861076,0.0568284802138805,293.1173400878906,297.1499938964844,293.1499938964844,0.062343381345272,-1686.670166015625,304.1452941894531,0.7315646409988403,0.1124600544571876,0.1070083677768707,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5521261096000671,0.050000000745058,0.228766918182373,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13592529296875,1.0,0.1635197252035141,1.0,1.0,0.9732444882392884,1.0,-0.636717677116394,0.2709777951240539,0.3657398819923401,0.1100677996873855,0.0,0.0,0.1982931494712829,24.55232620239257,25.0,-1.8942984342575075,-4400.4140625,41.25225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.0975065529346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442207247018814,0.1442250162363052,-4.28321118306485e-06,0.0,9.895675611915068e-05,0.0,0.0,5.709359169006348,0.0,0.0,0.0,0.2768027782440185,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258358735591173,-988.7176513671876,304.14874267578125,0.6223957538604736,0.0689077898859977,0.0627110823988914,293.1315612792969,297.1499938964844,293.1499938964844,0.0337778590619564,-1186.5018310546875,304.1478881835937,0.6488219499588013,0.078696995973587,0.0752609148621559,293.1382141113281,297.1499938964844,293.1499938964844,0.0353047512471675,-895.95849609375,304.1485595703125,0.6536109447479248,0.0804302021861076,0.0568284802138805,293.1173400878906,297.1499938964844,293.1499938964844,0.062343381345272,-1686.670166015625,304.1452941894531,0.7315646409988403,0.1124600544571876,0.1070083677768707,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5521261096000671,0.050000000745058,0.228766918182373,291.1361389160156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13592529296875,1.0,0.1635197252035141,1.0,1.0,0.9732444882392884,1.0,-0.636717677116394,0.2709777951240539,0.3657398819923401,0.1100677996873855,0.0,0.0,0.1982931494712829,24.55232620239257,25.0,-1.8942984342575075,-4400.4140625,41.25225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.0975065529346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442207247018814,0.1442250162363052,-4.28321118306485e-06,0.0,9.895675611915068e-05,0.0,0.0,5.709359169006348,0.0,0.0,0.0,0.2768027782440185,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261101629585027,-993.7931518554688,304.1487121582031,0.6236446499824524,0.0692645236849784,0.0630275160074234,293.1312255859375,297.1499938964844,293.1499938964844,0.0342317298054695,-1194.4530029296875,304.1478271484375,0.6505230069160461,0.0792307630181312,0.0757587403059005,293.1378479003906,297.1499938964844,293.1499938964844,0.0356217361986637,-900.0302124023438,304.1485290527344,0.654879093170166,0.0808011591434478,0.0570818223059177,293.11474609375,297.1499938964844,293.1499938964844,0.0634398385882377,-1706.8245849609375,304.1450500488281,0.7345313429832458,0.1138172075152397,0.1082794070243835,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5524170994758606,0.050000000745058,0.2287569493055343,291.13494873046875,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1347351074219,1.0,0.1637494564056396,1.0,1.0,0.9730095863342284,1.0,-0.6395123600959778,0.2720114886760711,0.367500901222229,0.1110389456152916,0.0,0.0,0.2003844231367111,24.529481887817383,25.0,-1.656574010848999,-4422.38232421875,41.53783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,305.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.097950592637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453721821308136,0.1453764587640762,-4.285202066967031e-06,0.0,9.940739982994272e-05,0.0,0.0,5.7592644691467285,0.0,0.0,0.0,0.2769951224327087,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261101629585027,-993.7931518554688,304.1487121582031,0.6236446499824524,0.0692645236849784,0.0630275160074234,293.1312255859375,297.1499938964844,293.1499938964844,0.0342317298054695,-1194.4530029296875,304.1478271484375,0.6505230069160461,0.0792307630181312,0.0757587403059005,293.1378479003906,297.1499938964844,293.1499938964844,0.0356217361986637,-900.0302124023438,304.1485290527344,0.654879093170166,0.0808011591434478,0.0570818223059177,293.11474609375,297.1499938964844,293.1499938964844,0.0634398385882377,-1706.8245849609375,304.1450500488281,0.7345313429832458,0.1138172075152397,0.1082794070243835,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5524170994758606,0.050000000745058,0.2287569493055343,291.13494873046875,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1347351074219,1.0,0.1637494564056396,1.0,1.0,0.9730095863342284,1.0,-0.6395123600959778,0.2720114886760711,0.367500901222229,0.1110389456152916,0.0,0.0,0.2003844231367111,24.529481887817383,25.0,-1.656574010848999,-4422.38232421875,41.53783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,305.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.097950592637062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453721821308136,0.1453764587640762,-4.285202066967031e-06,0.0,9.940739982994272e-05,0.0,0.0,5.7592644691467285,0.0,0.0,0.0,0.2769951224327087,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263927541673183,-998.9905395507812,304.148681640625,0.6249351501464844,0.0696305483579635,0.0633521229028701,293.1308288574219,297.1499938964844,293.1499938964844,0.0347049310803413,-1202.717529296875,304.14776611328125,0.6523145437240601,0.0797865986824035,0.0762770175933837,293.1374206542969,297.1499938964844,293.1499938964844,0.0359597541391849,-904.3643798828124,304.1484375,0.6562440991401672,0.0811969563364982,0.0573522895574569,293.1119079589844,297.1499938964844,293.1499938964844,0.0645931512117385,-1728.121337890625,304.144775390625,0.7376705408096313,0.1152844876050949,0.1096237748861312,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5527353882789612,0.050000000745058,0.2287460714578628,291.13385009765625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.1336669921875,1.0,0.163990780711174,1.0,1.0,0.9727821946144104,1.0,-0.6424488425254822,0.2730543911457062,0.369394451379776,0.1121587380766868,0.0,0.0,0.2026160955429077,24.50507354736328,25.0,-1.4273139238357544,-4445.9248046875,41.83905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.0984559133648872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466135829687118,0.1466178596019745,-4.287365754862549e-06,0.0,9.992023842642084e-05,0.0,0.0,5.8131866455078125,0.0,0.0,0.0,0.2772032022476196,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263927541673183,-998.9905395507812,304.148681640625,0.6249351501464844,0.0696305483579635,0.0633521229028701,293.1308288574219,297.1499938964844,293.1499938964844,0.0347049310803413,-1202.717529296875,304.14776611328125,0.6523145437240601,0.0797865986824035,0.0762770175933837,293.1374206542969,297.1499938964844,293.1499938964844,0.0359597541391849,-904.3643798828124,304.1484375,0.6562440991401672,0.0811969563364982,0.0573522895574569,293.1119079589844,297.1499938964844,293.1499938964844,0.0645931512117385,-1728.121337890625,304.144775390625,0.7376705408096313,0.1152844876050949,0.1096237748861312,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5527353882789612,0.050000000745058,0.2287460714578628,291.13385009765625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.1336669921875,1.0,0.163990780711174,1.0,1.0,0.9727821946144104,1.0,-0.6424488425254822,0.2730543911457062,0.369394451379776,0.1121587380766868,0.0,0.0,0.2026160955429077,24.50507354736328,25.0,-1.4273139238357544,-4445.9248046875,41.83905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,305.8013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.0984559133648872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466135829687118,0.1466178596019745,-4.287365754862549e-06,0.0,9.992023842642084e-05,0.0,0.0,5.8131866455078125,0.0,0.0,0.0,0.2772032022476196,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0266962070018053,-1004.3062744140624,304.1485900878906,0.6263328790664673,0.0700080245733261,0.063685618340969,293.13037109375,297.1499938964844,293.1499938964844,0.0351972058415412,-1211.2877197265625,304.1476745605469,0.6542688608169556,0.0803655907511711,0.0768161788582801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363184101879596,-908.9534301757812,304.1483764648437,0.6577786803245544,0.0816186591982841,0.0576400607824325,293.10772705078125,297.1499938964844,293.1499938964844,0.0659631341695785,-1753.565673828125,304.14422607421875,0.7414677143096924,0.117093302309513,0.1112357750535011,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5531516671180725,0.050000000745058,0.2287319153547287,291.1329650878906,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1328430175781,1.0,0.1642489731311798,1.0,1.0,0.9725548624992372,1.0,-0.6457590460777283,0.2741581797599792,0.3716008961200714,0.1135856732726097,0.0,0.0,0.2049484997987747,24.470197677612305,25.0,-1.159940242767334,-4471.2978515625,42.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0990214124321937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479306519031524,0.1479349434375763,-4.289694061299088e-06,0.0,0.0001004941441351,0.0,0.0,5.870548248291016,0.0,0.0,0.0,0.2774249911308288,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266962070018053,-1004.3062744140624,304.1485900878906,0.6263328790664673,0.0700080245733261,0.063685618340969,293.13037109375,297.1499938964844,293.1499938964844,0.0351972058415412,-1211.2877197265625,304.1476745605469,0.6542688608169556,0.0803655907511711,0.0768161788582801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363184101879596,-908.9534301757812,304.1483764648437,0.6577786803245544,0.0816186591982841,0.0576400607824325,293.10772705078125,297.1499938964844,293.1499938964844,0.0659631341695785,-1753.565673828125,304.14422607421875,0.7414677143096924,0.117093302309513,0.1112357750535011,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5531516671180725,0.050000000745058,0.2287319153547287,291.1329650878906,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1328430175781,1.0,0.1642489731311798,1.0,1.0,0.9725548624992372,1.0,-0.6457590460777283,0.2741581797599792,0.3716008961200714,0.1135856732726097,0.0,0.0,0.2049484997987747,24.470197677612305,25.0,-1.159940242767334,-4471.2978515625,42.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,305.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0990214124321937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479306519031524,0.1479349434375763,-4.289694061299088e-06,0.0,0.0001004941441351,0.0,0.0,5.870548248291016,0.0,0.0,0.0,0.2774249911308288,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268519409000873,-1007.0362548828124,304.1485900878906,0.6270877718925476,0.0702026113867759,0.0638567954301834,293.130126953125,297.1499938964844,293.1499938964844,0.0354514345526695,-1215.705078125,304.14764404296875,0.6553231477737427,0.0806646943092346,0.0770941525697708,293.1366271972656,297.1499938964844,293.1499938964844,0.0365065224468708,-911.3577880859376,304.1483154296875,0.6586259603500366,0.0818402767181396,0.0577909238636493,293.1050109863281,297.1499938964844,293.1499938964844,0.0667708739638328,-1768.6407470703125,304.143798828125,0.7437348961830139,0.1181661188602447,0.1121922507882118,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5534102916717529,0.050000000745058,0.2287231534719467,291.132568359375,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3189697265625,291.13238525390625,1.0,0.1643868237733841,1.0,1.0,0.9724411964416504,1.0,-0.6476165056228638,0.2747616171836853,0.3728548586368561,0.1144232228398323,0.0,0.0,0.2061538100242614,24.44693183898925,25.0,-1.2148593664169312,-4484.80322265625,42.35636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,305.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.0993257910013198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486137509346008,0.1486180424690246,-4.290908691473305e-06,0.0,0.0001008030521916,0.0,0.0,5.900352954864502,0.0,0.0,0.0,0.2775404453277588,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269937869161367,-1009.8309326171876,304.1485900878906,0.627883791923523,0.0704019293189048,0.0640316903591156,293.1298217773437,297.1499938964844,293.1499938964844,0.0357119292020797,-1220.2269287109375,304.1476135253906,0.6564323306083679,0.080970786511898,0.0773782283067703,293.1363220214844,297.1499938964844,293.1499938964844,0.0367014408111572,-913.8482666015624,304.1482849121094,0.6595300436019897,0.0820697024464607,0.057946853339672,293.1018371582031,297.1499938964844,293.1499938964844,0.0676678493618965,-1785.4415283203125,304.143310546875,0.7462710738182068,0.1193575263023376,0.1132581457495689,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.553704023361206,0.050000000745058,0.2287132292985916,291.1320495605469,291.1499938964844,271.94970703125,271.3440246582031,284.2689819335937,293.3187866210937,291.1318664550781,1.0,0.164531722664833,1.0,1.0,0.9723328351974488,1.0,-0.6496217250823975,0.2754058539867401,0.3742159008979797,0.1153442859649658,0.0,0.0,0.2073998302221298,24.4197006225586,25.0,-1.4124466180801392,-4498.9814453125,42.5532455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,305.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.0996441096067428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149319514632225,0.1493238061666488,-4.292160156182945e-06,0.0,0.0001011261047096,0.0,0.0,5.931173324584961,0.0,0.0,0.0,0.2776597738265991,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272573065012693,-1015.6793212890624,304.14862060546875,0.629610002040863,0.0708178579807281,0.0643954053521156,293.12921142578125,297.1499938964844,293.1499938964844,0.0362547077238559,-1229.6375732421875,304.1474914550781,0.6588261723518372,0.0816066041588783,0.0779672637581825,293.1356201171875,297.1499938964844,293.1499938964844,0.0371149107813835,-919.12939453125,304.1481628417969,0.6615197658538818,0.0825549066066742,0.0582760013639926,293.09423828125,297.1499938964844,293.1499938964844,0.0697457864880561,-1824.590576171875,304.1420593261719,0.7522083520889282,0.1221142932772636,0.1157402172684669,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5543978214263916,0.050000000745058,0.2286899387836456,291.13067626953125,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182678222656,291.13037109375,1.0,0.1648470014333725,1.0,1.0,0.972116231918335,1.0,-0.6541109681129456,0.2768357098102569,0.3772752583026886,0.1174377724528312,0.0,0.0,0.2100670784711837,24.353591918945312,25.0,-2.0620810985565186,-4529.91015625,42.9908332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1003245562314987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508317440748214,0.1508360505104065,-4.29481997343828e-06,0.0,0.0001018166731228,0.0,0.0,5.997293472290039,0.0,0.0,0.0,0.2779156565666199,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272573065012693,-1015.6793212890624,304.14862060546875,0.629610002040863,0.0708178579807281,0.0643954053521156,293.12921142578125,297.1499938964844,293.1499938964844,0.0362547077238559,-1229.6375732421875,304.1474914550781,0.6588261723518372,0.0816066041588783,0.0779672637581825,293.1356201171875,297.1499938964844,293.1499938964844,0.0371149107813835,-919.12939453125,304.1481628417969,0.6615197658538818,0.0825549066066742,0.0582760013639926,293.09423828125,297.1499938964844,293.1499938964844,0.0697457864880561,-1824.590576171875,304.1420593261719,0.7522083520889282,0.1221142932772636,0.1157402172684669,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5543978214263916,0.050000000745058,0.2286899387836456,291.13067626953125,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182678222656,291.13037109375,1.0,0.1648470014333725,1.0,1.0,0.972116231918335,1.0,-0.6541109681129456,0.2768357098102569,0.3772752583026886,0.1174377724528312,0.0,0.0,0.2100670784711837,24.353591918945312,25.0,-2.0620810985565186,-4529.91015625,42.9908332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1003245562314987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508317440748214,0.1508360505104065,-4.29481997343828e-06,0.0,0.0001018166731228,0.0,0.0,5.997293472290039,0.0,0.0,0.0,0.2779156565666199,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275179222226142,-1021.9133911132812,304.1486511230469,0.6315208673477173,0.0712600424885749,0.0647808760404586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368285626173019,-1239.5716552734375,304.1473693847656,0.6614563465118408,0.0822760015726089,0.0785864144563674,293.1348571777344,297.1499938964844,293.1499938964844,0.037562008947134,-924.8368530273438,304.1480407714844,0.6637535691261292,0.0830773338675499,0.0586299076676368,293.0851745605469,297.1499938964844,293.1499938964844,0.0721951499581337,-1871.1158447265625,304.140625,0.7593048810958862,0.1253651231527328,0.1186873614788055,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5552262663841248,0.050000000745058,0.2286623418331146,291.1287536621094,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.31756591796875,291.1283874511719,1.0,0.1652010530233383,1.0,1.0,0.9718996286392212,1.0,-0.6592451333999634,0.2784638106822967,0.380781352519989,0.1198551058769226,0.0,0.0,0.2130221575498581,24.27366828918457,25.0,-2.751901388168335,-4564.8154296875,43.4907112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,305.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1010661870241165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525179743766784,0.1525222659111023,-4.297770828998182e-06,0.0,0.0001025693345582,0.0,0.0,6.071177959442139,0.0,0.0,0.0,0.2782013714313507,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275179222226142,-1021.9133911132812,304.1486511230469,0.6315208673477173,0.0712600424885749,0.0647808760404586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368285626173019,-1239.5716552734375,304.1473693847656,0.6614563465118408,0.0822760015726089,0.0785864144563674,293.1348571777344,297.1499938964844,293.1499938964844,0.037562008947134,-924.8368530273438,304.1480407714844,0.6637535691261292,0.0830773338675499,0.0586299076676368,293.0851745605469,297.1499938964844,293.1499938964844,0.0721951499581337,-1871.1158447265625,304.140625,0.7593048810958862,0.1253651231527328,0.1186873614788055,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5552262663841248,0.050000000745058,0.2286623418331146,291.1287536621094,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.31756591796875,291.1283874511719,1.0,0.1652010530233383,1.0,1.0,0.9718996286392212,1.0,-0.6592451333999634,0.2784638106822967,0.380781352519989,0.1198551058769226,0.0,0.0,0.2130221575498581,24.27366828918457,25.0,-2.751901388168335,-4564.8154296875,43.4907112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,305.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1010661870241165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525179743766784,0.1525222659111023,-4.297770828998182e-06,0.0,0.0001025693345582,0.0,0.0,6.071177959442139,0.0,0.0,0.0,0.2782013714313507,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.027796434238553,-1028.5706787109375,304.14862060546875,0.6336237788200378,0.0717320665717125,0.065191701054573,293.1277160644531,297.1499938964844,293.1499938964844,0.0374356992542743,-1250.0650634765625,304.1472473144531,0.6643260717391968,0.0829816684126854,0.0792385637760162,293.13397216796875,297.1499938964844,293.1499938964844,0.0380449965596199,-930.9974365234376,304.1478881835937,0.6662341952323914,0.0836396366357803,0.059010736644268,293.0748291015625,297.1499938964844,293.1499938964844,0.0750094950199127,-1925.030517578125,304.1390686035156,0.7675631642341614,0.1291060894727707,0.1221004575490951,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5561807155609131,0.050000000745058,0.228630855679512,291.12646484375,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.1260070800781,1.0,0.16559998691082,1.0,1.0,0.9717023372650146,1.0,-0.6650363206863403,0.280305802822113,0.3847305178642273,0.1225769147276878,0.0,0.0,0.2163144499063491,24.181941986083984,25.0,-3.288832187652588,-4604.23388671875,44.05818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,305.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.1018777266144752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544173061847686,0.1544216126203537,-4.301103217585478e-06,0.0,0.0001033929365803,0.0,0.0,6.154637336730957,0.0,0.0,0.0,0.2785243093967438,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.027796434238553,-1028.5706787109375,304.14862060546875,0.6336237788200378,0.0717320665717125,0.065191701054573,293.1277160644531,297.1499938964844,293.1499938964844,0.0374356992542743,-1250.0650634765625,304.1472473144531,0.6643260717391968,0.0829816684126854,0.0792385637760162,293.13397216796875,297.1499938964844,293.1499938964844,0.0380449965596199,-930.9974365234376,304.1478881835937,0.6662341952323914,0.0836396366357803,0.059010736644268,293.0748291015625,297.1499938964844,293.1499938964844,0.0750094950199127,-1925.030517578125,304.1390686035156,0.7675631642341614,0.1291060894727707,0.1221004575490951,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5561807155609131,0.050000000745058,0.228630855679512,291.12646484375,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.1260070800781,1.0,0.16559998691082,1.0,1.0,0.9717023372650146,1.0,-0.6650363206863403,0.280305802822113,0.3847305178642273,0.1225769147276878,0.0,0.0,0.2163144499063491,24.181941986083984,25.0,-3.288832187652588,-4604.23388671875,44.05818176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,305.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.09375,18000.0,0.0,0.0,0.1018777266144752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544173061847686,0.1544216126203537,-4.301103217585478e-06,0.0,0.0001033929365803,0.0,0.0,6.154637336730957,0.0,0.0,0.0,0.2785243093967438,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281011145561933,-1035.685546875,304.1485900878906,0.6359180212020874,0.0722358152270317,0.0656300336122512,293.1268310546875,297.1499938964844,293.1499938964844,0.0380767621099948,-1261.1273193359375,304.1470947265625,0.6674278378486633,0.083724670112133,0.0799251571297645,293.13299560546875,297.1499938964844,293.1499938964844,0.0385643951594829,-937.61572265625,304.1477355957031,0.6689533591270447,0.0842426493763923,0.0594194233417511,293.0634460449219,297.1499938964844,293.1499938964844,0.0781676620244979,-1986.03955078125,304.137451171875,0.7769123911857605,0.1333147585391998,0.1259612739086151,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5572470426559448,0.050000000745058,0.228596031665802,291.1239013671875,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154602050781,291.1234436035156,1.0,0.1660482585430145,1.0,1.0,0.9715049862861632,1.0,-0.6714684963226318,0.2823696732521057,0.3890988230705261,0.1255712956190109,0.0,0.0,0.2199667990207672,24.08101463317871,25.0,-3.6102466583251953,-4648.44970703125,44.69633865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,305.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.102769561111927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565546542406082,0.1565589606761932,-4.304883077566046e-06,0.0,0.0001042980438796,0.0,0.0,6.248883724212647,0.0,0.0,0.0,0.2788895070552826,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281011145561933,-1035.685546875,304.1485900878906,0.6359180212020874,0.0722358152270317,0.0656300336122512,293.1268310546875,297.1499938964844,293.1499938964844,0.0380767621099948,-1261.1273193359375,304.1470947265625,0.6674278378486633,0.083724670112133,0.0799251571297645,293.13299560546875,297.1499938964844,293.1499938964844,0.0385643951594829,-937.61572265625,304.1477355957031,0.6689533591270447,0.0842426493763923,0.0594194233417511,293.0634460449219,297.1499938964844,293.1499938964844,0.0781676620244979,-1986.03955078125,304.137451171875,0.7769123911857605,0.1333147585391998,0.1259612739086151,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5572470426559448,0.050000000745058,0.228596031665802,291.1239013671875,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154602050781,291.1234436035156,1.0,0.1660482585430145,1.0,1.0,0.9715049862861632,1.0,-0.6714684963226318,0.2823696732521057,0.3890988230705261,0.1255712956190109,0.0,0.0,0.2199667990207672,24.08101463317871,25.0,-3.6102466583251953,-4648.44970703125,44.69633865356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,305.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.102769561111927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565546542406082,0.1565589606761932,-4.304883077566046e-06,0.0,0.0001042980438796,0.0,0.0,6.248883724212647,0.0,0.0,0.0,0.2788895070552826,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282621029764413,-1039.417724609375,304.1485290527344,0.6371352076530457,0.0724999606609344,0.0658599510788917,293.1263732910156,297.1499938964844,293.1499938964844,0.0384100638329982,-1266.8721923828125,304.1470031738281,0.6690613627433777,0.0841103345155716,0.0802816450595855,293.1324768066406,297.1499938964844,293.1499938964844,0.0388377420604229,-941.095947265625,304.14764404296875,0.6703978180885315,0.0845594853162765,0.0596343539655208,293.0574645996094,297.1499938964844,293.1499938964844,0.0798684507608413,-2019.0867919921875,304.1366271972656,0.7819586396217346,0.1355854123830795,0.1280522495508194,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5578165650367737,0.050000000745058,0.2285775989294052,291.12255859375,291.1499938964844,271.7272644042969,271.0892333984375,284.2572631835937,293.3147888183594,291.1221008300781,1.0,0.166292056441307,1.0,1.0,0.97140634059906,1.0,-0.6749175190925598,0.2834872901439667,0.3914302289485931,0.1271573603153228,0.0,0.0,0.221931591629982,24.02802467346192,25.0,-3.696013927459717,-4672.41748046875,45.04280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,305.8681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.515625,18000.0,0.0,0.0,0.1032494455575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577183455228805,0.1577226668596267,-4.306958089728141e-06,0.0,0.0001047850601025,0.0,0.0,6.300350666046143,0.0,0.0,0.0,0.2790892124176025,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284322276711463,-1043.23974609375,304.14849853515625,0.6383975148200989,0.0727723389863967,0.0660972148180008,293.1258850097656,297.1499938964844,293.1499938964844,0.0387518294155597,-1272.759033203125,304.1469421386719,0.670746386051178,0.0845053866505622,0.0806469917297363,293.1319580078125,297.1499938964844,293.1499938964844,0.0391200929880142,-944.6888427734376,304.1475524902344,0.6718952059745789,0.0848864093422889,0.0598563365638256,293.0513610839844,297.1499938964844,293.1499938964844,0.0816451385617256,-2053.730712890625,304.1358337402344,0.7872219085693359,0.1379595547914505,0.1302440762519836,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5584067702293396,0.050000000745058,0.228558599948883,291.1212158203125,291.1499938964844,271.6983642578125,271.056640625,284.2554931640625,293.3140563964844,291.1207580566406,1.0,0.1665494889020919,1.0,1.0,0.9713205695152284,1.0,-0.6785147786140442,0.2846623361110687,0.3938524723052978,0.1287932991981506,0.0,0.0,0.2239896655082702,23.97389793395996,25.0,-3.743401288986206,-4697.6171875,45.40772247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,305.875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.955078125,18000.0,0.0,0.0,0.1037543341517448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589479148387909,0.1589522212743759,-4.309164523874642e-06,0.0,0.0001052974621416,0.0,0.0,6.354850769042969,0.0,0.0,0.0,0.2793009281158447,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293694529682397,-1051.653076171875,304.1474304199219,0.6410479545593262,0.0733420252799987,0.0665934607386589,293.1248779296875,297.1499938964844,293.1499938964844,0.0394593179225921,-1284.93505859375,304.14678955078125,0.6742521524429321,0.0853216499090194,0.0814024433493614,293.1308288574219,297.1499938964844,293.1499938964844,0.0397100783884525,-952.1917724609376,304.1473999023437,0.6750288605690002,0.0855681225657463,0.0603198707103729,293.0389404296875,297.1499938964844,293.1499938964844,0.0853975489735603,-2127.225830078125,304.1343078613281,0.7982520461082458,0.1429780274629593,0.1348925232887268,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.559636116027832,0.050000000745058,0.2285193800926208,291.1184387207031,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3125,291.1179504394531,1.0,0.1671038568019867,1.0,1.0,0.9711490273475648,1.0,-0.6861050724983215,0.287176638841629,0.3989284336566925,0.1321786940097808,0.0,0.0,0.2283823937177658,23.86382102966309,25.0,-3.928672790527344,-4751.29638671875,46.1901741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,305.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1048403531312942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616044044494629,0.1616087257862091,-4.313972567615565e-06,0.0,0.0001063996314769,0.0,0.0,6.473013877868652,0.0,0.0,0.0,0.2797606587409973,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293694529682397,-1051.653076171875,304.1474304199219,0.6410479545593262,0.0733420252799987,0.0665934607386589,293.1248779296875,297.1499938964844,293.1499938964844,0.0394593179225921,-1284.93505859375,304.14678955078125,0.6742521524429321,0.0853216499090194,0.0814024433493614,293.1308288574219,297.1499938964844,293.1499938964844,0.0397100783884525,-952.1917724609376,304.1473999023437,0.6750288605690002,0.0855681225657463,0.0603198707103729,293.0389404296875,297.1499938964844,293.1499938964844,0.0853975489735603,-2127.225830078125,304.1343078613281,0.7982520461082458,0.1429780274629593,0.1348925232887268,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.559636116027832,0.050000000745058,0.2285193800926208,291.1184387207031,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3125,291.1179504394531,1.0,0.1671038568019867,1.0,1.0,0.9711490273475648,1.0,-0.6861050724983215,0.287176638841629,0.3989284336566925,0.1321786940097808,0.0,0.0,0.2283823937177658,23.86382102966309,25.0,-3.928672790527344,-4751.29638671875,46.1901741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,305.89019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1048403531312942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616044044494629,0.1616087257862091,-4.313972567615565e-06,0.0,0.0001063996314769,0.0,0.0,6.473013877868652,0.0,0.0,0.0,0.2797606587409973,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0297979488968849,-1059.718017578125,304.1475524902344,0.643847644329071,0.0739412978291511,0.0671176388859748,293.1238098144531,297.1499938964844,293.1499938964844,0.0401969850063324,-1297.6168212890625,304.1466369628906,0.6779122352600098,0.0861720070242881,0.0821905732154846,293.12969970703125,297.1499938964844,293.1499938964844,0.0403317064046859,-960.08935546875,304.147216796875,0.6783208250999451,0.0862857177853584,0.0608089156448841,293.0265197753906,297.1499938964844,293.1499938964844,0.0893876850605011,-2205.6796875,304.1329040527344,0.8096749782562256,0.1483101397752761,0.1398548334836959,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.560908317565918,0.050000000745058,0.2284793108701706,291.1157531738281,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3107604980469,291.1153869628906,1.0,0.1677123308181762,1.0,1.0,0.9709774851799012,1.0,-0.6941743493080139,0.2899121940135956,0.4042621552944183,0.1356545090675354,0.0,0.0,0.233139306306839,23.75413703918457,25.0,-3.3396663665771484,-4812.02783203125,47.04231643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.509765625,18000.0,0.0,0.0,0.1060410887002945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645457595586776,0.1645500808954239,-4.3193731471546926e-06,0.0,0.00010761822341,0.0,0.0,6.604531764984131,0.0,0.0,0.0,0.2802734673023224,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0297979488968849,-1059.718017578125,304.1475524902344,0.643847644329071,0.0739412978291511,0.0671176388859748,293.1238098144531,297.1499938964844,293.1499938964844,0.0401969850063324,-1297.6168212890625,304.1466369628906,0.6779122352600098,0.0861720070242881,0.0821905732154846,293.12969970703125,297.1499938964844,293.1499938964844,0.0403317064046859,-960.08935546875,304.147216796875,0.6783208250999451,0.0862857177853584,0.0608089156448841,293.0265197753906,297.1499938964844,293.1499938964844,0.0893876850605011,-2205.6796875,304.1329040527344,0.8096749782562256,0.1483101397752761,0.1398548334836959,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.560908317565918,0.050000000745058,0.2284793108701706,291.1157531738281,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.3107604980469,291.1153869628906,1.0,0.1677123308181762,1.0,1.0,0.9709774851799012,1.0,-0.6941743493080139,0.2899121940135956,0.4042621552944183,0.1356545090675354,0.0,0.0,0.233139306306839,23.75413703918457,25.0,-3.3396663665771484,-4812.02783203125,47.04231643676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.509765625,18000.0,0.0,0.0,0.1060410887002945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645457595586776,0.1645500808954239,-4.3193731471546926e-06,0.0,0.00010761822341,0.0,0.0,6.604531764984131,0.0,0.0,0.0,0.2802734673023224,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.030305853113532,-1068.485595703125,304.14752197265625,0.6467596292495728,0.0745674073696136,0.0676662325859069,293.12274169921875,297.1499938964844,293.1499938964844,0.0409561246633529,-1310.6429443359375,304.146484375,0.6816792488098145,0.0870529413223266,0.0830085128545761,293.1285400390625,297.1499938964844,293.1499938964844,0.0409756526350975,-968.2536010742188,304.1470642089844,0.6817226409912109,0.0870347842574119,0.0613207779824733,293.0145568847656,297.1499938964844,293.1499938964844,0.0935544893145561,-2287.65673828125,304.13165283203125,0.8206750154495239,0.1538690775632858,0.14505235850811,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5621901750564575,0.050000000745058,0.2284394204616546,291.1142883300781,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1141967773437,1.0,0.1683723479509353,1.0,1.0,0.970836579799652,1.0,-0.7026186585426331,0.2928531765937805,0.4097654819488525,0.1391314417123794,0.0,0.0,0.2380134314298629,23.64852523803711,25.0,-1.6642533540725708,-4878.99853515625,47.95827865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,305.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.728515625,18000.0,0.0,0.0,0.1073740348219871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676653176546096,0.1676696538925171,-4.325293957663234e-06,0.0,0.0001089709912776,0.0,0.0,6.744977951049805,0.0,0.0,0.0,0.2808234393596649,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.030305853113532,-1068.485595703125,304.14752197265625,0.6467596292495728,0.0745674073696136,0.0676662325859069,293.12274169921875,297.1499938964844,293.1499938964844,0.0409561246633529,-1310.6429443359375,304.146484375,0.6816792488098145,0.0870529413223266,0.0830085128545761,293.1285400390625,297.1499938964844,293.1499938964844,0.0409756526350975,-968.2536010742188,304.1470642089844,0.6817226409912109,0.0870347842574119,0.0613207779824733,293.0145568847656,297.1499938964844,293.1499938964844,0.0935544893145561,-2287.65673828125,304.13165283203125,0.8206750154495239,0.1538690775632858,0.14505235850811,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5621901750564575,0.050000000745058,0.2284394204616546,291.1142883300781,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1141967773437,1.0,0.1683723479509353,1.0,1.0,0.970836579799652,1.0,-0.7026186585426331,0.2928531765937805,0.4097654819488525,0.1391314417123794,0.0,0.0,0.2380134314298629,23.64852523803711,25.0,-1.6642533540725708,-4878.99853515625,47.95827865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,305.9122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.728515625,18000.0,0.0,0.0,0.1073740348219871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676653176546096,0.1676696538925171,-4.325293957663234e-06,0.0,0.0001089709912776,0.0,0.0,6.744977951049805,0.0,0.0,0.0,0.2808234393596649,4.0,0.0,1.0
