time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308348443359136,-1077.5562744140625,304.1474609375,0.6497461199760437,0.0752172395586967,0.0682372599840164,293.1216735839844,297.1499938964844,293.1499938964844,0.0417369157075881,-1324.03271484375,304.1463623046875,0.6854987144470215,0.0879603177309036,0.0838527902960777,293.1274108886719,297.1499938964844,293.1499938964844,0.0416413769125938,-976.6878051757812,304.1469421386719,0.6851784586906433,0.0878101661801338,0.0618521869182586,293.0034484863281,297.1499938964844,293.1499938964844,0.0978490337729454,-2371.8955078125,304.130615234375,0.8314080834388733,0.1595589518547058,0.1503973007202148,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5634451508522034,0.050000000745058,0.2284008413553238,291.1135559082031,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.1133728027344,1.0,0.1690800786018371,1.0,1.0,0.970695734024048,1.0,-0.7113234400749207,0.2959806025028229,0.4153428375720978,0.1425177603960037,0.0,0.0,0.2429210990667343,23.550704956054688,25.0,-1.441558599472046,-4947.40673828125,48.9305534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,305.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.244140625,18000.0,0.0,0.0,0.1088449880480766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708561480045318,0.1708604842424392,-4.331497166276677e-06,0.0,0.0001104638213291,0.0,0.0,6.889586448669434,0.0,0.0,0.0,0.2813925147056579,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308348443359136,-1077.5562744140625,304.1474609375,0.6497461199760437,0.0752172395586967,0.0682372599840164,293.1216735839844,297.1499938964844,293.1499938964844,0.0417369157075881,-1324.03271484375,304.1463623046875,0.6854987144470215,0.0879603177309036,0.0838527902960777,293.1274108886719,297.1499938964844,293.1499938964844,0.0416413769125938,-976.6878051757812,304.1469421386719,0.6851784586906433,0.0878101661801338,0.0618521869182586,293.0034484863281,297.1499938964844,293.1499938964844,0.0978490337729454,-2371.8955078125,304.130615234375,0.8314080834388733,0.1595589518547058,0.1503973007202148,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5634451508522034,0.050000000745058,0.2284008413553238,291.1135559082031,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.1133728027344,1.0,0.1690800786018371,1.0,1.0,0.970695734024048,1.0,-0.7113234400749207,0.2959806025028229,0.4153428375720978,0.1425177603960037,0.0,0.0,0.2429210990667343,23.550704956054688,25.0,-1.441558599472046,-4947.40673828125,48.9305534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8410949707031,305.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.244140625,18000.0,0.0,0.0,0.1088449880480766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708561480045318,0.1708604842424392,-4.331497166276677e-06,0.0,0.0001104638213291,0.0,0.0,6.889586448669434,0.0,0.0,0.0,0.2813925147056579,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311086755245924,-1082.234619140625,304.1474304199219,0.6512528657913208,0.0755498707294464,0.0685302391648292,293.12115478515625,297.1499938964844,293.1499938964844,0.0421369187533855,-1330.8978271484375,304.14630126953125,0.6874098777770996,0.0884226560592651,0.0842837020754814,293.1268310546875,297.1499938964844,293.1499938964844,0.0419836528599262,-981.0277709960938,304.1468811035156,0.686907947063446,0.0882061496376991,0.0621241852641105,292.9983215332031,297.1499938964844,293.1499938964844,0.1000313237309455,-2414.499755859375,304.13018798828125,0.8367351293563843,0.1624222248792648,0.1530960649251938,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5640504360198975,0.050000000745058,0.2283823937177658,291.1128845214844,291.1499938964844,271.4123840332031,270.738037109375,284.214111328125,293.3060607910156,291.1126403808594,1.0,0.1694504171609878,1.0,1.0,0.9706252813339232,1.0,-0.7157354950904846,0.297605812549591,0.4181296825408935,0.1441501677036285,0.0,0.0,0.2454641759395599,23.50592803955078,25.0,-1.7516661882400513,-4982.794921875,49.435089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260192871094,305.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80859375,18000.0,0.0,0.0,0.1096298098564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725160330533981,0.1725203692913055,-4.3347135942894965e-06,0.0,0.0001112603204092,0.0,0.0,6.965091705322266,0.0,0.0,0.0,0.2816897928714752,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0313881523907184,-1086.9981689453125,304.1473999023437,0.6527612805366516,0.0758867114782333,0.0688274130225181,293.1206359863281,297.1499938964844,293.1499938964844,0.0425425060093402,-1337.86376953125,304.146240234375,0.689312756061554,0.0888895243406295,0.0847194790840148,293.1263122558594,297.1499938964844,293.1499938964844,0.042331226170063,-985.4378662109376,304.1468200683594,0.6886290311813354,0.0886061042547226,0.0623995140194892,292.9935607910156,297.1499938964844,293.1499938964844,0.1022278741002082,-2457.189697265625,304.1297912597656,0.8420407772064209,0.1652817279100418,0.1557968705892563,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5646361112594604,0.050000000745058,0.2283646464347839,291.11199951171875,291.1499938964844,271.3785095214844,270.7007141113281,284.2052307128906,293.3051452636719,291.11163330078125,1.0,0.169830247759819,1.0,1.0,0.9705723524093628,1.0,-0.7201656699180603,0.2992651760578155,0.4209004938602447,0.1457299441099167,0.0,0.0,0.2480853497982025,23.464269638061523,25.0,-2.6239264011383057,-5016.5517578125,49.94984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,305.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1104440167546272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742386370897293,0.1742429733276367,-4.338048711360898e-06,0.0,0.0001120866363635,0.0,0.0,7.043661594390869,0.0,0.0,0.0,0.2819991409778595,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319702997803688,-1096.910400390625,304.14727783203125,0.6557615399360657,0.0765713155269622,0.0694327875971794,293.1196594238281,297.1499938964844,293.1499938964844,0.0433771237730979,-1352.239501953125,304.1460876464844,0.6930651068687439,0.0898338109254837,0.0856025889515876,293.1252746582031,297.1499938964844,293.1499938964844,0.0430477373301982,-994.5571899414062,304.14666748046875,0.6920140385627747,0.0894137918949127,0.0629569217562675,292.98516845703125,297.1499938964844,293.1499938964844,0.1066500321030616,-2542.5703125,304.1291809082031,0.8525485992431641,0.1709510385990142,0.1611650437116623,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5657334923744202,0.050000000745058,0.2283316254615783,291.1078796386719,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.3033142089844,291.1069641113281,1.0,0.1706155091524124,1.0,1.0,0.9704664349555968,1.0,-0.7290241122245789,0.3026647865772247,0.4263593256473541,0.1487159430980682,0.0,0.0,0.2539396584033966,23.39186286926269,25.0,-6.229445934295654,-5085.5859375,51.00522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825622558594,305.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.013671875,18000.0,0.0,0.0,0.1121423915028572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780478805303573,0.1780522316694259,-4.3452837417135015e-06,0.0,0.0001138102670665,0.0,0.0,7.217963218688965,0.0,0.0,0.0,0.2826851308345794,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319702997803688,-1096.910400390625,304.14727783203125,0.6557615399360657,0.0765713155269622,0.0694327875971794,293.1196594238281,297.1499938964844,293.1499938964844,0.0433771237730979,-1352.239501953125,304.1460876464844,0.6930651068687439,0.0898338109254837,0.0856025889515876,293.1252746582031,297.1499938964844,293.1499938964844,0.0430477373301982,-994.5571899414062,304.14666748046875,0.6920140385627747,0.0894137918949127,0.0629569217562675,292.98516845703125,297.1499938964844,293.1499938964844,0.1066500321030616,-2542.5703125,304.1291809082031,0.8525485992431641,0.1709510385990142,0.1611650437116623,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5657334923744202,0.050000000745058,0.2283316254615783,291.1078796386719,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.3033142089844,291.1069641113281,1.0,0.1706155091524124,1.0,1.0,0.9704664349555968,1.0,-0.7290241122245789,0.3026647865772247,0.4263593256473541,0.1487159430980682,0.0,0.0,0.2539396584033966,23.39186286926269,25.0,-6.229445934295654,-5085.5859375,51.00522232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825622558594,305.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.013671875,18000.0,0.0,0.0,0.1121423915028572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780478805303573,0.1780522316694259,-4.3452837417135015e-06,0.0,0.0001138102670665,0.0,0.0,7.217963218688965,0.0,0.0,0.0,0.2826851308345794,4.0,0.0,1.0
318540,293.1280822753906,297.1499938964844,293.1499938964844,0.0325704328715801,-1107.081298828125,304.1471862792969,0.6587234139442444,0.0772662311792373,0.0700493082404136,293.1186828613281,297.1499938964844,293.1499938964844,0.0442311093211174,-1366.9749755859375,304.1459655761719,0.6967418193817139,0.0907965749502182,0.0865018740296363,293.124267578125,297.1499938964844,293.1499938964844,0.0437837056815624,-1003.93896484375,304.1465759277344,0.6953287720680237,0.0902420952916145,0.0635261833667755,292.9783020019531,297.1499938964844,293.1499938964844,0.1110544949769973,-2626.845947265625,304.1287841796875,0.8628551959991455,0.1765200495719909,0.1664456874132156,293.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5667309761047363,0.050000000745058,0.2283018976449966,291.1025085449219,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.30157470703125,291.10186767578125,1.0,0.1714289635419845,1.0,1.0,0.9703605771064758,1.0,-0.7378284931182861,0.3061337769031524,0.4316947162151336,0.1514951288700103,0.0,0.0,0.2606450319290161,23.333799362182617,25.0,-6.179800987243652,-5165.27734375,52.088748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562561035156,305.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.876953125,18000.0,0.0,0.0,0.113928884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825685203075409,0.1825728714466095,-4.353909389465116e-06,0.0,0.0001156233338406,0.0,0.0,7.426279544830322,0.0,0.0,0.0,0.2835041880607605,4.0,0.0,1.0
318600,293.1280822753906,297.1499938964844,293.1499938964844,0.0325704328715801,-1107.081298828125,304.1471862792969,0.6587234139442444,0.0772662311792373,0.0700493082404136,293.1186828613281,297.1499938964844,293.1499938964844,0.0442311093211174,-1366.9749755859375,304.1459655761719,0.6967418193817139,0.0907965749502182,0.0865018740296363,293.124267578125,297.1499938964844,293.1499938964844,0.0437837056815624,-1003.93896484375,304.1465759277344,0.6953287720680237,0.0902420952916145,0.0635261833667755,292.9783020019531,297.1499938964844,293.1499938964844,0.1110544949769973,-2626.845947265625,304.1287841796875,0.8628551959991455,0.1765200495719909,0.1664456874132156,293.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5667309761047363,0.050000000745058,0.2283018976449966,291.1025085449219,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.30157470703125,291.10186767578125,1.0,0.1714289635419845,1.0,1.0,0.9703605771064758,1.0,-0.7378284931182861,0.3061337769031524,0.4316947162151336,0.1514951288700103,0.0,0.0,0.2606450319290161,23.333799362182617,25.0,-6.179800987243652,-5165.27734375,52.088748931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562561035156,305.9888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.876953125,18000.0,0.0,0.0,0.113928884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825685203075409,0.1825728714466095,-4.353909389465116e-06,0.0,0.0001156233338406,0.0,0.0,7.426279544830322,0.0,0.0,0.0,0.2835041880607605,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331603176891803,-1116.96533203125,304.14715576171875,0.6616609692573547,0.0779655948281288,0.0706716328859329,293.1177062988281,297.1499938964844,293.1499938964844,0.0450847074389457,-1381.6639404296875,304.1459045410156,0.7004063129425049,0.0917900577187538,0.0874278172850608,293.1231994628906,297.1499938964844,293.1499938964844,0.04452870413661,-1013.4013061523438,304.1464538574219,0.6986662745475769,0.0911140516400337,0.0641223937273025,292.9726867675781,297.1499938964844,293.1499938964844,0.1153868362307548,-2708.940185546875,304.1286315917969,0.8729778528213501,0.1820105761289596,0.1716411858797073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.567664384841919,0.050000000745058,0.2282743155956268,291.10137939453125,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1016540527344,1.0,0.172265350818634,1.0,1.0,0.9702839851379396,1.0,-0.7466045618057251,0.3096348941326141,0.4369696378707886,0.1541822999715805,0.0,0.0,0.2672724723815918,23.28615379333496,25.0,-0.5829270482063293,-5253.95947265625,53.19942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,306.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.814453125,18000.0,0.0,0.0,0.115833580493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873676776885986,0.1873720437288284,-4.363761490822071e-06,0.0,0.0001175563520519,0.0,0.0,7.650292873382568,0.0,0.0,0.0,0.2843915522098541,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331603176891803,-1116.96533203125,304.14715576171875,0.6616609692573547,0.0779655948281288,0.0706716328859329,293.1177062988281,297.1499938964844,293.1499938964844,0.0450847074389457,-1381.6639404296875,304.1459045410156,0.7004063129425049,0.0917900577187538,0.0874278172850608,293.1231994628906,297.1499938964844,293.1499938964844,0.04452870413661,-1013.4013061523438,304.1464538574219,0.6986662745475769,0.0911140516400337,0.0641223937273025,292.9726867675781,297.1499938964844,293.1499938964844,0.1153868362307548,-2708.940185546875,304.1286315917969,0.8729778528213501,0.1820105761289596,0.1716411858797073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.567664384841919,0.050000000745058,0.2282743155956268,291.10137939453125,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1016540527344,1.0,0.172265350818634,1.0,1.0,0.9702839851379396,1.0,-0.7466045618057251,0.3096348941326141,0.4369696378707886,0.1541822999715805,0.0,0.0,0.2672724723815918,23.28615379333496,25.0,-0.5829270482063293,-5253.95947265625,53.19942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,306.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.814453125,18000.0,0.0,0.0,0.115833580493927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873676776885986,0.1873720437288284,-4.363761490822071e-06,0.0,0.0001175563520519,0.0,0.0,7.650292873382568,0.0,0.0,0.0,0.2843915522098541,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337432026863098,-1126.6546630859375,304.1471252441406,0.6645961999893188,0.0786648169159889,0.0712948217988014,293.1166687011719,297.1499938964844,293.1499938964844,0.0459528863430023,-1396.599609375,304.14581298828125,0.7041133642196655,0.0928166955709457,0.0883858874440193,293.1220092773437,297.1499938964844,293.1499938964844,0.0453021489083766,-1023.2166137695312,304.1463623046875,0.7020954489707947,0.0920342206954956,0.0647531300783157,292.9678955078125,297.1499938964844,293.1499938964844,0.1197020560503006,-2790.003662109375,304.1285705566406,0.8830102682113647,0.187478095293045,0.176803320646286,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.568574845790863,0.050000000745058,0.2282476276159286,291.10308837890625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1033935546875,1.0,0.1731222569942474,1.0,1.0,0.970207452774048,1.0,-0.7554226517677307,0.3131750226020813,0.4422476589679718,0.1568504869937896,0.0,0.0,0.2734116017818451,23.24396324157715,25.0,1.7495888471603394,-5338.53662109375,54.34101486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010192871094,306.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.41015625,18000.0,0.0,0.0,0.1178526729345321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191916674375534,0.191921055316925,-4.373639512778027e-06,0.0,0.0001196054799947,0.0,0.0,7.865236759185791,0.0,0.0,0.0,0.2852519750595093,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337432026863098,-1126.6546630859375,304.1471252441406,0.6645961999893188,0.0786648169159889,0.0712948217988014,293.1166687011719,297.1499938964844,293.1499938964844,0.0459528863430023,-1396.599609375,304.14581298828125,0.7041133642196655,0.0928166955709457,0.0883858874440193,293.1220092773437,297.1499938964844,293.1499938964844,0.0453021489083766,-1023.2166137695312,304.1463623046875,0.7020954489707947,0.0920342206954956,0.0647531300783157,292.9678955078125,297.1499938964844,293.1499938964844,0.1197020560503006,-2790.003662109375,304.1285705566406,0.8830102682113647,0.187478095293045,0.176803320646286,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.568574845790863,0.050000000745058,0.2282476276159286,291.10308837890625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1033935546875,1.0,0.1731222569942474,1.0,1.0,0.970207452774048,1.0,-0.7554226517677307,0.3131750226020813,0.4422476589679718,0.1568504869937896,0.0,0.0,0.2734116017818451,23.24396324157715,25.0,1.7495888471603394,-5338.53662109375,54.34101486206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7010192871094,306.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.41015625,18000.0,0.0,0.0,0.1178526729345321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191916674375534,0.191921055316925,-4.373639512778027e-06,0.0,0.0001196054799947,0.0,0.0,7.865236759185791,0.0,0.0,0.0,0.2852519750595093,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340356640517711,-1131.5028076171875,304.1471252441406,0.6660636067390442,0.0790138691663742,0.0716060176491737,293.1161499023437,297.1499938964844,293.1499938964844,0.0463964752852916,-1404.2449951171875,304.1457824707031,0.7059807777404785,0.0933404192328453,0.0888754576444625,293.12139892578125,297.1499938964844,293.1499938964844,0.0457027629017829,-1028.308837890625,304.14630126953125,0.7038398385047913,0.0925092250108718,0.0650796741247177,292.9657287597656,297.1499938964844,293.1499938964844,0.1218696162104606,-2830.48681640625,304.1285095214844,0.8879958987236023,0.1902082860469818,0.1793802827596664,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5690252184867859,0.050000000745058,0.228234514594078,291.1038513183594,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2979736328125,291.1040954589844,1.0,0.1735578924417495,1.0,1.0,0.9701691269874572,1.0,-0.7598526477813721,0.3149614632129669,0.4448912143707275,0.1581797301769256,0.0,0.0,0.2764109969139099,23.22437286376953,25.0,1.978390455245972,-5380.4833984375,54.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6881103515625,306.0606994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.478515625,18000.0,0.0,0.0,0.1188936755061149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941585838794708,0.1941629648208618,-4.378521225589793e-06,0.0,0.0001206619635922,0.0,0.0,7.971810817718506,0.0,0.0,0.0,0.2856789529323578,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343286767601966,-1136.3519287109375,304.1470947265625,0.6675301194190979,0.0793624594807624,0.0719168931245803,293.1156311035156,297.1499938964844,293.1499938964844,0.0468453280627727,-1411.9912109375,304.1457214355469,0.7078532576560974,0.093869924545288,0.0893709510564804,293.12078857421875,297.1499938964844,293.1499938964844,0.04611112549901,-1033.50537109375,304.1462097167969,0.7055984735488892,0.0929925590753555,0.0654124841094017,292.9637451171875,297.1499938964844,293.1499938964844,0.1240437105298042,-2870.93798828125,304.12847900390625,0.892952561378479,0.1929351389408111,0.1819545328617096,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5694722533226013,0.050000000745058,0.2282215356826782,291.1045227050781,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1047668457031,1.0,0.1739979833364486,1.0,1.0,0.9701452851295472,1.0,-0.7642937898635864,0.3167571425437927,0.4475366771221161,0.1595051139593124,0.0,0.0,0.2793736159801483,23.20577621459961,25.0,1.9851115942001345,-5422.48388671875,55.513893127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6761169433594,306.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4453125,18000.0,0.0,0.0,0.1199505627155304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963969767093658,0.1964013576507568,-4.383415671327384e-06,0.0,0.0001217345707118,0.0,0.0,8.07866382598877,0.0,0.0,0.0,0.2861071527004242,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349158309400081,-1146.045166015625,304.1470947265625,0.6704559922218323,0.0800581648945808,0.0725374072790145,293.1146545410156,297.1499938964844,293.1499938964844,0.0477552637457847,-1427.72607421875,304.1456298828125,0.7115443348884583,0.0949428156018257,0.0903761982917785,293.1195678710937,297.1499938964844,293.1499938964844,0.0469465032219886,-1044.154296875,304.1460876464844,0.7091368436813354,0.0939797610044479,0.0660935044288635,292.960205078125,297.1499938964844,293.1499938964844,0.1284057796001434,-2951.642333984375,304.1283874511719,0.902741551399231,0.1983710080385208,0.1870887726545334,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5703540444374084,0.050000000745058,0.2281960994005203,291.1056823730469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1058654785156,1.0,0.1748901456594467,1.0,1.0,0.9700974822044371,1.0,-0.7731937766075134,0.3203699588775635,0.4528238475322723,0.1621423810720443,0.0,0.0,0.2852011620998382,23.171707153320312,25.0,1.7141828536987305,-5506.7724609375,56.71557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553039550781,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26171875,18000.0,0.0,0.0,0.1220978274941444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008692920207977,0.2008736878633499,-4.3932986955042e-06,0.0,0.0001239137782249,0.0,0.0,8.293585777282715,0.0,0.0,0.0,0.2869696319103241,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349158309400081,-1146.045166015625,304.1470947265625,0.6704559922218323,0.0800581648945808,0.0725374072790145,293.1146545410156,297.1499938964844,293.1499938964844,0.0477552637457847,-1427.72607421875,304.1456298828125,0.7115443348884583,0.0949428156018257,0.0903761982917785,293.1195678710937,297.1499938964844,293.1499938964844,0.0469465032219886,-1044.154296875,304.1460876464844,0.7091368436813354,0.0939797610044479,0.0660935044288635,292.960205078125,297.1499938964844,293.1499938964844,0.1284057796001434,-2951.642333984375,304.1283874511719,0.902741551399231,0.1983710080385208,0.1870887726545334,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.5703540444374084,0.050000000745058,0.2281960994005203,291.1056823730469,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1058654785156,1.0,0.1748901456594467,1.0,1.0,0.9700974822044371,1.0,-0.7731937766075134,0.3203699588775635,0.4528238475322723,0.1621423810720443,0.0,0.0,0.2852011620998382,23.171707153320312,25.0,1.7141828536987305,-5506.7724609375,56.71557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553039550781,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.26171875,18000.0,0.0,0.0,0.1220978274941444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008692920207977,0.2008736878633499,-4.3932986955042e-06,0.0,0.0001239137782249,0.0,0.0,8.293585777282715,0.0,0.0,0.0,0.2869696319103241,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.03550386428833,-1155.7244873046875,304.1470947265625,0.6733620166778564,0.0807513073086738,0.073155976831913,293.1137084960937,297.1499938964844,293.1499938964844,0.0486776977777481,-1443.721923828125,304.1455383300781,0.7150994539260864,0.0960301607847213,0.0913966298103332,293.1183776855469,297.1499938964844,293.1499938964844,0.0478020310401916,-1055.086669921875,304.1459655761719,0.7125963568687439,0.0949892327189445,0.0667914822697639,292.9573059082031,297.1499938964844,293.1499938964844,0.1327735185623169,-3031.85693359375,304.1282958984375,0.9128251671791076,0.2037670165300369,0.1921896189451217,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.571212887763977,0.050000000745058,0.2281714975833892,291.10662841796875,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.1068115234375,1.0,0.1757967174053192,1.0,1.0,0.9700497388839722,1.0,-0.782090961933136,0.3239995837211609,0.4580913782119751,0.1647565960884094,0.0,0.0,0.2909164726734161,23.142498016357425,25.0,1.4125909805297852,-5591.61865234375,57.9431266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6392517089844,306.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.99609375,18000.0,0.0,0.0,0.1242718398571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053461819887161,0.2053505778312683,-4.403350430948194e-06,0.0,0.0001261201250599,0.0,0.0,8.510703086853027,0.0,0.0,0.0,0.2878426909446716,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.03550386428833,-1155.7244873046875,304.1470947265625,0.6733620166778564,0.0807513073086738,0.073155976831913,293.1137084960937,297.1499938964844,293.1499938964844,0.0486776977777481,-1443.721923828125,304.1455383300781,0.7150994539260864,0.0960301607847213,0.0913966298103332,293.1183776855469,297.1499938964844,293.1499938964844,0.0478020310401916,-1055.086669921875,304.1459655761719,0.7125963568687439,0.0949892327189445,0.0667914822697639,292.9573059082031,297.1499938964844,293.1499938964844,0.1327735185623169,-3031.85693359375,304.1282958984375,0.9128251671791076,0.2037670165300369,0.1921896189451217,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.571212887763977,0.050000000745058,0.2281714975833892,291.10662841796875,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.1068115234375,1.0,0.1757967174053192,1.0,1.0,0.9700497388839722,1.0,-0.782090961933136,0.3239995837211609,0.4580913782119751,0.1647565960884094,0.0,0.0,0.2909164726734161,23.142498016357425,25.0,1.4125909805297852,-5591.61865234375,57.9431266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6392517089844,306.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.99609375,18000.0,0.0,0.0,0.1242718398571014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053461819887161,0.2053505778312683,-4.403350430948194e-06,0.0,0.0001261201250599,0.0,0.0,8.510703086853027,0.0,0.0,0.0,0.2878426909446716,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0360909886658191,-1165.36181640625,304.1470642089844,0.6762354969978333,0.0814408734440803,0.0737717971205711,293.1128234863281,297.1499938964844,293.1499938964844,0.0496066324412822,-1459.8759765625,304.1454772949219,0.7185342311859131,0.0971264317631721,0.09242694824934,293.1172790527344,297.1499938964844,293.1499938964844,0.0486703254282474,-1066.2095947265625,304.1458740234375,0.7159402966499329,0.0960139259696006,0.0675013884902,292.955078125,297.1499938964844,293.1499938964844,0.1371277868747711,-3111.246337890625,304.1282958984375,0.9232567548751832,0.2091017812490463,0.1972378641366958,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5720418691635132,0.050000000745058,0.2281479239463806,291.1075439453125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10772705078125,1.0,0.1767147630453109,1.0,1.0,0.9700301885604858,1.0,-0.7909491062164307,0.3276291191577911,0.4633199870586395,0.1673392951488495,0.0,0.0,0.2965174615383148,23.11872673034668,25.0,1.3404511213302612,-5676.962890625,59.1924934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62799072265625,306.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7265625,18000.0,0.0,0.0,0.1264518946409225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209830105304718,0.2098345160484314,-4.413598162500421e-06,0.0,0.0001283325982512,0.0,0.0,8.730220794677734,0.0,0.0,0.0,0.2887273728847503,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0360909886658191,-1165.36181640625,304.1470642089844,0.6762354969978333,0.0814408734440803,0.0737717971205711,293.1128234863281,297.1499938964844,293.1499938964844,0.0496066324412822,-1459.8759765625,304.1454772949219,0.7185342311859131,0.0971264317631721,0.09242694824934,293.1172790527344,297.1499938964844,293.1499938964844,0.0486703254282474,-1066.2095947265625,304.1458740234375,0.7159402966499329,0.0960139259696006,0.0675013884902,292.955078125,297.1499938964844,293.1499938964844,0.1371277868747711,-3111.246337890625,304.1282958984375,0.9232567548751832,0.2091017812490463,0.1972378641366958,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5720418691635132,0.050000000745058,0.2281479239463806,291.1075439453125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10772705078125,1.0,0.1767147630453109,1.0,1.0,0.9700301885604858,1.0,-0.7909491062164307,0.3276291191577911,0.4633199870586395,0.1673392951488495,0.0,0.0,0.2965174615383148,23.11872673034668,25.0,1.3404511213302612,-5676.962890625,59.1924934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62799072265625,306.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.7265625,18000.0,0.0,0.0,0.1264518946409225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209830105304718,0.2098345160484314,-4.413598162500421e-06,0.0,0.0001283325982512,0.0,0.0,8.730220794677734,0.0,0.0,0.0,0.2887273728847503,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366750173270702,-1174.9229736328125,304.1470642089844,0.679059624671936,0.0821252986788749,0.0743836238980293,293.112060546875,297.1499938964844,293.1499938964844,0.0505368523299694,-1476.0982666015625,304.1454467773437,0.7218601107597351,0.0982268005609512,0.0934625938534736,293.11627197265625,297.1499938964844,293.1499938964844,0.0495450571179389,-1077.442626953125,304.1457824707031,0.7191751003265381,0.097047746181488,0.0682189911603927,292.9535522460937,297.1499938964844,293.1499938964844,0.1414457708597183,-3189.41650390625,304.1283264160156,0.933519721031189,0.2143508493900299,0.2022106796503067,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5728316903114319,0.050000000745058,0.2281256020069122,291.1085510253906,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1087646484375,1.0,0.1776413470506668,1.0,1.0,0.9700106978416444,1.0,-0.7997291088104248,0.3312419652938843,0.4684871435165405,0.1698821634054184,0.0,0.0,0.30197274684906,23.101226806640625,25.0,1.487139344215393,-5762.3720703125,60.4592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62139892578125,306.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.57421875,18000.0,0.0,0.0,0.128620833158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142959088087082,0.2143003344535827,-4.424014605319826e-06,0.0,0.0001305337937083,0.0,0.0,8.951001167297363,0.0,0.0,0.0,0.2896193265914917,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366750173270702,-1174.9229736328125,304.1470642089844,0.679059624671936,0.0821252986788749,0.0743836238980293,293.112060546875,297.1499938964844,293.1499938964844,0.0505368523299694,-1476.0982666015625,304.1454467773437,0.7218601107597351,0.0982268005609512,0.0934625938534736,293.11627197265625,297.1499938964844,293.1499938964844,0.0495450571179389,-1077.442626953125,304.1457824707031,0.7191751003265381,0.097047746181488,0.0682189911603927,292.9535522460937,297.1499938964844,293.1499938964844,0.1414457708597183,-3189.41650390625,304.1283264160156,0.933519721031189,0.2143508493900299,0.2022106796503067,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5728316903114319,0.050000000745058,0.2281256020069122,291.1085510253906,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2937927246094,291.1087646484375,1.0,0.1776413470506668,1.0,1.0,0.9700106978416444,1.0,-0.7997291088104248,0.3312419652938843,0.4684871435165405,0.1698821634054184,0.0,0.0,0.30197274684906,23.101226806640625,25.0,1.487139344215393,-5762.3720703125,60.4592170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62139892578125,306.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.57421875,18000.0,0.0,0.0,0.128620833158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142959088087082,0.2143003344535827,-4.424014605319826e-06,0.0,0.0001305337937083,0.0,0.0,8.951001167297363,0.0,0.0,0.0,0.2896193265914917,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.036965187638998,-1179.6646728515625,304.1470947265625,0.6804474592208862,0.0824650004506111,0.0746875330805778,293.1116943359375,297.1499938964844,293.1499938964844,0.0510009713470935,-1484.2093505859375,304.1454162597656,0.723484218120575,0.0987770110368728,0.0939809754490852,293.1158142089844,297.1499938964844,293.1499938964844,0.0499830059707164,-1083.077392578125,304.145751953125,0.7207525372505188,0.0975661948323249,0.0685793459415435,292.9530639648437,297.1499938964844,293.1499938964844,0.143583670258522,-3227.918212890625,304.1283874511719,0.9384779930114746,0.2169349938631057,0.2046611160039901,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.5732090473175049,0.050000000745058,0.2281149923801422,291.1091613769531,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2934875488281,291.109375,1.0,0.1781068295240402,1.0,1.0,0.9700009226799012,1.0,-0.8040767908096313,0.3330364227294922,0.4710403382778168,0.1711355000734329,0.0,0.0,0.3046347200870514,23.095081329345703,25.0,1.6091331243515017,-5804.92333984375,61.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197814941406,306.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5625,18000.0,0.0,0.0,0.1296961158514022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165114134550094,0.216515839099884,-4.429265118233161e-06,0.0,0.0001316250709351,0.0,0.0,9.061351776123049,0.0,0.0,0.0,0.2900659739971161,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372538492083549,-1184.3763427734375,304.1470947265625,0.681816816329956,0.0828027054667472,0.074989877641201,293.1113586425781,297.1499938964844,293.1499938964844,0.0514637418091297,-1492.3087158203125,304.1454162597656,0.7250834107398987,0.0993264764547348,0.0944990143179893,293.1153869628906,297.1499938964844,293.1499938964844,0.0504204593598842,-1088.712890625,304.1457214355469,0.7223039865493774,0.0980846583843231,0.0689400434494018,292.9527893066406,297.1499938964844,293.1499938964844,0.1457040756940841,-3265.97509765625,304.1284484863281,0.9432823061943054,0.2194883823394775,0.2070840746164322,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5735735297203064,0.050000000745058,0.2281047701835632,291.1098022460937,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.2932434082031,291.11004638671875,1.0,0.1785731166601181,1.0,1.0,0.970003068447113,1.0,-0.8083900213241577,0.3348198533058166,0.473570168018341,0.1723749190568924,0.0,0.0,0.3072485029697418,23.09073257446289,25.0,1.7472795248031616,-5847.279296875,61.73810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192321777344,306.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.583984375,18000.0,0.0,0.0,0.1307629495859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187103033065796,0.2187147289514541,-4.4345301830617245e-06,0.0,0.0001327077625319,0.0,0.0,9.171419143676758,0.0,0.0,0.0,0.2905120551586151,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378255695104599,-1193.6944580078125,304.1470947265625,0.6844905614852905,0.0834711417555809,0.0755888596177101,293.1108093261719,297.1499938964844,293.1499938964844,0.052383329719305,-1508.438232421875,304.1454162597656,0.7282068133354187,0.1004210412502288,0.0955319479107856,293.1145935058594,297.1499938964844,293.1499938964844,0.0512914396822452,-1099.9556884765625,304.14569091796875,0.7253277897834778,0.0991190448403358,0.0696604996919632,292.9527587890625,297.1499938964844,293.1499938964844,0.1498800814151764,-3340.5537109375,304.1286926269531,0.9523494839668274,0.224489077925682,0.2118347436189651,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5742596387863159,0.050000000745058,0.2280856072902679,291.1112365722656,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.11151123046875,1.0,0.1795062124729156,1.0,1.0,0.9700074791908264,1.0,-0.8168920278549194,0.3383452892303467,0.4785467386245727,0.1748073548078537,0.0,0.0,0.3123168051242828,23.08775520324707,25.0,2.034578561782837,-5931.12451171875,63.02347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,306.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.748046875,18000.0,0.0,0.0,0.1328645646572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223041757941246,0.2230461984872818,-4.445063041202957e-06,0.0,0.0001348406512988,0.0,0.0,9.389850616455078,0.0,0.0,0.0,0.291398823261261,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378255695104599,-1193.6944580078125,304.1470947265625,0.6844905614852905,0.0834711417555809,0.0755888596177101,293.1108093261719,297.1499938964844,293.1499938964844,0.052383329719305,-1508.438232421875,304.1454162597656,0.7282068133354187,0.1004210412502288,0.0955319479107856,293.1145935058594,297.1499938964844,293.1499938964844,0.0512914396822452,-1099.9556884765625,304.14569091796875,0.7253277897834778,0.0991190448403358,0.0696604996919632,292.9527587890625,297.1499938964844,293.1499938964844,0.1498800814151764,-3340.5537109375,304.1286926269531,0.9523494839668274,0.224489077925682,0.2118347436189651,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5742596387863159,0.050000000745058,0.2280856072902679,291.1112365722656,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.11151123046875,1.0,0.1795062124729156,1.0,1.0,0.9700074791908264,1.0,-0.8168920278549194,0.3383452892303467,0.4785467386245727,0.1748073548078537,0.0,0.0,0.3123168051242828,23.08775520324707,25.0,2.034578561782837,-5931.12451171875,63.02347946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,306.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.748046875,18000.0,0.0,0.0,0.1328645646572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223041757941246,0.2230461984872818,-4.445063041202957e-06,0.0,0.0001348406512988,0.0,0.0,9.389850616455078,0.0,0.0,0.0,0.291398823261261,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383882708847522,-1202.8497314453125,304.1471252441406,0.687061607837677,0.0841285213828086,0.0761787518858909,293.1103515625,297.1499938964844,293.1499938964844,0.0532918944954872,-1524.42236328125,304.1454162597656,0.7312254905700684,0.1015056520700454,0.0965571925044059,293.1139831542969,297.1499938964844,293.1499938964844,0.0521531142294406,-1111.10791015625,304.14569091796875,0.7282403111457825,0.1001442894339561,0.070376306772232,292.9535827636719,297.1499938964844,293.1499938964844,0.1539475321769714,-3412.725830078125,304.1289978027344,0.9606093168258668,0.2293235808610916,0.2164351940155029,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.574880063533783,0.050000000745058,0.2280683517456054,291.1128845214844,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.1131896972656,1.0,0.1804366558790207,1.0,1.0,0.9700118899345398,1.0,-0.8251903653144836,0.3417991399765014,0.4833912551403045,0.177167922258377,0.0,0.0,0.317151129245758,23.093055725097656,25.0,2.2999186515808105,-6013.3466796875,64.30887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,306.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.083984375,18000.0,0.0,0.0,0.1349129974842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272579818964004,0.2272624373435974,-4.455529960978311e-06,0.0,0.0001369195379083,0.0,0.0,9.60458278656006,0.0,0.0,0.0,0.2922725677490234,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383882708847522,-1202.8497314453125,304.1471252441406,0.687061607837677,0.0841285213828086,0.0761787518858909,293.1103515625,297.1499938964844,293.1499938964844,0.0532918944954872,-1524.42236328125,304.1454162597656,0.7312254905700684,0.1015056520700454,0.0965571925044059,293.1139831542969,297.1499938964844,293.1499938964844,0.0521531142294406,-1111.10791015625,304.14569091796875,0.7282403111457825,0.1001442894339561,0.070376306772232,292.9535827636719,297.1499938964844,293.1499938964844,0.1539475321769714,-3412.725830078125,304.1289978027344,0.9606093168258668,0.2293235808610916,0.2164351940155029,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.574880063533783,0.050000000745058,0.2280683517456054,291.1128845214844,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.1131896972656,1.0,0.1804366558790207,1.0,1.0,0.9700118899345398,1.0,-0.8251903653144836,0.3417991399765014,0.4833912551403045,0.177167922258377,0.0,0.0,0.317151129245758,23.093055725097656,25.0,2.2999186515808105,-6013.3466796875,64.30887603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6267395019531,306.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.083984375,18000.0,0.0,0.0,0.1349129974842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272579818964004,0.2272624373435974,-4.455529960978311e-06,0.0,0.0001369195379083,0.0,0.0,9.60458278656006,0.0,0.0,0.0,0.2922725677490234,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389404222369194,-1211.8206787109375,304.14715576171875,0.6895125508308411,0.0847731754183769,0.0767580792307853,293.11004638671875,297.1499938964844,293.1499938964844,0.0541843548417091,-1540.17138671875,304.1454772949219,0.7341264486312866,0.102573812007904,0.0975689366459846,293.113525390625,297.1499938964844,293.1499938964844,0.0529974251985549,-1122.0645751953125,304.1457214355469,0.7310225367546082,0.1011500433087349,0.0710806921124458,292.9552307128906,297.1499938964844,293.1499938964844,0.1578828245401382,-3482.120361328125,304.12945556640625,0.968019962310791,0.2339657545089721,0.2208614945411682,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.57542484998703,0.050000000745058,0.2280532568693161,291.1147155761719,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924194335937,291.1150207519531,1.0,0.1813601702451706,1.0,1.0,0.9700385928153992,1.0,-0.8332396745681763,0.3451609909534454,0.4880786836147308,0.1794435977935791,0.0,0.0,0.3217340409755707,23.107341766357425,25.0,2.551727533340454,-6093.44775390625,65.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357727050781,306.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.572265625,18000.0,0.0,0.0,0.1368982195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231333926320076,0.2313383966684341,-4.465851361601381e-06,0.0,0.0001389342796755,0.0,0.0,9.814193725585938,0.0,0.0,0.0,0.2931272387504577,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389404222369194,-1211.8206787109375,304.14715576171875,0.6895125508308411,0.0847731754183769,0.0767580792307853,293.11004638671875,297.1499938964844,293.1499938964844,0.0541843548417091,-1540.17138671875,304.1454772949219,0.7341264486312866,0.102573812007904,0.0975689366459846,293.113525390625,297.1499938964844,293.1499938964844,0.0529974251985549,-1122.0645751953125,304.1457214355469,0.7310225367546082,0.1011500433087349,0.0710806921124458,292.9552307128906,297.1499938964844,293.1499938964844,0.1578828245401382,-3482.120361328125,304.12945556640625,0.968019962310791,0.2339657545089721,0.2208614945411682,293.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.57542484998703,0.050000000745058,0.2280532568693161,291.1147155761719,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924194335937,291.1150207519531,1.0,0.1813601702451706,1.0,1.0,0.9700385928153992,1.0,-0.8332396745681763,0.3451609909534454,0.4880786836147308,0.1794435977935791,0.0,0.0,0.3217340409755707,23.107341766357425,25.0,2.551727533340454,-6093.44775390625,65.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6357727050781,306.3383178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.572265625,18000.0,0.0,0.0,0.1368982195854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231333926320076,0.2313383966684341,-4.465851361601381e-06,0.0,0.0001389342796755,0.0,0.0,9.814193725585938,0.0,0.0,0.0,0.2931272387504577,4.0,0.0,1.0
