time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394798181951046,-1220.5740966796875,304.147216796875,0.691822350025177,0.0854025930166244,0.0773247629404068,293.10986328125,297.1499938964844,293.1499938964844,0.0550561770796775,-1555.6036376953125,304.1455383300781,0.7368927597999573,0.1036208271980285,0.0985620394349098,293.1132507324219,297.1499938964844,293.1499938964844,0.0538180507719516,-1132.7425537109375,304.1457824707031,0.7336549758911133,0.1021304056048393,0.0717684030532836,292.9577941894531,297.1499938964844,293.1499938964844,0.161655381321907,-3548.247802734375,304.1300048828125,0.9745692610740662,0.2383825480937957,0.2250824123620987,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5758826732635498,0.050000000745058,0.2280405908823013,291.11669921875,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.1170349121094,1.0,0.1822718530893325,1.0,1.0,0.9700652956962584,1.0,-0.8409879207611084,0.3484089374542236,0.4925789535045624,0.1816203892230987,0.0,0.0,0.3260384202003479,23.13143920898437,25.0,2.787681102752685,-6170.833984375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479797363281,306.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.1388089209794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352356612682342,0.2352401465177536,-4.4759331103705335e-06,0.0,0.0001408734096912,0.0,0.0,10.016773223876951,0.0,0.0,0.0,0.2939548790454864,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394798181951046,-1220.5740966796875,304.147216796875,0.691822350025177,0.0854025930166244,0.0773247629404068,293.10986328125,297.1499938964844,293.1499938964844,0.0550561770796775,-1555.6036376953125,304.1455383300781,0.7368927597999573,0.1036208271980285,0.0985620394349098,293.1132507324219,297.1499938964844,293.1499938964844,0.0538180507719516,-1132.7425537109375,304.1457824707031,0.7336549758911133,0.1021304056048393,0.0717684030532836,292.9577941894531,297.1499938964844,293.1499938964844,0.161655381321907,-3548.247802734375,304.1300048828125,0.9745692610740662,0.2383825480937957,0.2250824123620987,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5758826732635498,0.050000000745058,0.2280405908823013,291.11669921875,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.1170349121094,1.0,0.1822718530893325,1.0,1.0,0.9700652956962584,1.0,-0.8409879207611084,0.3484089374542236,0.4925789535045624,0.1816203892230987,0.0,0.0,0.3260384202003479,23.13143920898437,25.0,2.787681102752685,-6170.833984375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6479797363281,306.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.248046875,18000.0,0.0,0.0,0.1388089209794998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352356612682342,0.2352401465177536,-4.4759331103705335e-06,0.0,0.0001408734096912,0.0,0.0,10.016773223876951,0.0,0.0,0.0,0.2939548790454864,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397439897060394,-1224.85791015625,304.1472473144531,0.692918598651886,0.0857107415795326,0.0776026174426078,293.1098327636719,297.1499938964844,293.1499938964844,0.0554835312068462,-1563.1859130859375,304.14556884765625,0.7382214665412903,0.1041354462504386,0.0990506187081337,293.1131591796875,297.1499938964844,293.1499938964844,0.0542186386883258,-1137.965576171875,304.14581298828125,0.7349116802215576,0.1026101559400558,0.0721052661538124,292.9594116210937,297.1499938964844,293.1499938964844,0.1634709388017654,-3579.933349609375,304.1303405761719,0.977526307106018,0.2404958456754684,0.2271059602499008,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.576076328754425,0.050000000745058,0.2280352413654327,291.1177673339844,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2926025390625,291.1181030273437,1.0,0.1827216446399688,1.0,1.0,0.9700786471366882,1.0,-0.8447343707084656,0.349983811378479,0.4947505593299866,0.1826674789190292,0.0,0.0,0.3280787467956543,23.14730834960937,25.0,2.8963422775268555,-6208.33251953125,67.47356414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6552124023437,306.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.1397329419851303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371108680963516,0.2371153533458709,-4.480852112465072e-06,0.0,0.0001418111642124,0.0,0.0,10.114824295043944,0.0,0.0,0.0,0.2943560481071472,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.040004264563322,-1229.076904296875,304.14727783203125,0.6939748525619507,0.0860142707824707,0.0778765976428985,293.1098327636719,297.1499938964844,293.1499938964844,0.0559050701558589,-1570.676513671875,304.1455993652344,0.739513635635376,0.1046439781785011,0.0995337069034576,293.1131286621094,297.1499938964844,293.1499938964844,0.0546126924455165,-1143.1104736328125,304.1458740234375,0.7361288666725159,0.1030828356742858,0.0724373906850814,292.9612731933594,297.1499938964844,293.1499938964844,0.1652364581823349,-3610.658935546875,304.1307067871094,0.9802817106246948,0.2425426691770553,0.2290689051151275,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5762463212013245,0.050000000745058,0.2280305474996566,291.1188659667969,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2927551269531,291.11920166015625,1.0,0.1831667572259903,1.0,1.0,0.970100462436676,1.0,-0.8483919501304626,0.3515240252017975,0.4968679249286651,0.1836855858564376,0.0,0.0,0.330044150352478,23.16565322875977,25.0,3.001908540725708,-6244.98193359375,68.09016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6631164550781,306.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.103515625,18000.0,0.0,0.0,0.1406352519989013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389332801103592,0.2389377653598785,-4.48567789135268e-06,0.0,0.0001427269016858,0.0,0.0,10.210545539855955,0.0,0.0,0.0,0.2947480082511902,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405117273330688,-1237.2982177734375,304.1473388671875,0.6959564685821533,0.0866060107946395,0.0784115940332412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567294880747795,-1585.359619140625,304.14569091796875,0.7419794797897339,0.1056412532925605,0.1004820093512535,293.1131896972656,297.1499938964844,293.1499938964844,0.0553799681365489,-1153.1480712890625,304.1459655761719,0.7384366989135742,0.1040055155754089,0.0730863884091377,292.9657592773437,297.1499938964844,293.1499938964844,0.1685976535081863,-3668.914306640625,304.13153076171875,0.985198736190796,0.2464154362678527,0.2327928841114044,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5765097737312317,0.050000000745058,0.2280232310295105,291.12115478515625,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2931823730469,291.1215209960937,1.0,0.1840399950742721,1.0,1.0,0.9701442122459412,1.0,-0.855411946773529,0.3544888198375702,0.5009230971336365,0.1856272965669632,0.0,0.0,0.3337352871894836,23.210147857666016,25.0,3.2131474018096924,-6315.42529296875,69.29859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809387207031,306.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.126953125,18000.0,0.0,0.0,0.1423689872026443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424011677503585,0.2424056679010391,-4.4949943003302906e-06,0.0,0.0001444864174118,0.0,0.0,10.393909454345703,0.0,0.0,0.0,0.2954998314380646,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405117273330688,-1237.2982177734375,304.1473388671875,0.6959564685821533,0.0866060107946395,0.0784115940332412,293.1099548339844,297.1499938964844,293.1499938964844,0.0567294880747795,-1585.359619140625,304.14569091796875,0.7419794797897339,0.1056412532925605,0.1004820093512535,293.1131896972656,297.1499938964844,293.1499938964844,0.0553799681365489,-1153.1480712890625,304.1459655761719,0.7384366989135742,0.1040055155754089,0.0730863884091377,292.9657592773437,297.1499938964844,293.1499938964844,0.1685976535081863,-3668.914306640625,304.13153076171875,0.985198736190796,0.2464154362678527,0.2327928841114044,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5765097737312317,0.050000000745058,0.2280232310295105,291.12115478515625,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2931823730469,291.1215209960937,1.0,0.1840399950742721,1.0,1.0,0.9701442122459412,1.0,-0.855411946773529,0.3544888198375702,0.5009230971336365,0.1856272965669632,0.0,0.0,0.3337352871894836,23.210147857666016,25.0,3.2131474018096924,-6315.42529296875,69.29859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6809387207031,306.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.126953125,18000.0,0.0,0.0,0.1423689872026443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424011677503585,0.2424056679010391,-4.4949943003302906e-06,0.0,0.0001444864174118,0.0,0.0,10.393909454345703,0.0,0.0,0.0,0.2954998314380646,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0410000085830688,-1245.203857421875,304.1473999023437,0.6977511048316956,0.0871753692626953,0.0789276137948036,293.11016845703125,297.1499938964844,293.1499938964844,0.0575275979936122,-1599.61669921875,304.14581298828125,0.7442757487297058,0.1066102311015129,0.1014046967029571,293.1134033203125,297.1499938964844,293.1499938964844,0.0561180636286735,-1162.8292236328125,304.1460876464844,0.7405653595924377,0.104896031320095,0.0737137794494628,292.9712829589844,297.1499938964844,293.1499938964844,0.1717053353786468,-3722.486328125,304.13250732421875,0.9893582463264464,0.2499651461839676,0.236220583319664,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.576664924621582,0.050000000745058,0.2280188649892807,291.12359619140625,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938537597656,291.1239929199219,1.0,0.1848862767219543,1.0,1.0,0.9701879024505616,1.0,-0.8620005249977112,0.3572831153869629,0.5047174096107483,0.1874316334724426,0.0,0.0,0.3370889723300934,23.26533889770508,25.0,3.422872543334961,-6381.61865234375,70.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,306.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.1440006494522094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456072866916656,0.2456117868423462,-4.503779564402066e-06,0.0,0.0001461423526052,0.0,0.0,10.564902305603027,0.0,0.0,0.0,0.2962020635604858,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0410000085830688,-1245.203857421875,304.1473999023437,0.6977511048316956,0.0871753692626953,0.0789276137948036,293.11016845703125,297.1499938964844,293.1499938964844,0.0575275979936122,-1599.61669921875,304.14581298828125,0.7442757487297058,0.1066102311015129,0.1014046967029571,293.1134033203125,297.1499938964844,293.1499938964844,0.0561180636286735,-1162.8292236328125,304.1460876464844,0.7405653595924377,0.104896031320095,0.0737137794494628,292.9712829589844,297.1499938964844,293.1499938964844,0.1717053353786468,-3722.486328125,304.13250732421875,0.9893582463264464,0.2499651461839676,0.236220583319664,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.576664924621582,0.050000000745058,0.2280188649892807,291.12359619140625,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938537597656,291.1239929199219,1.0,0.1848862767219543,1.0,1.0,0.9701879024505616,1.0,-0.8620005249977112,0.3572831153869629,0.5047174096107483,0.1874316334724426,0.0,0.0,0.3370889723300934,23.26533889770508,25.0,3.422872543334961,-6381.61865234375,70.46647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,306.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.34765625,18000.0,0.0,0.0,0.1440006494522094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456072866916656,0.2456117868423462,-4.503779564402066e-06,0.0,0.0001461423526052,0.0,0.0,10.564902305603027,0.0,0.0,0.0,0.2962020635604858,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415130890905857,-1253.519287109375,304.1473999023437,0.6996076107025146,0.0878074467182159,0.079470008611679,293.11004638671875,297.1499938964844,293.1499938964844,0.0583430789411067,-1614.2410888671875,304.1458435058594,0.7466173768043518,0.1076395213603973,0.1023512408137321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568703636527061,-1172.732421875,304.1461181640625,0.7427279949188232,0.1058417409658432,0.0743556320667266,292.977294921875,297.1499938964844,293.1499938964844,0.1745856255292892,-3771.910888671875,304.133544921875,0.9929893612861632,0.2532739043235779,0.2393841594457626,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.576809287071228,0.050000000745058,0.2280148118734359,291.12603759765625,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.29425048828125,291.1263732910156,1.0,0.1857052445411682,1.0,1.0,0.970239520072937,1.0,-0.8683499693870544,0.3599881529808044,0.50836181640625,0.1891496032476425,0.0,0.0,0.3401137888431549,23.319307327270508,25.0,3.1233444213867188,-6444.20166015625,71.60635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,306.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.1455226689577102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485333979129791,0.2485379129648208,-4.511937731876969e-06,0.0,0.0001476870238548,0.0,0.0,10.72220230102539,0.0,0.0,0.0,0.2968491613864898,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415130890905857,-1253.519287109375,304.1473999023437,0.6996076107025146,0.0878074467182159,0.079470008611679,293.11004638671875,297.1499938964844,293.1499938964844,0.0583430789411067,-1614.2410888671875,304.1458435058594,0.7466173768043518,0.1076395213603973,0.1023512408137321,293.1133117675781,297.1499938964844,293.1499938964844,0.0568703636527061,-1172.732421875,304.1461181640625,0.7427279949188232,0.1058417409658432,0.0743556320667266,292.977294921875,297.1499938964844,293.1499938964844,0.1745856255292892,-3771.910888671875,304.133544921875,0.9929893612861632,0.2532739043235779,0.2393841594457626,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.576809287071228,0.050000000745058,0.2280148118734359,291.12603759765625,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.29425048828125,291.1263732910156,1.0,0.1857052445411682,1.0,1.0,0.970239520072937,1.0,-0.8683499693870544,0.3599881529808044,0.50836181640625,0.1891496032476425,0.0,0.0,0.3401137888431549,23.319307327270508,25.0,3.1233444213867188,-6444.20166015625,71.60635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240295410156,306.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.1455226689577102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485333979129791,0.2485379129648208,-4.511937731876969e-06,0.0,0.0001476870238548,0.0,0.0,10.72220230102539,0.0,0.0,0.0,0.2968491613864898,4.0,0.0,1.0
320580,293.124755859375,297.1499938964844,293.1499938964844,0.0421160981059074,-1263.3238525390625,304.14727783203125,0.7018787264823914,0.0885279327630996,0.0801002234220504,293.1094970703125,297.1499938964844,293.1499938964844,0.0592477805912494,-1630.557373046875,304.1457214355469,0.7493371963500977,0.1087668761610984,0.1033967435359954,293.11279296875,297.1499938964844,293.1499938964844,0.0577065460383892,-1183.800048828125,304.1460266113281,0.7452483177185059,0.1068773865699768,0.0750652253627777,292.9832458496094,297.1499938964844,293.1499938964844,0.1773587614297866,-3819.369140625,304.1343994140625,0.9964308738708496,0.2564406394958496,0.2424034923315048,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5770918726921082,0.050000000745058,0.2280070334672927,291.1273193359375,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939758300781,291.1274108886719,1.0,0.1865070462226867,1.0,1.0,0.9702911376953124,1.0,-0.8748273253440857,0.3627582192420959,0.5120691061019897,0.1908862292766571,0.0,0.0,0.34303680062294,23.35504531860352,25.0,1.5095984935760498,-6505.9912109375,72.75392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,306.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.142578125,18000.0,0.0,0.0,0.146936148405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513162493705749,0.2513207495212555,-4.519603862718213e-06,0.0,0.0001491215080022,0.0,0.0,10.872421264648438,0.0,0.0,0.0,0.2974671125411987,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.0421160981059074,-1263.3238525390625,304.14727783203125,0.7018787264823914,0.0885279327630996,0.0801002234220504,293.1094970703125,297.1499938964844,293.1499938964844,0.0592477805912494,-1630.557373046875,304.1457214355469,0.7493371963500977,0.1087668761610984,0.1033967435359954,293.11279296875,297.1499938964844,293.1499938964844,0.0577065460383892,-1183.800048828125,304.1460266113281,0.7452483177185059,0.1068773865699768,0.0750652253627777,292.9832458496094,297.1499938964844,293.1499938964844,0.1773587614297866,-3819.369140625,304.1343994140625,0.9964308738708496,0.2564406394958496,0.2424034923315048,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5770918726921082,0.050000000745058,0.2280070334672927,291.1273193359375,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939758300781,291.1274108886719,1.0,0.1865070462226867,1.0,1.0,0.9702911376953124,1.0,-0.8748273253440857,0.3627582192420959,0.5120691061019897,0.1908862292766571,0.0,0.0,0.34303680062294,23.35504531860352,25.0,1.5095984935760498,-6505.9912109375,72.75392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,306.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.142578125,18000.0,0.0,0.0,0.146936148405075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513162493705749,0.2513207495212555,-4.519603862718213e-06,0.0,0.0001491215080022,0.0,0.0,10.872421264648438,0.0,0.0,0.0,0.2974671125411987,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042438268661499,-1268.57080078125,304.1471862792969,0.7030609846115112,0.0889058411121368,0.0804343298077583,293.109130859375,297.1499938964844,293.1499938964844,0.0597223378717899,-1639.14892578125,304.1456298828125,0.7507479786872864,0.1093518510460853,0.1039433404803276,293.1124572753906,297.1499938964844,293.1499938964844,0.0581449605524539,-1189.624267578125,304.1459350585937,0.7465530633926392,0.1074142605066299,0.0754357799887657,292.9862060546875,297.1499938964844,293.1499938964844,0.1786565333604812,-3841.5234375,304.1348876953125,0.9979689717292786,0.2579710483551025,0.2438043653964996,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.577226996421814,0.050000000745058,0.2280033081769943,291.12744140625,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.2936096191406,291.1274719238281,1.0,0.186901643872261,1.0,1.0,0.9703169465065002,1.0,-0.8780028223991394,0.3641190230846405,0.5138838291168213,0.1917342543601989,0.0,0.0,0.3445278108119964,23.37318420410156,25.0,0.8013080358505249,-6537.00146484375,73.32254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,306.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1476065069437027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527320086956024,0.2527365386486053,-4.523436928138835e-06,0.0,0.000149801839143,0.0,0.0,10.949002265930176,0.0,0.0,0.0,0.2977813184261322,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427700132131576,-1273.9725341796875,304.1470947265625,0.7038033604621887,0.0892933905124664,0.0807796716690063,293.1087341308594,297.1499938964844,293.1499938964844,0.0602062381803989,-1647.9241943359375,304.1455383300781,0.7517329454421997,0.1099479496479034,0.1045034527778625,293.1120910644531,297.1499938964844,293.1499938964844,0.0585921257734298,-1195.5733642578125,304.1458740234375,0.7474375367164612,0.1079615205526351,0.075815625488758,292.9886779785156,297.1499938964844,293.1499938964844,0.1792017519474029,-3850.387451171875,304.1366271972656,0.9981812238693236,0.2595592737197876,0.2443371564149856,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5769349932670593,0.050000000745058,0.2280110865831375,291.127685546875,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.29315185546875,291.1278991699219,1.0,0.1872738301753997,1.0,1.0,0.9703525304794312,1.0,-0.8801987171173096,0.3650595843791961,0.515139102935791,0.1923213005065918,0.0,0.0,0.345993161201477,23.44109535217285,25.0,1.4830023050308228,-6565.0068359375,73.79998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77203369140625,306.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.1482547968626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541612982749939,0.2541658282279968,-4.527339569904143e-06,0.0,0.0001504597748862,0.0,0.0,11.026601791381836,0.0,0.0,0.0,0.2980992197990417,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.0434375181794166,-1284.801513671875,304.1469421386719,0.7049447894096375,0.0900895744562149,0.0814937129616737,293.1078796386719,297.1499938964844,293.1499938964844,0.0611732900142669,-1665.463134765625,304.1454162597656,0.7533636093139648,0.1111632511019706,0.1056510880589485,293.1112976074219,297.1499938964844,293.1499938964844,0.0594857707619667,-1207.4586181640625,304.145751953125,0.7488731145858765,0.1090790033340454,0.0765948966145515,292.9904479980469,297.1499938964844,293.1499938964844,0.179227665066719,-3849.721923828125,304.1410217285156,0.9971275925636292,0.2632803618907928,0.244293138384819,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5759868025779724,0.050000000745058,0.2280366271734237,291.1315612792969,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2918701171875,291.13232421875,1.0,0.187948003411293,1.0,1.0,0.9704236388206482,1.0,-0.8833461403846741,0.3664184808731079,0.5169275999069214,0.193136066198349,0.0,0.0,0.3482341766357422,23.61471366882324,25.0,5.4958086013793945,-6612.54296875,74.60287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,306.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1494701504707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566018104553222,0.2566063404083252,-4.53472011940903e-06,0.0,0.0001516932097729,0.0,0.0,11.161267280578612,0.0,0.0,0.0,0.2986534535884857,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434375181794166,-1284.801513671875,304.1469421386719,0.7049447894096375,0.0900895744562149,0.0814937129616737,293.1078796386719,297.1499938964844,293.1499938964844,0.0611732900142669,-1665.463134765625,304.1454162597656,0.7533636093139648,0.1111632511019706,0.1056510880589485,293.1112976074219,297.1499938964844,293.1499938964844,0.0594857707619667,-1207.4586181640625,304.145751953125,0.7488731145858765,0.1090790033340454,0.0765948966145515,292.9904479980469,297.1499938964844,293.1499938964844,0.179227665066719,-3849.721923828125,304.1410217285156,0.9971275925636292,0.2632803618907928,0.244293138384819,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5759868025779724,0.050000000745058,0.2280366271734237,291.1315612792969,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2918701171875,291.13232421875,1.0,0.187948003411293,1.0,1.0,0.9704236388206482,1.0,-0.8833461403846741,0.3664184808731079,0.5169275999069214,0.193136066198349,0.0,0.0,0.3482341766357422,23.61471366882324,25.0,5.4958086013793945,-6612.54296875,74.60287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,306.6371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1494701504707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566018104553222,0.2566063404083252,-4.53472011940903e-06,0.0,0.0001516932097729,0.0,0.0,11.161267280578612,0.0,0.0,0.0,0.2986534535884857,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441287271678447,-1296.0361328125,304.1468200683594,0.7067232131958008,0.0909139513969421,0.0822297409176826,293.1070251464844,297.1499938964844,293.1499938964844,0.0621596463024616,-1683.4349365234375,304.1452941894531,0.7556111216545105,0.1124050468206405,0.1068214476108551,293.1105041503906,297.1499938964844,293.1499938964844,0.0604007542133331,-1219.681640625,304.1456604003906,0.7509199976921082,0.1102254763245582,0.0773921757936477,292.98980712890625,297.1499938964844,293.1499938964844,0.1796528846025467,-3856.416259765625,304.14324951171875,0.9971306920051576,0.2674468457698822,0.2447438687086105,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.575573742389679,0.050000000745058,0.2280477583408355,291.1352844238281,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.29010009765625,291.135498046875,1.0,0.1885710060596466,1.0,1.0,0.97049480676651,1.0,-0.8871450424194336,0.3680628836154938,0.5190821290016174,0.1941135823726654,0.0,0.0,0.3499014377593994,23.7191162109375,25.0,3.730452537536621,-6654.49755859375,75.41973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,306.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1505535095930099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583065032958984,0.2583110630512237,-4.540187092061387e-06,0.0,0.000152792665176,0.0,0.0,11.256451606750488,0.0,0.0,0.0,0.299052357673645,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441287271678447,-1296.0361328125,304.1468200683594,0.7067232131958008,0.0909139513969421,0.0822297409176826,293.1070251464844,297.1499938964844,293.1499938964844,0.0621596463024616,-1683.4349365234375,304.1452941894531,0.7556111216545105,0.1124050468206405,0.1068214476108551,293.1105041503906,297.1499938964844,293.1499938964844,0.0604007542133331,-1219.681640625,304.1456604003906,0.7509199976921082,0.1102254763245582,0.0773921757936477,292.98980712890625,297.1499938964844,293.1499938964844,0.1796528846025467,-3856.416259765625,304.14324951171875,0.9971306920051576,0.2674468457698822,0.2447438687086105,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.575573742389679,0.050000000745058,0.2280477583408355,291.1352844238281,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.29010009765625,291.135498046875,1.0,0.1885710060596466,1.0,1.0,0.97049480676651,1.0,-0.8871450424194336,0.3680628836154938,0.5190821290016174,0.1941135823726654,0.0,0.0,0.3499014377593994,23.7191162109375,25.0,3.730452537536621,-6654.49755859375,75.41973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82421875,306.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1505535095930099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583065032958984,0.2583110630512237,-4.540187092061387e-06,0.0,0.000152792665176,0.0,0.0,11.256451606750488,0.0,0.0,0.0,0.299052357673645,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448600351810455,-1307.9754638671875,304.14666748046875,0.7087153196334839,0.0917695686221122,0.0829928517341613,293.10614013671875,297.1499938964844,293.1499938964844,0.0631813332438469,-1702.16943359375,304.1451721191406,0.7580613493919373,0.1136749386787414,0.1080173477530479,293.109619140625,297.1499938964844,293.1499938964844,0.0613543428480625,-1232.5010986328125,304.1455078125,0.7531752586364746,0.111403651535511,0.0782107710838317,292.988525390625,297.1499938964844,293.1499938964844,0.1800250560045242,-3862.390869140625,304.1448669433594,0.9971956610679626,0.2717649936676025,0.2451064586639404,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5753002166748047,0.050000000745058,0.2280551046133041,291.135986328125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.1360168457031,1.0,0.1891541182994842,1.0,1.0,0.9705458283424376,1.0,-0.8909226655960083,0.3697026669979095,0.5212200284004211,0.1950796097517013,0.0,0.0,0.3517133593559265,23.80314445495605,25.0,1.3615704774856567,-6697.30224609375,76.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,306.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.1515090018510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600533068180084,0.2600578367710113,-4.545060164673487e-06,0.0,0.000153762375703,0.0,0.0,11.352612495422363,0.0,0.0,0.0,0.2994484007358551,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448600351810455,-1307.9754638671875,304.14666748046875,0.7087153196334839,0.0917695686221122,0.0829928517341613,293.10614013671875,297.1499938964844,293.1499938964844,0.0631813332438469,-1702.16943359375,304.1451721191406,0.7580613493919373,0.1136749386787414,0.1080173477530479,293.109619140625,297.1499938964844,293.1499938964844,0.0613543428480625,-1232.5010986328125,304.1455078125,0.7531752586364746,0.111403651535511,0.0782107710838317,292.988525390625,297.1499938964844,293.1499938964844,0.1800250560045242,-3862.390869140625,304.1448669433594,0.9971956610679626,0.2717649936676025,0.2451064586639404,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5753002166748047,0.050000000745058,0.2280551046133041,291.135986328125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879333496094,291.1360168457031,1.0,0.1891541182994842,1.0,1.0,0.9705458283424376,1.0,-0.8909226655960083,0.3697026669979095,0.5212200284004211,0.1950796097517013,0.0,0.0,0.3517133593559265,23.80314445495605,25.0,1.3615704774856567,-6697.30224609375,76.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,306.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.1515090018510818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600533068180084,0.2600578367710113,-4.545060164673487e-06,0.0,0.000153762375703,0.0,0.0,11.352612495422363,0.0,0.0,0.0,0.2994484007358551,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456181280314922,-1320.3770751953125,304.1465148925781,0.710834264755249,0.0926534533500671,0.0837817415595054,293.105224609375,297.1499938964844,293.1499938964844,0.0642234534025192,-1721.365966796875,304.1450500488281,0.7606663703918457,0.1149707585573196,0.1092379316687583,293.10870361328125,297.1499938964844,293.1499938964844,0.0623317211866378,-1245.6983642578125,304.1453857421875,0.7555920481681824,0.1126110702753067,0.0790500119328498,292.98681640625,297.1499938964844,293.1499938964844,0.180279791355133,-3866.44677734375,304.1461486816406,0.9972376227378844,0.2762018740177154,0.2453431189060211,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5751215219497681,0.050000000745058,0.2280598878860473,291.1360778808594,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.13604736328125,1.0,0.1897031962871551,1.0,1.0,0.9705968499183656,1.0,-0.894631564617157,0.3713167905807495,0.5233147740364075,0.1960206031799316,0.0,0.0,0.353561669588089,23.872604370117188,25.0,0.1872068047523498,-6740.552734375,76.96666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.1523604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618726193904876,0.261877179145813,-4.550141056824941e-06,0.0,0.000154626512085,0.0,0.0,11.453129768371582,0.0,0.0,0.0,0.2998609840869903,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456181280314922,-1320.3770751953125,304.1465148925781,0.710834264755249,0.0926534533500671,0.0837817415595054,293.105224609375,297.1499938964844,293.1499938964844,0.0642234534025192,-1721.365966796875,304.1450500488281,0.7606663703918457,0.1149707585573196,0.1092379316687583,293.10870361328125,297.1499938964844,293.1499938964844,0.0623317211866378,-1245.6983642578125,304.1453857421875,0.7555920481681824,0.1126110702753067,0.0790500119328498,292.98681640625,297.1499938964844,293.1499938964844,0.180279791355133,-3866.44677734375,304.1461486816406,0.9972376227378844,0.2762018740177154,0.2453431189060211,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5751215219497681,0.050000000745058,0.2280598878860473,291.1360778808594,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.13604736328125,1.0,0.1897031962871551,1.0,1.0,0.9705968499183656,1.0,-0.894631564617157,0.3713167905807495,0.5233147740364075,0.1960206031799316,0.0,0.0,0.353561669588089,23.872604370117188,25.0,0.1872068047523498,-6740.552734375,76.96666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.1523604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618726193904876,0.261877179145813,-4.550141056824941e-06,0.0,0.000154626512085,0.0,0.0,11.453129768371582,0.0,0.0,0.0,0.2998609840869903,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460058934986591,-1326.7305908203125,304.1464538574219,0.7119255661964417,0.0931046158075332,0.0841846689581871,293.1047668457031,297.1499938964844,293.1499938964844,0.0647511407732963,-1731.119384765625,304.1449890136719,0.7620196342468262,0.1156272590160369,0.1098564937710762,293.1082458496094,297.1499938964844,293.1499938964844,0.0628281310200691,-1252.4232177734375,304.14532470703125,0.756853461265564,0.1132244020700454,0.0794765055179596,292.9858703613281,297.1499938964844,293.1499938964844,0.1803697496652603,-3867.863037109375,304.14666748046875,0.9972513914108276,0.2784570753574371,0.2454210221767425,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5750626921653748,0.050000000745058,0.2280614525079727,291.13592529296875,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1358947753906,1.0,0.1899669617414474,1.0,1.0,0.9706223607063292,1.0,-0.8964648246765137,0.3721160292625427,0.524348795413971,0.1964834183454513,0.0,0.0,0.3545140027999878,23.90265274047852,25.0,-0.2341185361146927,-6762.1884765625,77.33716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,306.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.1527555435895919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628063261508941,0.2628108859062195,-4.552752670861082e-06,0.0,0.0001550274610053,0.0,0.0,11.504862785339355,0.0,0.0,0.0,0.300073504447937,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463987030088901,-1333.173583984375,304.1463623046875,0.7130337953567505,0.0935612991452217,0.084592655301094,293.10430908203125,297.1499938964844,293.1499938964844,0.0652825906872749,-1740.964111328125,304.1449279785156,0.7634032368659973,0.1162889525294303,0.1104800328612327,293.1077880859375,297.1499938964844,293.1499938964844,0.0633289292454719,-1259.2222900390625,304.145263671875,0.7581467032432556,0.1138435304164886,0.0799071118235588,292.98486328125,297.1499938964844,293.1499938964844,0.1804374158382415,-3868.9130859375,304.14715576171875,0.9972609281539916,0.2807337641716003,0.245475023984909,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5750219225883484,0.050000000745058,0.2280625253915786,291.1356811523437,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826538085937,291.1356201171875,1.0,0.1902244240045547,1.0,1.0,0.970654308795929,1.0,-0.8982858061790466,0.3729105591773987,0.5253751873970032,0.1969415992498397,0.0,0.0,0.3554924130439758,23.92993354797364,25.0,-0.5397166013717651,-6783.90283203125,77.70246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90594482421875,306.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1531346589326858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637673318386078,0.2637718915939331,-4.555435225483961e-06,0.0,0.000155412213644,0.0,0.0,11.558194160461426,0.0,0.0,0.0,0.3002925217151642,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471970662474632,-1346.2891845703125,304.146240234375,0.7152913808822632,0.094489462673664,0.0854222625494003,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545951247215,-1760.8857421875,304.14483642578125,0.7662518620491028,0.117626316845417,0.111740618944168,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413290381431,-1273.009765625,304.1451416015625,0.7608188986778259,0.1150973364710807,0.0807794779539108,292.9827575683594,297.1499938964844,293.1499938964844,0.1805117130279541,-3870.006591796875,304.1479797363281,0.9972687363624572,0.2853442430496216,0.2455193847417831,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5749883055686951,0.050000000745058,0.2280633449554443,291.13507080078125,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.1349792480469,1.0,0.1907227486371994,1.0,1.0,0.9707181453704834,1.0,-0.9018957018852234,0.3744879364967346,0.5274077653884888,0.1978462487459182,0.0,0.0,0.3575245440006256,23.97713088989257,25.0,-0.8756148815155029,-6827.486328125,78.4195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.7864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.1538590341806411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657755017280578,0.2657800614833832,-4.56106181445648e-06,0.0,0.0001561473618494,0.0,0.0,11.670013427734377,0.0,0.0,0.0,0.3007515966892242,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471970662474632,-1346.2891845703125,304.146240234375,0.7152913808822632,0.094489462673664,0.0854222625494003,293.1034240722656,297.1499938964844,293.1499938964844,0.0663545951247215,-1760.8857421875,304.14483642578125,0.7662518620491028,0.117626316845417,0.111740618944168,293.1068725585937,297.1499938964844,293.1499938964844,0.0643413290381431,-1273.009765625,304.1451416015625,0.7608188986778259,0.1150973364710807,0.0807794779539108,292.9827575683594,297.1499938964844,293.1499938964844,0.1805117130279541,-3870.006591796875,304.1479797363281,0.9972687363624572,0.2853442430496216,0.2455193847417831,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5749883055686951,0.050000000745058,0.2280633449554443,291.13507080078125,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.1349792480469,1.0,0.1907227486371994,1.0,1.0,0.9707181453704834,1.0,-0.9018957018852234,0.3744879364967346,0.5274077653884888,0.1978462487459182,0.0,0.0,0.3575245440006256,23.97713088989257,25.0,-0.8756148815155029,-6827.486328125,78.4195785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.7864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.1538590341806411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657755017280578,0.2657800614833832,-4.56106181445648e-06,0.0,0.0001561473618494,0.0,0.0,11.670013427734377,0.0,0.0,0.0,0.3007515966892242,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480094477534294,-1359.66455078125,304.1461486816406,0.7175909280776978,0.0954347029328346,0.0862675979733467,293.1025695800781,297.1499938964844,293.1499938964844,0.0674361735582351,-1781.0693359375,304.1447448730469,0.769193708896637,0.1189798489212989,0.1130168512463569,293.1059875488281,297.1499938964844,293.1499938964844,0.0653652548789978,-1287.011474609375,304.1450500488281,0.7635899782180786,0.1163691282272338,0.0816647261381149,292.9805908203125,297.1499938964844,293.1499938964844,0.1805154383182525,-3869.93359375,304.1486511230469,0.997263729572296,0.290020227432251,0.2454909384250641,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5750097036361694,0.050000000745058,0.2280626595020294,291.1343688964844,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.13427734375,1.0,0.1912022531032562,1.0,1.0,0.9707819223403932,1.0,-0.9054695963859558,0.3760524094104767,0.5294171571731567,0.1987374722957611,0.0,0.0,0.3596581518650055,24.01591110229492,28.0,-1.0204167366027832,-6871.1572265625,79.12179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.169921875,18000.0,0.0,0.0,0.154559925198555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678997814655304,0.2679043412208557,-4.567061751004076e-06,0.0,0.0001568586740177,0.0,0.0,11.788890838623049,0.0,0.0,0.0,0.3012398779392242,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480094477534294,-1359.66455078125,304.1461486816406,0.7175909280776978,0.0954347029328346,0.0862675979733467,293.1025695800781,297.1499938964844,293.1499938964844,0.0674361735582351,-1781.0693359375,304.1447448730469,0.769193708896637,0.1189798489212989,0.1130168512463569,293.1059875488281,297.1499938964844,293.1499938964844,0.0653652548789978,-1287.011474609375,304.1450500488281,0.7635899782180786,0.1163691282272338,0.0816647261381149,292.9805908203125,297.1499938964844,293.1499938964844,0.1805154383182525,-3869.93359375,304.1486511230469,0.997263729572296,0.290020227432251,0.2454909384250641,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5750097036361694,0.050000000745058,0.2280626595020294,291.1343688964844,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.13427734375,1.0,0.1912022531032562,1.0,1.0,0.9707819223403932,1.0,-0.9054695963859558,0.3760524094104767,0.5294171571731567,0.1987374722957611,0.0,0.0,0.3596581518650055,24.01591110229492,28.0,-1.0204167366027832,-6871.1572265625,79.12179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.169921875,18000.0,0.0,0.0,0.154559925198555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678997814655304,0.2679043412208557,-4.567061751004076e-06,0.0,0.0001568586740177,0.0,0.0,11.788890838623049,0.0,0.0,0.0,0.3012398779392242,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488558486104011,-1373.6708984375,304.1460266113281,0.7175118327140808,0.096384659409523,0.0871338844299316,293.101806640625,297.1499938964844,293.1499938964844,0.068550169467926,-1801.9876708984373,304.1446533203125,0.7694731950759888,0.1203379556536674,0.1143146753311157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664227902889251,-1301.563720703125,304.1449584960937,0.7637547254562378,0.1176464706659317,0.0825668349862098,292.9811096191406,297.1499938964844,293.1499938964844,0.1832751631736755,-3918.160400390625,304.14434814453125,0.9977758526802064,0.2942222058773041,0.2485696673393249,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5726763010025024,0.050000000745058,0.2281269580125808,291.1311950683594,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1301574707031,1.0,0.1929537206888198,1.0,1.0,0.9708547592163086,1.0,-0.9129201769828796,0.3792938590049743,0.5336263179779053,0.200660690665245,0.0,0.0,0.3622971475124359,24.44908905029297,31.0,-6.757514476776123,-6929.49169921875,81.14725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,306.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.751953125,18000.0,0.0,0.0,0.1552779823541641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703223526477813,0.2703269422054291,-4.573600563162472e-06,0.0,0.0001575874193804,0.0,0.0,11.924322128295898,0.0,0.0,0.0,0.3017978370189667,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488558486104011,-1373.6708984375,304.1460266113281,0.7175118327140808,0.096384659409523,0.0871338844299316,293.101806640625,297.1499938964844,293.1499938964844,0.068550169467926,-1801.9876708984373,304.1446533203125,0.7694731950759888,0.1203379556536674,0.1143146753311157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664227902889251,-1301.563720703125,304.1449584960937,0.7637547254562378,0.1176464706659317,0.0825668349862098,292.9811096191406,297.1499938964844,293.1499938964844,0.1832751631736755,-3918.160400390625,304.14434814453125,0.9977758526802064,0.2942222058773041,0.2485696673393249,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5726763010025024,0.050000000745058,0.2281269580125808,291.1311950683594,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734375,291.1301574707031,1.0,0.1929537206888198,1.0,1.0,0.9708547592163086,1.0,-0.9129201769828796,0.3792938590049743,0.5336263179779053,0.200660690665245,0.0,0.0,0.3622971475124359,24.44908905029297,31.0,-6.757514476776123,-6929.49169921875,81.14725494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,306.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.751953125,18000.0,0.0,0.0,0.1552779823541641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703223526477813,0.2703269422054291,-4.573600563162472e-06,0.0,0.0001575874193804,0.0,0.0,11.924322128295898,0.0,0.0,0.0,0.3017978370189667,4.0,0.0,1.0
