time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497528165578842,-1388.6444091796875,304.1458435058594,0.7151387333869934,0.0973301380872726,0.0880111083388328,293.10113525390625,297.1499938964844,293.1499938964844,0.0697198063135147,-1824.1485595703125,304.1444702148437,0.7671894431114197,0.1216933727264404,0.1156251356005668,293.1045227050781,297.1499938964844,293.1499938964844,0.0675349682569503,-1317.0091552734375,304.144775390625,0.7614079713821411,0.1189196929335594,0.0834777951240539,292.9892883300781,297.1499938964844,293.1499938964844,0.1887681931257248,-4013.4287109375,304.1370544433594,0.9986063838005066,0.2968552708625793,0.2545443177223205,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5680988430976868,0.050000000745058,0.2282570451498031,291.1204833984375,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1188659667969,1.0,0.1957634091377258,1.0,1.0,0.9709275364875792,1.0,-0.9239651560783386,0.3840880692005157,0.5398771166801453,0.2035658508539199,0.0,0.0,0.3669087290763855,25.27910041809082,25.0,-14.17372989654541,-7015.3466796875,84.49700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62109375,18000.0,0.0,0.0,0.1561282128095626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744359970092773,0.274440586566925,-4.583493137033656e-06,0.0,0.0001584502897458,0.0,0.0,12.152728080749512,0.0,0.0,0.0,0.3027287423610687,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497528165578842,-1388.6444091796875,304.1458435058594,0.7151387333869934,0.0973301380872726,0.0880111083388328,293.10113525390625,297.1499938964844,293.1499938964844,0.0697198063135147,-1824.1485595703125,304.1444702148437,0.7671894431114197,0.1216933727264404,0.1156251356005668,293.1045227050781,297.1499938964844,293.1499938964844,0.0675349682569503,-1317.0091552734375,304.144775390625,0.7614079713821411,0.1189196929335594,0.0834777951240539,292.9892883300781,297.1499938964844,293.1499938964844,0.1887681931257248,-4013.4287109375,304.1370544433594,0.9986063838005066,0.2968552708625793,0.2545443177223205,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.5680988430976868,0.050000000745058,0.2282570451498031,291.1204833984375,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1188659667969,1.0,0.1957634091377258,1.0,1.0,0.9709275364875792,1.0,-0.9239651560783386,0.3840880692005157,0.5398771166801453,0.2035658508539199,0.0,0.0,0.3669087290763855,25.27910041809082,25.0,-14.17372989654541,-7015.3466796875,84.49700164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62109375,18000.0,0.0,0.0,0.1561282128095626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744359970092773,0.274440586566925,-4.583493137033656e-06,0.0,0.0001584502897458,0.0,0.0,12.152728080749512,0.0,0.0,0.0,0.3027287423610687,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501894429326057,-1395.9439697265625,304.14581298828125,0.7158201932907104,0.0978060513734817,0.0884385630488395,293.100830078125,297.1499938964844,293.1499938964844,0.0702935829758644,-1835.0469970703125,304.1444396972656,0.7681251168251038,0.1223754212260246,0.1162697151303291,293.10418701171875,297.1499938964844,293.1499938964844,0.0680790692567825,-1324.584228515625,304.1447448730469,0.7622691988945007,0.1195592433214187,0.0839245691895484,292.9950866699219,297.1499938964844,293.1499938964844,0.1894355863332748,-4024.388671875,304.1382751464844,0.998673379421234,0.2977496087551117,0.2551046311855316,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5676661729812622,0.050000000745058,0.2282695323228836,291.11492919921875,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.1140441894531,1.0,0.1960158944129943,1.0,1.0,0.9709639549255372,1.0,-0.9264789819717408,0.3851757943630218,0.5413031578063965,0.2042372226715088,0.0,0.0,0.3698152303695678,25.377290725708008,25.0,-11.574679374694824,-7054.994140625,85.12579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,306.85107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9765625,18000.0,0.0,0.0,0.1566442847251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772668004035949,0.2772713899612427,-4.590711341734277e-06,0.0,0.0001589740277267,0.0,0.0,12.311955451965332,0.0,0.0,0.0,0.3033759593963623,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505861043930053,-1402.508056640625,304.1458435058594,0.7180899381637573,0.0982851162552833,0.0888610780239105,293.1004943847656,297.1499938964844,293.1499938964844,0.0708218440413475,-1845.009765625,304.1445007324219,0.7708548903465271,0.1230611205101013,0.1169096305966377,293.1038818359375,297.1499938964844,293.1499938964844,0.0685775801539421,-1331.4722900390625,304.144775390625,0.7648878693580627,0.1202015578746795,0.0843672379851341,292.9984741210937,297.1499938964844,293.1499938964844,0.1881833374500274,-4002.033447265625,304.1427001953125,0.998491644859314,0.2990481555461883,0.2536182701587677,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5688124299049377,0.050000000745058,0.2282362431287765,291.114990234375,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.26788330078125,291.1160888671875,1.0,0.1956165879964828,1.0,1.0,0.9710391163825988,1.0,-0.9264628887176514,0.3851785361766815,0.5412843823432922,0.2042006999254226,0.0,0.0,0.3721831142902374,25.19883155822754,28.0,-0.4368384480476379,-7085.41845703125,84.84136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,306.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.97265625,18000.0,0.0,0.0,0.1572127789258957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2801096439361572,0.2801142632961273,-4.599107342073694e-06,0.0,0.0001595509966136,0.0,0.0,12.475631713867188,0.0,0.0,0.0,0.3040388226509094,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.051349751651287,-1415.0880126953125,304.1459655761719,0.7190925478935242,0.0992249697446823,0.0897178500890731,293.1000061035156,297.1499938964844,293.1499938964844,0.0718410015106201,-1864.1865234375,304.1446228027344,0.7723614573478699,0.1244155541062355,0.1182032078504562,293.1033935546875,297.1499938964844,293.1499938964844,0.0695364102721214,-1344.686767578125,304.1449279785156,0.7662472128868103,0.1214671581983566,0.08526112139225,293.0018310546875,297.1499938964844,293.1499938964844,0.1894422322511673,-4023.27880859375,304.1427917480469,0.9986779093742372,0.3022087812423706,0.2551432847976684,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5676361918449402,0.050000000745058,0.2282702773809433,291.1240234375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1241149902344,1.0,0.1968883275985717,1.0,1.0,0.9711894392967224,1.0,-0.9319846630096436,0.3876058161258697,0.5443788170814514,0.2055774927139282,0.0,0.0,0.3749512434005737,25.447296142578125,31.0,4.127763748168945,-7139.9853515625,86.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,306.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.599609375,18000.0,0.0,0.0,0.1584473699331283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835816144943237,0.2835862338542938,-4.6123946049192455e-06,0.0,0.0001608039456186,0.0,0.0,12.684582710266112,0.0,0.0,0.0,0.3049162328243255,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.051349751651287,-1415.0880126953125,304.1459655761719,0.7190925478935242,0.0992249697446823,0.0897178500890731,293.1000061035156,297.1499938964844,293.1499938964844,0.0718410015106201,-1864.1865234375,304.1446228027344,0.7723614573478699,0.1244155541062355,0.1182032078504562,293.1033935546875,297.1499938964844,293.1499938964844,0.0695364102721214,-1344.686767578125,304.1449279785156,0.7662472128868103,0.1214671581983566,0.08526112139225,293.0018310546875,297.1499938964844,293.1499938964844,0.1894422322511673,-4023.27880859375,304.1427917480469,0.9986779093742372,0.3022087812423706,0.2551432847976684,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5676361918449402,0.050000000745058,0.2282702773809433,291.1240234375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1241149902344,1.0,0.1968883275985717,1.0,1.0,0.9711894392967224,1.0,-0.9319846630096436,0.3876058161258697,0.5443788170814514,0.2055774927139282,0.0,0.0,0.3749512434005737,25.447296142578125,31.0,4.127763748168945,-7139.9853515625,86.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,306.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.599609375,18000.0,0.0,0.0,0.1584473699331283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835816144943237,0.2835862338542938,-4.6123946049192455e-06,0.0,0.0001608039456186,0.0,0.0,12.684582710266112,0.0,0.0,0.0,0.3049162328243255,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521923340857028,-1429.2064208984375,304.1459045410156,0.7175170183181763,0.1001515537500381,0.0905746445059776,293.0996398925781,297.1499938964844,293.1499938964844,0.0729515478014946,-1885.3890380859373,304.1445617675781,0.7709311246871948,0.1257565021514892,0.1194970533251762,293.1030578613281,297.1499938964844,293.1499938964844,0.0705838799476623,-1359.3446044921875,304.1448669433594,0.7647253274917603,0.1227179840207099,0.0861540362238884,293.0098876953125,297.1499938964844,293.1499938964844,0.1938186734914779,-4098.47509765625,304.1378479003906,0.9990000128746032,0.3043422102928161,0.2599017024040222,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5639403462409973,0.050000000745058,0.228379800915718,291.118896484375,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.11785888671875,1.0,0.199273407459259,1.0,1.0,0.9713397026062012,1.0,-0.9414791464805604,0.3917482197284698,0.5497309565544128,0.2080506086349487,0.0,0.0,0.3793503940105438,26.14983367919922,25.0,-6.222426891326904,-7214.47900390625,89.23792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,306.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1875,18000.0,0.0,0.0,0.1598041355609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876938581466675,0.2876984775066376,-4.62374919152353e-06,0.0,0.0001621808769414,0.0,0.0,12.922682762145996,0.0,0.0,0.0,0.3059021830558777,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521923340857028,-1429.2064208984375,304.1459045410156,0.7175170183181763,0.1001515537500381,0.0905746445059776,293.0996398925781,297.1499938964844,293.1499938964844,0.0729515478014946,-1885.3890380859373,304.1445617675781,0.7709311246871948,0.1257565021514892,0.1194970533251762,293.1030578613281,297.1499938964844,293.1499938964844,0.0705838799476623,-1359.3446044921875,304.1448669433594,0.7647253274917603,0.1227179840207099,0.0861540362238884,293.0098876953125,297.1499938964844,293.1499938964844,0.1938186734914779,-4098.47509765625,304.1378479003906,0.9990000128746032,0.3043422102928161,0.2599017024040222,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5639403462409973,0.050000000745058,0.228379800915718,291.118896484375,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.11785888671875,1.0,0.199273407459259,1.0,1.0,0.9713397026062012,1.0,-0.9414791464805604,0.3917482197284698,0.5497309565544128,0.2080506086349487,0.0,0.0,0.3793503940105438,26.14983367919922,25.0,-6.222426891326904,-7214.47900390625,89.23792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,306.872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1875,18000.0,0.0,0.0,0.1598041355609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876938581466675,0.2876984775066376,-4.62374919152353e-06,0.0,0.0001621808769414,0.0,0.0,12.922682762145996,0.0,0.0,0.0,0.3059021830558777,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529809966683387,-1442.3922119140625,304.1459655761719,0.7210395932197571,0.1010917201638221,0.0914054289460182,293.0992431640625,297.1499938964844,293.1499938964844,0.074003629386425,-1905.462646484375,304.1446228027344,0.7753337025642395,0.1271101534366607,0.12076286226511,293.1026916503906,297.1499938964844,293.1499938964844,0.0715725272893905,-1373.1689453125,304.1449279785156,0.7689220309257507,0.1239805594086647,0.0870255231857299,293.0177001953125,297.1499938964844,293.1499938964844,0.1923655867576599,-4072.13720703125,304.1446533203125,0.998998761177063,0.3062848746776581,0.2580731511116028,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5653648972511292,0.050000000745058,0.2283369451761245,291.1170654296875,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.1184997558594,1.0,0.1987683922052383,1.0,1.0,0.9714773893356324,1.0,-0.942799985408783,0.3923321962356567,0.5504677891731262,0.208363726735115,0.0,0.0,0.3840853571891784,25.93729591369629,28.0,4.706515789031982,-7273.78076171875,89.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,306.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.494140625,18000.0,0.0,0.0,0.1613300591707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931404411792755,0.293145090341568,-4.639951839635614e-06,0.0,0.0001637295063119,0.0,0.0,13.244073867797852,0.0,0.0,0.0,0.3072090446949005,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529809966683387,-1442.3922119140625,304.1459655761719,0.7210395932197571,0.1010917201638221,0.0914054289460182,293.0992431640625,297.1499938964844,293.1499938964844,0.074003629386425,-1905.462646484375,304.1446228027344,0.7753337025642395,0.1271101534366607,0.12076286226511,293.1026916503906,297.1499938964844,293.1499938964844,0.0715725272893905,-1373.1689453125,304.1449279785156,0.7689220309257507,0.1239805594086647,0.0870255231857299,293.0177001953125,297.1499938964844,293.1499938964844,0.1923655867576599,-4072.13720703125,304.1446533203125,0.998998761177063,0.3062848746776581,0.2580731511116028,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5653648972511292,0.050000000745058,0.2283369451761245,291.1170654296875,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.1184997558594,1.0,0.1987683922052383,1.0,1.0,0.9714773893356324,1.0,-0.942799985408783,0.3923321962356567,0.5504677891731262,0.208363726735115,0.0,0.0,0.3840853571891784,25.93729591369629,28.0,4.706515789031982,-7273.78076171875,89.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,306.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.494140625,18000.0,0.0,0.0,0.1613300591707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931404411792755,0.293145090341568,-4.639951839635614e-06,0.0,0.0001637295063119,0.0,0.0,13.244073867797852,0.0,0.0,0.0,0.3072090446949005,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537173636257648,-1454.604248046875,304.1460876464844,0.7225638031959534,0.1020243316888809,0.0922504141926765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749896541237831,-1924.176513671875,304.144775390625,0.7774643301963806,0.1284554898738861,0.1220427080988884,293.1024169921875,297.1499938964844,293.1499938964844,0.0724962651729583,-1386.0125732421875,304.14508056640625,0.7708938121795654,0.1252345442771911,0.0879070609807968,293.0192565917969,297.1499938964844,293.1499938964844,0.1928619295358657,-4080.268310546875,304.1453552246094,0.9990047216415404,0.3093244135379791,0.2587848007678985,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1275939941406,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2586975097656,291.1277770996094,1.0,0.1997328549623489,1.0,1.0,0.9716150164604188,1.0,-0.9472790956497192,0.3943157494068146,0.5529633164405823,0.2094572782516479,0.0,0.0,0.3862582743167877,26.079565048217773,31.0,6.531579971313477,-7318.92236328125,90.2629165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,306.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91796875,18000.0,0.0,0.0,0.1629049032926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960982620716095,0.296102911233902,-4.652510142477695e-06,0.0,0.0001653277577133,0.0,0.0,13.430160522460938,0.0,0.0,0.0,0.3079938590526581,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537173636257648,-1454.604248046875,304.1460876464844,0.7225638031959534,0.1020243316888809,0.0922504141926765,293.0989685058594,297.1499938964844,293.1499938964844,0.0749896541237831,-1924.176513671875,304.144775390625,0.7774643301963806,0.1284554898738861,0.1220427080988884,293.1024169921875,297.1499938964844,293.1499938964844,0.0724962651729583,-1386.0125732421875,304.14508056640625,0.7708938121795654,0.1252345442771911,0.0879070609807968,293.0192565917969,297.1499938964844,293.1499938964844,0.1928619295358657,-4080.268310546875,304.1453552246094,0.9990047216415404,0.3093244135379791,0.2587848007678985,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5648109912872314,0.050000000745058,0.2283534258604049,291.1275939941406,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2586975097656,291.1277770996094,1.0,0.1997328549623489,1.0,1.0,0.9716150164604188,1.0,-0.9472790956497192,0.3943157494068146,0.5529633164405823,0.2094572782516479,0.0,0.0,0.3862582743167877,26.079565048217773,31.0,6.531579971313477,-7318.92236328125,90.2629165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,306.90057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91796875,18000.0,0.0,0.0,0.1629049032926559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960982620716095,0.296102911233902,-4.652510142477695e-06,0.0,0.0001653277577133,0.0,0.0,13.430160522460938,0.0,0.0,0.0,0.3079938590526581,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541244149208068,-1461.4635009765625,304.14605712890625,0.7222898602485657,0.1024879962205886,0.0926752537488937,293.0988464355469,297.1499938964844,293.1499938964844,0.0755271911621093,-1934.5111083984373,304.1447448730469,0.7773157954216003,0.1291249245405197,0.1226847097277641,293.102294921875,297.1499938964844,293.1499938964844,0.0730020254850387,-1393.141357421875,304.1450500488281,0.7706891894340515,0.1258586347103119,0.0883494913578033,293.021484375,297.1499938964844,293.1499938964844,0.1943920403718948,-4106.55126953125,304.1434020996094,0.9990000128746032,0.3105451464653015,0.2604626715183258,293.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5635019540786743,0.050000000745058,0.2283928096294403,291.1264953613281,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.257568359375,291.1258239746094,1.0,0.200661689043045,1.0,1.0,0.9716838598251344,1.0,-0.9511510729789734,0.396012932062149,0.555138111114502,0.2104556560516357,0.0,0.0,0.3879207372665405,26.33812713623047,31.0,0.0688857585191726,-7348.38232421875,91.44686889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79937744140625,306.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.427734375,18000.0,0.0,0.0,0.1636912077665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976170480251312,0.2976216971874237,-4.657103545468999e-06,0.0,0.0001661257701925,0.0,0.0,13.521188735961914,0.0,0.0,0.0,0.3083773851394653,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545441061258316,-1468.5703125,304.14599609375,0.7214799523353577,0.1029506921768188,0.0931026265025138,293.0987548828125,297.1499938964844,293.1499938964844,0.0760786086320877,-1945.15576171875,304.1446838378906,0.7765377163887024,0.1297930777072906,0.1233289614319801,293.1022033691406,297.1499938964844,293.1499938964844,0.0735216289758682,-1400.4970703125,304.14501953125,0.7698681950569153,0.1264816373586654,0.0887937694787979,293.0253601074219,297.1499938964844,293.1499938964844,0.1965644359588623,-4143.80517578125,304.1406555175781,0.9990000128746032,0.311416357755661,0.2628152370452881,293.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5616593956947327,0.050000000745058,0.2284491062164306,291.1232604980469,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.25640869140625,291.1223449707031,1.0,0.2018555551767349,1.0,1.0,0.9717488288879396,1.0,-0.9558611512184144,0.3980758488178253,0.5577853322029114,0.2116807401180267,0.0,0.0,0.390024870634079,26.697887420654297,34.0,-4.83629035949707,-7386.73388671875,92.9717788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,306.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.55859375,18000.0,0.0,0.0,0.164489671587944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996924519538879,0.2996971011161804,-4.662784249376273e-06,0.0,0.000166936108144,0.0,0.0,13.644404411315918,0.0,0.0,0.0,0.3088823854923248,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.0553970709443092,-1483.0709228515625,304.1459045410156,0.7184333205223083,0.1038687601685524,0.0939619839191436,293.0986022949219,297.1499938964844,293.1499938964844,0.0771964713931083,-1966.8082275390625,304.14459228515625,0.773347020149231,0.1311227530241012,0.1246223598718643,293.1020812988281,297.1499938964844,293.1499938964844,0.0745753273367881,-1415.4674072265625,304.1449279785156,0.7666274905204773,0.1277201026678085,0.0896857231855392,293.0387878417969,297.1499938964844,293.1499938964844,0.2025372236967086,-4245.6171875,304.1337890625,0.9990000128746032,0.3118613064289093,0.2692415416240692,293.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5565928816795349,0.050000000745058,0.2286093533039093,291.1148681640625,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2542724609375,291.1137084960937,1.0,0.2049470841884613,1.0,1.0,0.9718788266181946,1.0,-0.9674200415611268,0.4031400680541992,0.5642799735069275,0.2147070616483688,0.0,0.0,0.3952536582946777,27.700098037719727,25.0,-10.75265884399414,-7483.26611328125,96.9654769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,306.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.1661849468946457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051351308822632,0.305139809846878,-4.678461664298084e-06,0.0,0.0001686565956333,0.0,0.0,13.97204875946045,0.0,0.0,0.0,0.310222178697586,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.0553970709443092,-1483.0709228515625,304.1459045410156,0.7184333205223083,0.1038687601685524,0.0939619839191436,293.0986022949219,297.1499938964844,293.1499938964844,0.0771964713931083,-1966.8082275390625,304.14459228515625,0.773347020149231,0.1311227530241012,0.1246223598718643,293.1020812988281,297.1499938964844,293.1499938964844,0.0745753273367881,-1415.4674072265625,304.1449279785156,0.7666274905204773,0.1277201026678085,0.0896857231855392,293.0387878417969,297.1499938964844,293.1499938964844,0.2025372236967086,-4245.6171875,304.1337890625,0.9990000128746032,0.3118613064289093,0.2692415416240692,293.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5565928816795349,0.050000000745058,0.2286093533039093,291.1148681640625,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2542724609375,291.1137084960937,1.0,0.2049470841884613,1.0,1.0,0.9718788266181946,1.0,-0.9674200415611268,0.4031400680541992,0.5642799735069275,0.2147070616483688,0.0,0.0,0.3952536582946777,27.700098037719727,25.0,-10.75265884399414,-7483.26611328125,96.9654769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7689208984375,306.9056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.14453125,18000.0,0.0,0.0,0.1661849468946457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051351308822632,0.305139809846878,-4.678461664298084e-06,0.0,0.0001686565956333,0.0,0.0,13.97204875946045,0.0,0.0,0.0,0.310222178697586,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561541765928268,-1495.858642578125,304.1460266113281,0.7229214906692505,0.1048042401671409,0.0947795137763023,293.0983581542969,297.1499938964844,293.1499938964844,0.0782125443220138,-1986.39111328125,304.14471435546875,0.7789047360420227,0.1324706673622131,0.1258729100227356,293.10186767578125,297.1499938964844,293.1499938964844,0.0755263268947601,-1428.90869140625,304.1450500488281,0.7719591856002808,0.1289742588996887,0.0905443504452705,293.05035400390625,297.1499938964844,293.1499938964844,0.1999225616455078,-4199.05859375,304.14404296875,0.9990000128746032,0.312305212020874,0.2660879790782928,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5590839982032776,0.050000000745058,0.2285293042659759,291.1144104003906,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523193359375,291.1165771484375,1.0,0.2037682384252548,1.0,1.0,0.9720088243484496,1.0,-0.9670583009719848,0.4029821157455444,0.5640761852264404,0.2145951986312866,0.0,0.0,0.4003463983535766,27.268400192260746,28.0,7.779435157775879,-7545.984375,96.17998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.943359375,18000.0,0.0,0.0,0.1680273860692978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115526735782623,0.3115573823451996,-4.699463715951424e-06,0.0,0.0001705264439806,0.0,0.0,14.370006561279297,0.0,0.0,0.0,0.3118398785591125,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561541765928268,-1495.858642578125,304.1460266113281,0.7229214906692505,0.1048042401671409,0.0947795137763023,293.0983581542969,297.1499938964844,293.1499938964844,0.0782125443220138,-1986.39111328125,304.14471435546875,0.7789047360420227,0.1324706673622131,0.1258729100227356,293.10186767578125,297.1499938964844,293.1499938964844,0.0755263268947601,-1428.90869140625,304.1450500488281,0.7719591856002808,0.1289742588996887,0.0905443504452705,293.05035400390625,297.1499938964844,293.1499938964844,0.1999225616455078,-4199.05859375,304.14404296875,0.9990000128746032,0.312305212020874,0.2660879790782928,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5590839982032776,0.050000000745058,0.2285293042659759,291.1144104003906,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523193359375,291.1165771484375,1.0,0.2037682384252548,1.0,1.0,0.9720088243484496,1.0,-0.9670583009719848,0.4029821157455444,0.5640761852264404,0.2145951986312866,0.0,0.0,0.4003463983535766,27.268400192260746,28.0,7.779435157775879,-7545.984375,96.17998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7425537109375,306.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.943359375,18000.0,0.0,0.0,0.1680273860692978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115526735782623,0.3115573823451996,-4.699463715951424e-06,0.0,0.0001705264439806,0.0,0.0,14.370006561279297,0.0,0.0,0.0,0.3118398785591125,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568302981555461,-1507.114501953125,304.1462097167969,0.7255017757415771,0.1057304963469505,0.0956125408411026,293.09820556640625,297.1499938964844,293.1499938964844,0.0791292265057563,-2003.866943359375,304.1449279785156,0.7822943329811096,0.133808895945549,0.1271393448114395,293.10174560546875,297.1499938964844,293.1499938964844,0.0763791501522064,-1440.8238525390625,304.145263671875,0.7751697301864624,0.1302177757024765,0.0914137065410614,293.0509033203125,297.1499938964844,293.1499938964844,0.1989835053682327,-4182.39111328125,304.14727783203125,0.9990000128746032,0.3147138357162475,0.265313059091568,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.559694766998291,0.050000000745058,0.2285099774599075,291.1313781738281,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503662109375,291.1320495605469,1.0,0.2041932940483093,1.0,1.0,0.9721927046775818,1.0,-0.9696643352508544,0.4041543304920196,0.5655099749565125,0.215186521410942,0.0,0.0,0.4015540182590484,27.19644355773925,31.0,12.778532028198242,-7580.9599609375,96.59846496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,306.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1698183715343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139284253120422,0.3139331340789795,-4.712926056527067e-06,0.0,0.0001723440509522,0.0,0.0,14.534838676452637,0.0,0.0,0.0,0.3125421404838562,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568302981555461,-1507.114501953125,304.1462097167969,0.7255017757415771,0.1057304963469505,0.0956125408411026,293.09820556640625,297.1499938964844,293.1499938964844,0.0791292265057563,-2003.866943359375,304.1449279785156,0.7822943329811096,0.133808895945549,0.1271393448114395,293.10174560546875,297.1499938964844,293.1499938964844,0.0763791501522064,-1440.8238525390625,304.145263671875,0.7751697301864624,0.1302177757024765,0.0914137065410614,293.0509033203125,297.1499938964844,293.1499938964844,0.1989835053682327,-4182.39111328125,304.14727783203125,0.9990000128746032,0.3147138357162475,0.265313059091568,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.559694766998291,0.050000000745058,0.2285099774599075,291.1313781738281,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503662109375,291.1320495605469,1.0,0.2041932940483093,1.0,1.0,0.9721927046775818,1.0,-0.9696643352508544,0.4041543304920196,0.5655099749565125,0.215186521410942,0.0,0.0,0.4015540182590484,27.19644355773925,31.0,12.778532028198242,-7580.9599609375,96.59846496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7296142578125,306.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.337890625,18000.0,0.0,0.0,0.1698183715343475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139284253120422,0.3139331340789795,-4.712926056527067e-06,0.0,0.0001723440509522,0.0,0.0,14.534838676452637,0.0,0.0,0.0,0.3125421404838562,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576204098761081,-1520.5936279296875,304.1461486816406,0.7252855896949768,0.1066524907946586,0.0964545011520385,293.0981140136719,297.1499938964844,293.1499938964844,0.0801773071289062,-2024.2244873046875,304.1448669433594,0.7823589444160461,0.1351404190063476,0.1284134835004806,293.1016845703125,297.1499938964844,293.1499938964844,0.0773616284132003,-1454.828125,304.14520263671875,0.775118887424469,0.1314566284418106,0.0922896265983581,293.05419921875,297.1499938964844,293.1499938964844,0.2015023678541183,-4225.41552734375,304.1438903808594,0.9990000128746032,0.3165706992149353,0.2680768668651581,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5575134754180908,0.050000000745058,0.2285792827606201,291.1300354003906,291.1499938964844,269.5433349609375,268.83642578125,283.3768615722656,293.2481689453125,291.12945556640625,1.0,0.2058471292257309,1.0,1.0,0.9723766446113586,1.0,-0.9766546487808228,0.4072308242321014,0.5694237947463989,0.2169866561889648,0.0,0.0,0.4041923880577087,27.655351638793945,34.0,-0.4173878729343414,-7636.75341796875,98.81117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,306.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.115234375,18000.0,0.0,0.0,0.1714750528335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164339661598205,0.3164386749267578,-4.720664492197102e-06,0.0,0.0001740253792377,0.0,0.0,14.69119644165039,0.0,0.0,0.0,0.3131976723670959,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576204098761081,-1520.5936279296875,304.1461486816406,0.7252855896949768,0.1066524907946586,0.0964545011520385,293.0981140136719,297.1499938964844,293.1499938964844,0.0801773071289062,-2024.2244873046875,304.1448669433594,0.7823589444160461,0.1351404190063476,0.1284134835004806,293.1016845703125,297.1499938964844,293.1499938964844,0.0773616284132003,-1454.828125,304.14520263671875,0.775118887424469,0.1314566284418106,0.0922896265983581,293.05419921875,297.1499938964844,293.1499938964844,0.2015023678541183,-4225.41552734375,304.1438903808594,0.9990000128746032,0.3165706992149353,0.2680768668651581,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5575134754180908,0.050000000745058,0.2285792827606201,291.1300354003906,291.1499938964844,269.5433349609375,268.83642578125,283.3768615722656,293.2481689453125,291.12945556640625,1.0,0.2058471292257309,1.0,1.0,0.9723766446113586,1.0,-0.9766546487808228,0.4072308242321014,0.5694237947463989,0.2169866561889648,0.0,0.0,0.4041923880577087,27.655351638793945,34.0,-0.4173878729343414,-7636.75341796875,98.81117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319030761719,306.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.115234375,18000.0,0.0,0.0,0.1714750528335571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164339661598205,0.3164386749267578,-4.720664492197102e-06,0.0,0.0001740253792377,0.0,0.0,14.69119644165039,0.0,0.0,0.0,0.3131976723670959,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580318160355091,-1527.6556396484375,304.1461181640625,0.7243834137916565,0.1071136891841888,0.0968810617923736,293.0980834960937,297.1499938964844,293.1499938964844,0.0807189866900444,-2034.793701171875,304.14483642578125,0.7814404964447021,0.1358056515455246,0.1290555149316787,293.10162353515625,297.1499938964844,293.1499938964844,0.0778708606958389,-1462.122802734375,304.1451416015625,0.7741625308990479,0.1320763528347015,0.0927319303154945,293.0582275390625,297.1499938964844,293.1499938964844,0.2037065029144287,-4262.9599609375,304.1409912109375,0.9990000128746032,0.3169928193092346,0.2704589068889618,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.555629312992096,0.050000000745058,0.2286404371261596,291.1271667480469,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2470397949219,291.1263427734375,1.0,0.2070754915475845,1.0,1.0,0.9724686145782472,1.0,-0.981399953365326,0.4093171954154968,0.5720827579498291,0.2182237058877945,0.0,0.0,0.4060028791427612,28.042808532714844,34.0,-4.756740093231201,-7676.29296875,100.4554672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,306.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.404296875,18000.0,0.0,0.0,0.1722834855318069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183598816394806,0.3183646202087402,-4.726334736915305e-06,0.0,0.0001748458453221,0.0,0.0,14.811114311218262,0.0,0.0,0.0,0.3136862516403198,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584507323801517,-1534.8699951171875,304.14605712890625,0.7230173945426941,0.1075736582279205,0.0973103642463684,293.0980529785156,297.1499938964844,293.1499938964844,0.0812691003084182,-2045.55224609375,304.144775390625,0.7799739837646484,0.1364697813987732,0.1297003030776977,293.1015930175781,297.1499938964844,293.1499938964844,0.0783885270357132,-1469.55712890625,304.14508056640625,0.7726702094078064,0.1326950043439865,0.0931764468550682,293.0641784667969,297.1499938964844,293.1499938964844,0.2064590901136398,-4309.66796875,304.1376342773437,0.9990000128746032,0.316986620426178,0.2734127044677734,293.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.553291380405426,0.050000000745058,0.228718027472496,291.1233825683594,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2459411621094,291.1223449707031,1.0,0.2085408419370651,1.0,1.0,0.9725601077079772,1.0,-0.9868606328964232,0.411718875169754,0.5751417875289917,0.2196529656648636,0.0,0.0,0.4081581234931946,28.527660369873047,25.0,-8.28256607055664,-7721.99560546875,102.43013763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357482910156,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.421875,18000.0,0.0,0.0,0.1730996072292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206722736358642,0.3206770122051239,-4.733356490760343e-06,0.0,0.0001756740966811,0.0,0.0,14.956315994262695,0.0,0.0,0.0,0.3142793774604797,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591987185180187,-1547.66015625,304.1461181640625,0.728076159954071,0.1085215955972671,0.0981319993734359,293.09783935546875,297.1499938964844,293.1499938964844,0.0822722241282463,-2065.04833984375,304.14483642578125,0.7863177061080933,0.1378252506256103,0.1309507936239242,293.1014099121094,297.1499938964844,293.1499938964844,0.079327717423439,-1482.959716796875,304.1451721191406,0.7787970900535583,0.1339594274759292,0.0940365120768547,293.07208251953125,297.1499938964844,293.1499938964844,0.203053742647171,-4250.10595703125,304.1479187011719,0.9990000128746032,0.3175279796123504,0.2694382965564728,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5564367771148682,0.050000000745058,0.2286138385534286,291.1233825683594,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2436828613281,291.12548828125,1.0,0.2070270627737045,1.0,1.0,0.9727432131767272,1.0,-0.9854912757873536,0.4111031293869018,0.5743881464004517,0.2193043231964111,0.0,0.0,0.4120132327079773,27.95453643798828,28.0,8.312751770019531,-7773.90625,101.17548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371826171875,307.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.1747412830591201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258639276027679,0.3258686661720276,-4.7512348828604445e-06,0.0,0.0001773401891114,0.0,0.0,15.29099941253662,0.0,0.0,0.0,0.3156309425830841,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591987185180187,-1547.66015625,304.1461181640625,0.728076159954071,0.1085215955972671,0.0981319993734359,293.09783935546875,297.1499938964844,293.1499938964844,0.0822722241282463,-2065.04833984375,304.14483642578125,0.7863177061080933,0.1378252506256103,0.1309507936239242,293.1014099121094,297.1499938964844,293.1499938964844,0.079327717423439,-1482.959716796875,304.1451721191406,0.7787970900535583,0.1339594274759292,0.0940365120768547,293.07208251953125,297.1499938964844,293.1499938964844,0.203053742647171,-4250.10595703125,304.1479187011719,0.9990000128746032,0.3175279796123504,0.2694382965564728,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5564367771148682,0.050000000745058,0.2286138385534286,291.1233825683594,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2436828613281,291.12548828125,1.0,0.2070270627737045,1.0,1.0,0.9727432131767272,1.0,-0.9854912757873536,0.4111031293869018,0.5743881464004517,0.2193043231964111,0.0,0.0,0.4120132327079773,27.95453643798828,28.0,8.312751770019531,-7773.90625,101.17548370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371826171875,307.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.498046875,18000.0,0.0,0.0,0.1747412830591201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258639276027679,0.3258686661720276,-4.7512348828604445e-06,0.0,0.0001773401891114,0.0,0.0,15.29099941253662,0.0,0.0,0.0,0.3156309425830841,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598786547780036,-1559.1383056640625,304.1462707519531,0.731195867061615,0.109468013048172,0.0989777743816375,293.0976867675781,297.1499938964844,293.1499938964844,0.0831885412335395,-2082.669677734375,304.14501953125,0.7903667688369751,0.1391782462596893,0.1322254836559295,293.10125732421875,297.1499938964844,293.1499938964844,0.0801828801631927,-1495.029541015625,304.1453552246094,0.7826820611953735,0.1352221518754959,0.0949148163199424,293.06890869140625,297.1499938964844,293.1499938964844,0.2014351785182953,-4222.2275390625,304.1510009765625,0.9990000128746032,0.3201387226581573,0.2679406702518463,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5576208233833313,0.050000000745058,0.2285754978656768,291.1395568847656,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.2413330078125,291.1400756835937,1.0,0.2071730345487594,1.0,1.0,0.9729263186454772,1.0,-0.987242877483368,0.4118901491165161,0.5753527283668518,0.2197032868862152,0.0,0.0,0.4121718406677246,27.77121925354004,31.0,11.82137680053711,-7800.13330078125,101.2413558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,307.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1762231290340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269881010055542,0.3269928693771362,-4.760782758239657e-06,0.0,0.0001788440713426,0.0,0.0,15.38076877593994,0.0,0.0,0.0,0.3160208761692047,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598786547780036,-1559.1383056640625,304.1462707519531,0.731195867061615,0.109468013048172,0.0989777743816375,293.0976867675781,297.1499938964844,293.1499938964844,0.0831885412335395,-2082.669677734375,304.14501953125,0.7903667688369751,0.1391782462596893,0.1322254836559295,293.10125732421875,297.1499938964844,293.1499938964844,0.0801828801631927,-1495.029541015625,304.1453552246094,0.7826820611953735,0.1352221518754959,0.0949148163199424,293.06890869140625,297.1499938964844,293.1499938964844,0.2014351785182953,-4222.2275390625,304.1510009765625,0.9990000128746032,0.3201387226581573,0.2679406702518463,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5576208233833313,0.050000000745058,0.2285754978656768,291.1395568847656,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.2413330078125,291.1400756835937,1.0,0.2071730345487594,1.0,1.0,0.9729263186454772,1.0,-0.987242877483368,0.4118901491165161,0.5753527283668518,0.2197032868862152,0.0,0.0,0.4121718406677246,27.77121925354004,31.0,11.82137680053711,-7800.13330078125,101.2413558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7517395019531,307.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1762231290340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269881010055542,0.3269928693771362,-4.760782758239657e-06,0.0,0.0001788440713426,0.0,0.0,15.38076877593994,0.0,0.0,0.0,0.3160208761692047,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0606814548373222,-1573.025146484375,304.14617919921875,0.7314581871032715,0.1104151308536529,0.0998382046818733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842477157711982,-2103.4111328125,304.1449279785156,0.7909656167030334,0.1405299007892608,0.1335141509771347,293.1011047363281,297.1499938964844,293.1499938964844,0.0811793804168701,-1509.371826171875,304.1452331542969,0.7831758260726929,0.1364866346120834,0.0958051532506942,293.0685119628906,297.1499938964844,293.1499938964844,0.2033581882715225,-4255.31591796875,304.1473388671875,0.9990000128746032,0.3222886323928833,0.2700591087341308,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5559453964233398,0.050000000745058,0.2286297082901001,291.1371765136719,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1364440917969,1.0,0.208589568734169,1.0,1.0,0.9730888605117798,1.0,-0.993497371673584,0.4146406352519989,0.5788567662239075,0.2213425040245056,0.0,0.0,0.4139359891414642,28.141969680786133,34.0,-1.742241621017456,-7849.4736328125,103.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77838134765625,307.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.162109375,18000.0,0.0,0.0,0.1774975061416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284631073474884,0.3284678757190704,-4.764865479955915e-06,0.0,0.0001801374019123,0.0,0.0,15.473840713500977,0.0,0.0,0.0,0.3164151310920715,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0606814548373222,-1573.025146484375,304.14617919921875,0.7314581871032715,0.1104151308536529,0.0998382046818733,293.0975646972656,297.1499938964844,293.1499938964844,0.0842477157711982,-2103.4111328125,304.1449279785156,0.7909656167030334,0.1405299007892608,0.1335141509771347,293.1011047363281,297.1499938964844,293.1499938964844,0.0811793804168701,-1509.371826171875,304.1452331542969,0.7831758260726929,0.1364866346120834,0.0958051532506942,293.0685119628906,297.1499938964844,293.1499938964844,0.2033581882715225,-4255.31591796875,304.1473388671875,0.9990000128746032,0.3222886323928833,0.2700591087341308,293.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5559453964233398,0.050000000745058,0.2286297082901001,291.1371765136719,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1364440917969,1.0,0.208589568734169,1.0,1.0,0.9730888605117798,1.0,-0.993497371673584,0.4146406352519989,0.5788567662239075,0.2213425040245056,0.0,0.0,0.4139359891414642,28.141969680786133,34.0,-1.742241621017456,-7849.4736328125,103.20767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77838134765625,307.06695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.162109375,18000.0,0.0,0.0,0.1774975061416626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284631073474884,0.3284678757190704,-4.764865479955915e-06,0.0,0.0001801374019123,0.0,0.0,15.473840713500977,0.0,0.0,0.0,0.3164151310920715,4.0,0.0,1.0
