time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615292452275753,-1587.804443359375,304.1460266113281,0.7296127676963806,0.1113654896616935,0.1007167249917984,293.0974426269531,297.1499938964844,293.1499938964844,0.0853570476174354,-2125.24072265625,304.144775390625,0.7890075445175171,0.1418838202953338,0.1348202973604202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822270736098289,-1524.53466796875,304.14508056640625,0.7811579704284668,0.1377560049295425,0.0967105850577354,293.07489013671875,297.1499938964844,293.1499938964844,0.2077971547842025,-4330.92822265625,304.14080810546875,0.9990000128746032,0.3230752050876617,0.2748319804668426,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5521686673164368,0.050000000745058,0.2287555783987045,291.1294250488281,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1282653808594,1.0,0.2110776752233505,1.0,1.0,0.9732514023780824,1.0,-1.003085017204285,0.4188570380210876,0.5842279195785522,0.2238815277814865,0.0,0.0,0.4171644449234009,28.940059661865234,37.0,-9.821949005126951,-7929.40673828125,106.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016967773437,307.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.890625,18000.0,0.0,0.0,0.1787005513906479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318729400634765,0.3318777084350586,-4.774791705131065e-06,0.0,0.0001813583367038,0.0,0.0,15.691482543945312,0.0,0.0,0.0,0.3172985315322876,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615292452275753,-1587.804443359375,304.1460266113281,0.7296127676963806,0.1113654896616935,0.1007167249917984,293.0974426269531,297.1499938964844,293.1499938964844,0.0853570476174354,-2125.24072265625,304.144775390625,0.7890075445175171,0.1418838202953338,0.1348202973604202,293.1009521484375,297.1499938964844,293.1499938964844,0.0822270736098289,-1524.53466796875,304.14508056640625,0.7811579704284668,0.1377560049295425,0.0967105850577354,293.07489013671875,297.1499938964844,293.1499938964844,0.2077971547842025,-4330.92822265625,304.14080810546875,0.9990000128746032,0.3230752050876617,0.2748319804668426,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5521686673164368,0.050000000745058,0.2287555783987045,291.1294250488281,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1282653808594,1.0,0.2110776752233505,1.0,1.0,0.9732514023780824,1.0,-1.003085017204285,0.4188570380210876,0.5842279195785522,0.2238815277814865,0.0,0.0,0.4171644449234009,28.940059661865234,37.0,-9.821949005126951,-7929.40673828125,106.6549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016967773437,307.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.890625,18000.0,0.0,0.0,0.1787005513906479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318729400634765,0.3318777084350586,-4.774791705131065e-06,0.0,0.0001813583367038,0.0,0.0,15.691482543945312,0.0,0.0,0.0,0.3172985315322876,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619641616940498,-1595.4212646484375,304.1459655761719,0.7280303835868835,0.1118388697504997,0.1011602357029914,293.0973815917969,297.1499938964844,293.1499938964844,0.0859250575304031,-2136.446533203125,304.1446838378906,0.7872323393821716,0.142559677362442,0.1354781836271286,293.10089111328125,297.1499938964844,293.1499938964844,0.082764059305191,-1532.3294677734375,304.1449890136719,0.7793681025505066,0.1383895277976989,0.0971670597791671,293.0810852050781,297.1499938964844,293.1499938964844,0.2108155786991119,-4381.98681640625,304.1369934082031,0.9990000128746032,0.322811871767044,0.2780431509017944,293.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.549636721611023,0.050000000745058,0.2288429290056228,291.124267578125,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344665527344,291.1229553222656,1.0,0.2126659303903579,1.0,1.0,0.9733326435089112,1.0,-1.008913516998291,0.4214229881763458,0.5874904990196228,0.2254300713539123,0.0,0.0,0.4193975329399109,29.4836368560791,37.0,-12.560359001159668,-7979.0625,108.87882995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808349609375,307.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.361328125,18000.0,0.0,0.0,0.1793231964111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343044221401214,0.3343091905117035,-4.782301857630955e-06,0.0,0.0001819902390707,0.0,0.0,15.84887409210205,0.0,0.0,0.0,0.3179391026496887,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0624018236994743,-1603.103759765625,304.1459045410156,0.7260807752609253,0.1123090758919715,0.1016045436263084,293.09735107421875,297.1499938964844,293.1499938964844,0.0864974111318588,-2147.74853515625,304.1446228027344,0.7850213646888733,0.1432332992553711,0.1361376196146011,293.1008605957031,297.1499938964844,293.1499938964844,0.0833048447966575,-1540.189208984375,304.1449279785156,0.7771517038345337,0.1390201598405838,0.0976243913173675,293.0892944335937,297.1499938964844,293.1499938964844,0.2142915278673172,-4440.48583984375,304.1330261230469,0.9990000128746032,0.3220727443695068,0.2817204296588897,293.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5467615127563477,0.050000000745058,0.2289452105760574,291.1186828613281,291.1499938964844,269.3233337402344,268.62451171875,283.2553405761719,293.2331848144531,291.1173400878906,1.0,0.2144529968500137,1.0,1.0,0.9734569191932678,1.0,-1.015323281288147,0.4242463409900665,0.5910769701004028,0.2271338403224945,0.0,0.0,0.4220452904701233,30.115108489990234,25.0,-14.26705265045166,-8034.8759765625,111.40865325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,307.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2734375,18000.0,0.0,0.0,0.1799855530261993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372745513916015,0.337279349565506,-4.791779701918131e-06,0.0,0.0001826624502427,0.0,0.0,16.04309844970703,0.0,0.0,0.0,0.3187290132045746,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631404519081115,-1615.91845703125,304.14605712890625,0.7321568131446838,0.1132816895842552,0.1024381592869758,293.0971374511719,297.1499938964844,293.1499938964844,0.0874935612082481,-2167.207275390625,304.144775390625,0.7926167845726013,0.1446126252412796,0.13739974796772,293.1006164550781,297.1499938964844,293.1499938964844,0.0842387527227401,-1553.6143798828125,304.14508056640625,0.7845396995544434,0.1403121799230575,0.0984959378838539,293.099365234375,297.1499938964844,293.1499938964844,0.2097162753343582,-4360.88720703125,304.1469421386719,0.9990000128746032,0.3215231597423553,0.2764185070991516,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5509158372879028,0.050000000745058,0.2287982106208801,291.1195983886719,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.23065185546875,291.12237548828125,1.0,0.2122601568698883,1.0,1.0,0.9737054705619812,1.0,-1.0123531818389893,0.422874391078949,0.5894788503646851,0.2264710664749145,0.0,0.0,0.42644864320755,29.29435539245605,25.0,10.662969589233398,-8089.63037109375,109.32241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,307.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.36328125,18000.0,0.0,0.0,0.1814094632863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437161147594452,0.343720942735672,-4.81577171740355e-06,0.0,0.0001841075427364,0.0,0.0,16.47902488708496,0.0,0.0,0.0,0.3204769492149353,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631404519081115,-1615.91845703125,304.14605712890625,0.7321568131446838,0.1132816895842552,0.1024381592869758,293.0971374511719,297.1499938964844,293.1499938964844,0.0874935612082481,-2167.207275390625,304.144775390625,0.7926167845726013,0.1446126252412796,0.13739974796772,293.1006164550781,297.1499938964844,293.1499938964844,0.0842387527227401,-1553.6143798828125,304.14508056640625,0.7845396995544434,0.1403121799230575,0.0984959378838539,293.099365234375,297.1499938964844,293.1499938964844,0.2097162753343582,-4360.88720703125,304.1469421386719,0.9990000128746032,0.3215231597423553,0.2764185070991516,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5509158372879028,0.050000000745058,0.2287982106208801,291.1195983886719,291.1499938964844,269.2866516113281,268.58917236328125,283.2408447265625,293.23065185546875,291.12237548828125,1.0,0.2122601568698883,1.0,1.0,0.9737054705619812,1.0,-1.0123531818389893,0.422874391078949,0.5894788503646851,0.2264710664749145,0.0,0.0,0.42644864320755,29.29435539245605,25.0,10.662969589233398,-8089.63037109375,109.32241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,307.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.36328125,18000.0,0.0,0.0,0.1814094632863998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437161147594452,0.343720942735672,-4.81577171740355e-06,0.0,0.0001841075427364,0.0,0.0,16.47902488708496,0.0,0.0,0.0,0.3204769492149353,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.063759259879589,-1626.403564453125,304.1463317871094,0.7387295365333557,0.1142600625753402,0.1032874882221221,293.0968933105469,297.1499938964844,293.1499938964844,0.0883416682481765,-2183.450927734375,304.14508056640625,0.800784707069397,0.1459962576627731,0.1386770009994506,293.10040283203125,297.1499938964844,293.1499938964844,0.0850285142660141,-1564.73779296875,304.1453857421875,0.7925270199775696,0.1416089385747909,0.0993784889578819,293.0906066894531,297.1499938964844,293.1499938964844,0.2041006982326507,-4264.85400390625,304.1570739746094,0.9990000128746032,0.3245587050914764,0.2706193923950195,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5555015206336975,0.050000000745058,0.2286437600851059,291.1434326171875,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.2279968261719,291.14508056640625,1.0,0.2106093019247055,1.0,1.0,0.9739539623260498,1.0,-1.0088162422180176,0.4212830066680908,0.5875332355499268,0.225580632686615,0.0,0.0,0.4256103932857513,28.424013137817383,28.0,21.71316146850586,-8088.29931640625,107.0379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1827021241188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442490696907043,0.3442538976669311,-4.826297754334519e-06,0.0,0.0001854194269981,0.0,0.0,16.542007446289062,0.0,0.0,0.0,0.3207540810108185,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.063759259879589,-1626.403564453125,304.1463317871094,0.7387295365333557,0.1142600625753402,0.1032874882221221,293.0968933105469,297.1499938964844,293.1499938964844,0.0883416682481765,-2183.450927734375,304.14508056640625,0.800784707069397,0.1459962576627731,0.1386770009994506,293.10040283203125,297.1499938964844,293.1499938964844,0.0850285142660141,-1564.73779296875,304.1453857421875,0.7925270199775696,0.1416089385747909,0.0993784889578819,293.0906066894531,297.1499938964844,293.1499938964844,0.2041006982326507,-4264.85400390625,304.1570739746094,0.9990000128746032,0.3245587050914764,0.2706193923950195,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5555015206336975,0.050000000745058,0.2286437600851059,291.1434326171875,291.1499938964844,269.25,268.5538635253906,283.2268981933594,293.2279968261719,291.14508056640625,1.0,0.2106093019247055,1.0,1.0,0.9739539623260498,1.0,-1.0088162422180176,0.4212830066680908,0.5875332355499268,0.225580632686615,0.0,0.0,0.4256103932857513,28.424013137817383,28.0,21.71316146850586,-8088.29931640625,107.0379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1827021241188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442490696907043,0.3442538976669311,-4.826297754334519e-06,0.0,0.0001854194269981,0.0,0.0,16.542007446289062,0.0,0.0,0.0,0.3207540810108185,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645091161131858,-1639.4765625,304.14630126953125,0.7421468496322632,0.1152439564466476,0.1041597053408622,293.0967102050781,297.1499938964844,293.1499938964844,0.089342325925827,-2203.01220703125,304.1450500488281,0.8050978779792786,0.147381991147995,0.1399758607149124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859694927930831,-1578.2886962890625,304.1453552246094,0.7967262268066406,0.1429128050804138,0.1002795919775962,293.0775451660156,297.1499938964844,293.1499938964844,0.2023027688264846,-4234.8623046875,304.157470703125,0.9990000128746032,0.3287168443202972,0.2688207030296325,293.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5569245219230652,0.050000000745058,0.2285972982645034,291.1493225097656,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2247619628906,291.1492004394531,1.0,0.2105399519205093,1.0,1.0,0.9741201400756836,1.0,-1.010286808013916,0.4218952059745788,0.5883915424346924,0.226045474410057,0.0,0.0,0.4251399636268616,28.19717025756836,31.0,7.550788402557373,-8097.91064453125,106.97445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.183695301413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433348834514618,0.3433397114276886,-4.823914423468523e-06,0.0,0.0001864273799583,0.0,0.0,16.48282241821289,0.0,0.0,0.0,0.3205386996269226,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645091161131858,-1639.4765625,304.14630126953125,0.7421468496322632,0.1152439564466476,0.1041597053408622,293.0967102050781,297.1499938964844,293.1499938964844,0.089342325925827,-2203.01220703125,304.1450500488281,0.8050978779792786,0.147381991147995,0.1399758607149124,293.10015869140625,297.1499938964844,293.1499938964844,0.0859694927930831,-1578.2886962890625,304.1453552246094,0.7967262268066406,0.1429128050804138,0.1002795919775962,293.0775451660156,297.1499938964844,293.1499938964844,0.2023027688264846,-4234.8623046875,304.157470703125,0.9990000128746032,0.3287168443202972,0.2688207030296325,293.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5569245219230652,0.050000000745058,0.2285972982645034,291.1493225097656,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.2247619628906,291.1492004394531,1.0,0.2105399519205093,1.0,1.0,0.9741201400756836,1.0,-1.010286808013916,0.4218952059745788,0.5883915424346924,0.226045474410057,0.0,0.0,0.4251399636268616,28.19717025756836,31.0,7.550788402557373,-8097.91064453125,106.97445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84283447265625,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.183695301413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433348834514618,0.3433397114276886,-4.823914423468523e-06,0.0,0.0001864273799583,0.0,0.0,16.48282241821289,0.0,0.0,0.0,0.3205386996269226,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653510317206382,-1654.3587646484375,304.1461181640625,0.7428224682807922,0.1162440925836563,0.1050624772906303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904470980167388,-2224.8017578125,304.1448669433594,0.8061169981956482,0.1487803757190704,0.141303077340126,293.099853515625,297.1499938964844,293.1499938964844,0.0870167464017868,-1593.520751953125,304.1451416015625,0.7976754307746887,0.1442361772060394,0.101206436753273,293.06939697265625,297.1499938964844,293.1499938964844,0.2037534713745117,-4260.4765625,304.1524963378906,0.9990000128746032,0.3322158455848694,0.2704393863677978,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5556437969207764,0.050000000745058,0.2286389172077179,291.1441650390625,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.22100830078125,291.14312744140625,1.0,0.2117848545312881,1.0,1.0,0.9742863178253174,1.0,-1.0160671472549438,0.4244050681591034,0.5916621088981628,0.2276702970266342,0.0,0.0,0.4261829555034637,28.498512268066406,34.0,-5.759918212890625,-8141.080078125,108.78266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1844815611839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440278768539428,0.3440327048301697,-4.824309144169092e-06,0.0,0.0001872253342298,0.0,0.0,16.52327537536621,0.0,0.0,0.0,0.3207038938999176,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653510317206382,-1654.3587646484375,304.1461181640625,0.7428224682807922,0.1162440925836563,0.1050624772906303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904470980167388,-2224.8017578125,304.1448669433594,0.8061169981956482,0.1487803757190704,0.141303077340126,293.099853515625,297.1499938964844,293.1499938964844,0.0870167464017868,-1593.520751953125,304.1451416015625,0.7976754307746887,0.1442361772060394,0.101206436753273,293.06939697265625,297.1499938964844,293.1499938964844,0.2037534713745117,-4260.4765625,304.1524963378906,0.9990000128746032,0.3322158455848694,0.2704393863677978,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5556437969207764,0.050000000745058,0.2286389172077179,291.1441650390625,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.22100830078125,291.14312744140625,1.0,0.2117848545312881,1.0,1.0,0.9742863178253174,1.0,-1.0160671472549438,0.4244050681591034,0.5916621088981628,0.2276702970266342,0.0,0.0,0.4261829555034637,28.498512268066406,34.0,-5.759918212890625,-8141.080078125,108.78266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1844815611839294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440278768539428,0.3440327048301697,-4.824309144169092e-06,0.0,0.0001872253342298,0.0,0.0,16.52327537536621,0.0,0.0,0.0,0.3207038938999176,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657955929636955,-1662.2667236328125,304.1460266113281,0.7422947287559509,0.1167487949132919,0.1055243983864784,293.0963439941406,297.1499938964844,293.1499938964844,0.0910265445709228,-2236.266845703125,304.1447448730469,0.8055974841117859,0.1494840085506439,0.1419772058725357,293.0997009277344,297.1499938964844,293.1499938964844,0.0875681191682815,-1601.5712890625,304.14501953125,0.797130286693573,0.1449039727449417,0.1016790494322776,293.0683898925781,297.1499938964844,293.1499938964844,0.2054943144321441,-4290.466796875,304.1488647460937,0.9990000128746032,0.3334412574768066,0.2723132073879242,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5541605353355408,0.050000000745058,0.2286878824234008,291.13916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795349121094,293.218994140625,291.1378479003906,1.0,0.2128330022096634,1.0,1.0,0.9743694067001344,1.0,-1.0203052759170532,0.4262562394142151,0.5940490365028381,0.2288426160812378,0.0,0.0,0.4274045825004577,28.81778335571289,34.0,-10.615188598632812,-8175.05517578125,110.29015350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,307.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.60546875,18000.0,0.0,0.0,0.1848489940166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452005088329315,0.3452053368091583,-4.827184966416098e-06,0.0,0.0001875982416095,0.0,0.0,16.59872817993164,0.0,0.0,0.0,0.3210085928440094,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662500113248825,-1670.3743896484375,304.1459350585937,0.7412694096565247,0.1172544360160827,0.1059913486242294,293.0962219238281,297.1499938964844,293.1499938964844,0.0916180461645126,-2247.98193359375,304.1446228027344,0.8044824600219727,0.1501891613006591,0.1426568925380706,293.0995178222656,297.1499938964844,293.1499938964844,0.0881316065788269,-1609.8101806640625,304.1448974609375,0.795997142791748,0.1455736756324768,0.1021562367677688,293.0696105957031,297.1499938964844,293.1499938964844,0.2078184485435485,-4330.19873046875,304.14483642578125,0.9990000128746032,0.3342363238334656,0.2747942507266998,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5521978139877319,0.050000000745058,0.2287539094686508,291.1332092285156,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.2170104980469,291.1317443847656,1.0,0.2141291052103042,1.0,1.0,0.9744779467582704,1.0,-1.02531099319458,0.4284477531909942,0.5968632102012634,0.2302183508872985,0.0,0.0,0.429117888212204,29.2386474609375,37.0,-14.123952865600586,-8216.8447265625,112.16098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068603515625,307.2469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.1852302998304367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469919562339782,0.3469967842102051,-4.832280410482781e-06,0.0,0.0001879852061392,0.0,0.0,16.71652603149414,0.0,0.0,0.0,0.3214843273162842,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671718940138816,-1686.874755859375,304.145751953125,0.7379404902458191,0.1182611808180809,0.1069332808256149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928204283118248,-2271.80078125,304.1444091796875,0.8007102608680725,0.151598185300827,0.1440272778272628,293.0992431640625,297.1499938964844,293.1499938964844,0.0892767682671547,-1626.56787109375,304.14471435546875,0.7922054529190063,0.1469107568264007,0.1031186133623123,293.0790405273437,297.1499938964844,293.1499938964844,0.213997945189476,-4434.81640625,304.1362609863281,0.9990000128746032,0.3343790769577026,0.2813387215137481,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.547057569026947,0.050000000745058,0.2289338111877441,291.1201477050781,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11865234375,1.0,0.2173822969198227,1.0,1.0,0.9746949672698976,1.0,-1.0373117923736572,0.4337202608585357,0.6035915613174438,0.2334958165884018,0.0,0.0,0.4339664280414581,30.363758087158203,40.0,-17.513530731201172,-8321.5732421875,116.91596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,307.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.35546875,18000.0,0.0,0.0,0.1861278414726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524736166000366,0.3524784743785858,-4.849844117416069e-06,0.0,0.0001888960978249,0.0,0.0,17.085817337036133,0.0,0.0,0.0,0.3229761719703674,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671718940138816,-1686.874755859375,304.145751953125,0.7379404902458191,0.1182611808180809,0.1069332808256149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928204283118248,-2271.80078125,304.1444091796875,0.8007102608680725,0.151598185300827,0.1440272778272628,293.0992431640625,297.1499938964844,293.1499938964844,0.0892767682671547,-1626.56787109375,304.14471435546875,0.7922054529190063,0.1469107568264007,0.1031186133623123,293.0790405273437,297.1499938964844,293.1499938964844,0.213997945189476,-4434.81640625,304.1362609863281,0.9990000128746032,0.3343790769577026,0.2813387215137481,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.547057569026947,0.050000000745058,0.2289338111877441,291.1201477050781,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11865234375,1.0,0.2173822969198227,1.0,1.0,0.9746949672698976,1.0,-1.0373117923736572,0.4337202608585357,0.6035915613174438,0.2334958165884018,0.0,0.0,0.4339664280414581,30.363758087158203,40.0,-17.513530731201172,-8321.5732421875,116.91596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9124450683594,307.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.35546875,18000.0,0.0,0.0,0.1861278414726257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524736166000366,0.3524784743785858,-4.849844117416069e-06,0.0,0.0001888960978249,0.0,0.0,17.085817337036133,0.0,0.0,0.0,0.3229761719703674,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680902525782585,-1703.361572265625,304.1456298828125,0.7332987189292908,0.1192508265376091,0.1078742817044258,293.0958251953125,297.1499938964844,293.1499938964844,0.0940275341272354,-2295.68896484375,304.1442565917969,0.7953295111656189,0.1529959142208099,0.1454018056392669,293.0990600585937,297.1499938964844,293.1499938964844,0.0904230177402496,-1643.3389892578125,304.1445617675781,0.7868282794952393,0.1482322514057159,0.1040816232562065,293.0975341796875,297.1499938964844,293.1499938964844,0.2219255715608596,-4567.47021484375,304.1276550292969,0.9990000128746032,0.3324420750141144,0.2896636128425598,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.540717363357544,0.050000000745058,0.2291712313890457,291.1072998046875,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2096862792969,291.1059265136719,1.0,0.2213815152645111,1.0,1.0,0.9749119877815248,1.0,-1.051523208618164,0.4399913847446441,0.6115318536758423,0.2373512238264084,0.0,0.0,0.4405280649662018,31.82766914367676,28.0,-17.65231704711914,-8449.8447265625,122.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,307.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.181640625,18000.0,0.0,0.0,0.1873456984758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603744208812713,0.3603793084621429,-4.877570518146968e-06,0.0,0.0001901320792967,0.0,0.0,17.633102416992188,0.0,0.0,0.0,0.3251852393150329,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680902525782585,-1703.361572265625,304.1456298828125,0.7332987189292908,0.1192508265376091,0.1078742817044258,293.0958251953125,297.1499938964844,293.1499938964844,0.0940275341272354,-2295.68896484375,304.1442565917969,0.7953295111656189,0.1529959142208099,0.1454018056392669,293.0990600585937,297.1499938964844,293.1499938964844,0.0904230177402496,-1643.3389892578125,304.1445617675781,0.7868282794952393,0.1482322514057159,0.1040816232562065,293.0975341796875,297.1499938964844,293.1499938964844,0.2219255715608596,-4567.47021484375,304.1276550292969,0.9990000128746032,0.3324420750141144,0.2896636128425598,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.540717363357544,0.050000000745058,0.2291712313890457,291.1072998046875,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2096862792969,291.1059265136719,1.0,0.2213815152645111,1.0,1.0,0.9749119877815248,1.0,-1.051523208618164,0.4399913847446441,0.6115318536758423,0.2373512238264084,0.0,0.0,0.4405280649662018,31.82766914367676,28.0,-17.65231704711914,-8449.8447265625,122.90745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,307.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.181640625,18000.0,0.0,0.0,0.1873456984758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603744208812713,0.3603793084621429,-4.877570518146968e-06,0.0,0.0001901320792967,0.0,0.0,17.633102416992188,0.0,0.0,0.0,0.3251852393150329,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688498094677925,-1716.833740234375,304.1458435058594,0.7383396029472351,0.1202616021037101,0.1087498068809509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950619205832481,-2315.885498046875,304.1444702148437,0.8016322255134583,0.1544170677661895,0.1467111259698867,293.09881591796875,297.1499938964844,293.1499938964844,0.0913958698511123,-1657.3885498046875,304.144775390625,0.792996883392334,0.1495725512504577,0.1049929931759834,293.11212158203125,297.1499938964844,293.1499938964844,0.2185370028018951,-4507.794921875,304.1413879394531,0.9990000128746032,0.3307662010192871,0.2856230735778808,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5437574982643127,0.050000000745058,0.2290548086166381,291.10821533203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20654296875,291.1109619140625,1.0,0.219720110297203,1.0,1.0,0.9752489924430848,1.0,-1.050258994102478,0.439317911863327,0.6109410524368286,0.2372650653123855,0.0,0.0,0.4464717507362366,31.19553565979004,25.0,9.84645175933838,-8521.2744140625,121.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84454345703125,307.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.1889247447252273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693534731864929,0.3693583905696869,-4.913991688226815e-06,0.0,0.0001917346089612,0.0,0.0,18.282299041748047,0.0,0.0,0.0,0.3277665376663208,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688498094677925,-1716.833740234375,304.1458435058594,0.7383396029472351,0.1202616021037101,0.1087498068809509,293.0955810546875,297.1499938964844,293.1499938964844,0.0950619205832481,-2315.885498046875,304.1444702148437,0.8016322255134583,0.1544170677661895,0.1467111259698867,293.09881591796875,297.1499938964844,293.1499938964844,0.0913958698511123,-1657.3885498046875,304.144775390625,0.792996883392334,0.1495725512504577,0.1049929931759834,293.11212158203125,297.1499938964844,293.1499938964844,0.2185370028018951,-4507.794921875,304.1413879394531,0.9990000128746032,0.3307662010192871,0.2856230735778808,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.5437574982643127,0.050000000745058,0.2290548086166381,291.10821533203125,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20654296875,291.1109619140625,1.0,0.219720110297203,1.0,1.0,0.9752489924430848,1.0,-1.050258994102478,0.439317911863327,0.6109410524368286,0.2372650653123855,0.0,0.0,0.4464717507362366,31.19553565979004,25.0,9.84645175933838,-8521.2744140625,121.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84454345703125,307.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.904296875,18000.0,0.0,0.0,0.1889247447252273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693534731864929,0.3693583905696869,-4.913991688226815e-06,0.0,0.0001917346089612,0.0,0.0,18.282299041748047,0.0,0.0,0.0,0.3277665376663208,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694510415196418,-1727.194580078125,304.1462097167969,0.7463240623474121,0.1212788373231887,0.1096222400665283,293.0953674316406,297.1499938964844,293.1499938964844,0.0959025099873542,-2331.889404296875,304.1448974609375,0.8111846446990967,0.155843436717987,0.1480161994695663,293.0985717773437,297.1499938964844,293.1499938964844,0.0921788960695266,-1668.4085693359375,304.14520263671875,0.8025433421134949,0.1509163081645965,0.1058994755148887,293.1053161621094,297.1499938964844,293.1499938964844,0.211429014801979,-4386.568359375,304.1559753417969,0.9990000128746032,0.3330755531787872,0.2781922817230224,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5495184063911438,0.050000000745058,0.228845864534378,291.13427734375,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1365966796875,1.0,0.2172735631465912,1.0,1.0,0.9755859971046448,1.0,-1.0447897911071775,0.4367955327033996,0.6079942584037781,0.2360100150108337,0.0,0.0,0.4467757642269134,30.00986099243164,28.0,26.460569381713867,-8518.216796875,118.05170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,307.3368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.47265625,18000.0,0.0,0.0,0.1905311495065689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371801882982254,0.371806800365448,-4.934330718242563e-06,0.0,0.0001933648891281,0.0,0.0,18.496545791625977,0.0,0.0,0.0,0.3286308944225311,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694510415196418,-1727.194580078125,304.1462097167969,0.7463240623474121,0.1212788373231887,0.1096222400665283,293.0953674316406,297.1499938964844,293.1499938964844,0.0959025099873542,-2331.889404296875,304.1448974609375,0.8111846446990967,0.155843436717987,0.1480161994695663,293.0985717773437,297.1499938964844,293.1499938964844,0.0921788960695266,-1668.4085693359375,304.14520263671875,0.8025433421134949,0.1509163081645965,0.1058994755148887,293.1053161621094,297.1499938964844,293.1499938964844,0.211429014801979,-4386.568359375,304.1559753417969,0.9990000128746032,0.3330755531787872,0.2781922817230224,293.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5495184063911438,0.050000000745058,0.228845864534378,291.13427734375,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.2033996582031,291.1365966796875,1.0,0.2172735631465912,1.0,1.0,0.9755859971046448,1.0,-1.0447897911071775,0.4367955327033996,0.6079942584037781,0.2360100150108337,0.0,0.0,0.4467757642269134,30.00986099243164,28.0,26.460569381713867,-8518.216796875,118.05170440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,307.3368225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.47265625,18000.0,0.0,0.0,0.1905311495065689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371801882982254,0.371806800365448,-4.934330718242563e-06,0.0,0.0001933648891281,0.0,0.0,18.496545791625977,0.0,0.0,0.0,0.3286308944225311,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697878152132034,-1733.10546875,304.14630126953125,0.7492460608482361,0.121785894036293,0.1100660860538482,293.09527587890625,297.1499938964844,293.1499938964844,0.0963662043213844,-2340.82666015625,304.1449890136719,0.8145160675048828,0.1565542668104171,0.148676186800003,293.0984802246094,297.1499938964844,293.1499938964844,0.0926124826073646,-1674.593994140625,304.1452941894531,0.8059975504875183,0.1515865921974182,0.1063583865761756,293.0972595214844,297.1499938964844,293.1499938964844,0.2091608643531799,-4348.2783203125,304.158935546875,0.9990000128746032,0.3352193534374237,0.2758802771568298,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5513395071029663,0.050000000745058,0.2287826389074325,291.14276123046875,291.1499938964844,268.9750061035156,268.2888488769531,283.0866394042969,293.2016906738281,291.1442565917969,1.0,0.2167347967624664,1.0,1.0,0.9757544994354248,1.0,-1.0438123941421509,0.4363228976726532,0.6074895262718201,0.2358302175998687,0.0,0.0,0.4463910758495331,29.66082572937012,28.0,22.82456016540528,-8513.2841796875,117.20079803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,307.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1912433356046676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715275228023529,0.3715324699878692,-4.935938704875298e-06,0.0,0.0001940876827575,0.0,0.0,18.48556137084961,0.0,0.0,0.0,0.3286028504371643,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701581165194511,-1739.6917724609375,304.14630126953125,0.7512335181236267,0.1222935765981674,0.1105150803923606,293.0951843261719,297.1499938964844,293.1499938964844,0.0968707278370857,-2350.638671875,304.1449890136719,0.816764235496521,0.1572650372982025,0.1493409723043441,293.098388671875,297.1499938964844,293.1499938964844,0.0930861234664917,-1681.4180908203125,304.145263671875,0.8083190321922302,0.1522580236196518,0.1068215370178222,293.0890808105469,297.1499938964844,293.1499938964844,0.2079820781946182,-4328.64501953125,304.1594543457031,0.9990000128746032,0.3374973237514496,0.27470263838768,293.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5522696375846863,0.050000000745058,0.2287507951259613,291.1468200683594,291.1499938964844,268.9566650390625,268.27117919921875,283.0785827636719,293.1997985839844,291.1471862792969,1.0,0.2165756672620773,1.0,1.0,0.9758420586586,1.0,-1.044252634048462,0.436479240655899,0.6077734231948853,0.236037939786911,0.0,0.0,0.4461739361286163,29.49904060363769,31.0,14.606925964355469,-8514.646484375,117.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8132629394531,307.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1918869167566299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711210787296295,0.3711259961128235,-4.935239758196985e-06,0.0,0.0001947408309206,0.0,0.0,18.45891571044922,0.0,0.0,0.0,0.3285093009471893,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709780529141426,-1754.455322265625,304.1461486816406,0.7530446648597717,0.1233176663517952,0.1114331781864166,293.094970703125,297.1499938964844,293.1499938964844,0.0979756563901901,-2372.281982421875,304.1448059082031,0.8188788294792175,0.1586933881044387,0.1506897062063217,293.0981750488281,297.1499938964844,293.1499938964844,0.0941287279129028,-1696.564208984375,304.1451110839844,0.8104586005210876,0.1536120921373367,0.1077649369835853,293.0761413574219,297.1499938964844,293.1499938964844,0.2081084102392196,-4331.7939453125,304.1559753417969,0.9990000128746032,0.341676652431488,0.2749271392822265,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5520920753479004,0.050000000745058,0.2287567406892776,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.06005859375,293.1955261230469,291.1440124511719,1.0,0.217289850115776,1.0,1.0,0.97601717710495,1.0,-1.048380970954895,0.4382393658161163,0.6101415753364563,0.2373072355985641,0.0,0.0,0.4469135701656341,29.59147453308105,34.0,-0.904603123664856,-8544.572265625,118.15872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.1930112987756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715049028396606,0.371509850025177,-4.93508332510828e-06,0.0,0.0001958819339051,0.0,0.0,18.48132705688477,0.0,0.0,0.0,0.3286086022853851,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709780529141426,-1754.455322265625,304.1461486816406,0.7530446648597717,0.1233176663517952,0.1114331781864166,293.094970703125,297.1499938964844,293.1499938964844,0.0979756563901901,-2372.281982421875,304.1448059082031,0.8188788294792175,0.1586933881044387,0.1506897062063217,293.0981750488281,297.1499938964844,293.1499938964844,0.0941287279129028,-1696.564208984375,304.1451110839844,0.8104586005210876,0.1536120921373367,0.1077649369835853,293.0761413574219,297.1499938964844,293.1499938964844,0.2081084102392196,-4331.7939453125,304.1559753417969,0.9990000128746032,0.341676652431488,0.2749271392822265,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5520920753479004,0.050000000745058,0.2287567406892776,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,283.06005859375,293.1955261230469,291.1440124511719,1.0,0.217289850115776,1.0,1.0,0.97601717710495,1.0,-1.048380970954895,0.4382393658161163,0.6101415753364563,0.2373072355985641,0.0,0.0,0.4469135701656341,29.59147453308105,34.0,-0.904603123664856,-8544.572265625,118.15872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.1930112987756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715049028396606,0.371509850025177,-4.93508332510828e-06,0.0,0.0001958819339051,0.0,0.0,18.48132705688477,0.0,0.0,0.0,0.3286086022853851,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718618109822273,-1770.5030517578125,304.1459655761719,0.7523556351661682,0.1243506968021392,0.1123765185475349,293.0947570800781,297.1499938964844,293.1499938964844,0.0991592779755592,-2395.530029296875,304.1445617675781,0.8183154463768005,0.1601308435201645,0.1520642936229705,293.097900390625,297.1499938964844,293.1499938964844,0.0952500402927398,-1712.9183349609375,304.1448669433594,0.8098338842391968,0.1549791991710662,0.108730673789978,293.0712585449219,297.1499938964844,293.1499938964844,0.2110391408205032,-4382.302734375,304.1490478515625,0.9990000128746032,0.3445578515529632,0.278090238571167,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495982766151428,0.050000000745058,0.2288427501916885,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908874511719,291.1346130371094,1.0,0.2191833555698394,1.0,1.0,0.9761923551559448,1.0,-1.0562208890914917,0.4416593611240387,0.6145615577697754,0.2395459562540054,0.0,0.0,0.449340671300888,30.1625919342041,37.0,-11.000948905944824,-8609.3583984375,121.05736541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,307.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.216796875,18000.0,0.0,0.0,0.1940426230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740434646606445,0.3740484118461609,-4.942380201100605e-06,0.0,0.0001969285949598,0.0,0.0,18.65806770324707,0.0,0.0,0.0,0.3293160498142242,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718618109822273,-1770.5030517578125,304.1459655761719,0.7523556351661682,0.1243506968021392,0.1123765185475349,293.0947570800781,297.1499938964844,293.1499938964844,0.0991592779755592,-2395.530029296875,304.1445617675781,0.8183154463768005,0.1601308435201645,0.1520642936229705,293.097900390625,297.1499938964844,293.1499938964844,0.0952500402927398,-1712.9183349609375,304.1448669433594,0.8098338842391968,0.1549791991710662,0.108730673789978,293.0712585449219,297.1499938964844,293.1499938964844,0.2110391408205032,-4382.302734375,304.1490478515625,0.9990000128746032,0.3445578515529632,0.278090238571167,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5495982766151428,0.050000000745058,0.2288427501916885,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908874511719,291.1346130371094,1.0,0.2191833555698394,1.0,1.0,0.9761923551559448,1.0,-1.0562208890914917,0.4416593611240387,0.6145615577697754,0.2395459562540054,0.0,0.0,0.449340671300888,30.1625919342041,37.0,-11.000948905944824,-8609.3583984375,121.05736541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,307.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.216796875,18000.0,0.0,0.0,0.1940426230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740434646606445,0.3740484118461609,-4.942380201100605e-06,0.0,0.0001969285949598,0.0,0.0,18.65806770324707,0.0,0.0,0.0,0.3293160498142242,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727779120206832,-1787.2215576171875,304.1457824707031,0.7496480345726013,0.125382050871849,0.1133349388837814,293.0945739746094,297.1499938964844,293.1499938964844,0.1003884524106979,-2419.65771484375,304.1443176269531,0.8155733942985535,0.1615703105926513,0.1534574031829834,293.09765625,297.1499938964844,293.1499938964844,0.096415102481842,-1729.92041015625,304.1446533203125,0.806938886642456,0.1563483774662017,0.1097108796238899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162794470787048,-4471.1181640625,304.140625,0.9990000128746032,0.3456060886383056,0.2836494147777557,293.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5452679991722107,0.050000000745058,0.2289981395006179,291.1238708496094,291.1499938964844,268.8466796875,268.1651611328125,283.015380859375,293.1861572265625,291.1224365234375,1.0,0.2220539897680282,1.0,1.0,0.9764537215232848,1.0,-1.0670782327651978,0.4464362859725952,0.6206418871879578,0.2425603121519088,0.0,0.0,0.4536158144474029,31.14626884460449,40.0,-15.93022346496582,-8705.5673828125,125.48314666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.98046875,18000.0,0.0,0.0,0.1951480656862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790974617004394,0.3791024386882782,-4.95984522785875e-06,0.0,0.0001980504748644,0.0,0.0,19.022607803344727,0.0,0.0,0.0,0.3307699561119079,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727779120206832,-1787.2215576171875,304.1457824707031,0.7496480345726013,0.125382050871849,0.1133349388837814,293.0945739746094,297.1499938964844,293.1499938964844,0.1003884524106979,-2419.65771484375,304.1443176269531,0.8155733942985535,0.1615703105926513,0.1534574031829834,293.09765625,297.1499938964844,293.1499938964844,0.096415102481842,-1729.92041015625,304.1446533203125,0.806938886642456,0.1563483774662017,0.1097108796238899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162794470787048,-4471.1181640625,304.140625,0.9990000128746032,0.3456060886383056,0.2836494147777557,293.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5452679991722107,0.050000000745058,0.2289981395006179,291.1238708496094,291.1499938964844,268.8466796875,268.1651611328125,283.015380859375,293.1861572265625,291.1224365234375,1.0,0.2220539897680282,1.0,1.0,0.9764537215232848,1.0,-1.0670782327651978,0.4464362859725952,0.6206418871879578,0.2425603121519088,0.0,0.0,0.4536158144474029,31.14626884460449,40.0,-15.93022346496582,-8705.5673828125,125.48314666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586730957031,307.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.98046875,18000.0,0.0,0.0,0.1951480656862259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790974617004394,0.3791024386882782,-4.95984522785875e-06,0.0,0.0001980504748644,0.0,0.0,19.022607803344727,0.0,0.0,0.0,0.3307699561119079,4.0,0.0,1.0
