time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736986026167869,-1804.0728759765625,304.1456604003906,0.7454243898391724,0.1263997554779052,0.1142959147691726,293.09442138671875,297.1499938964844,293.1499938964844,0.10163364559412,-2444.0341796875,304.1441345214844,0.8110861778259277,0.1630018353462219,0.1548582315444946,293.0975036621094,297.1499938964844,293.1499938964844,0.0975924432277679,-1747.0748291015625,304.1444702148437,0.802193820476532,0.1577061861753463,0.1106949523091316,293.0906677246094,297.1499938964844,293.1499938964844,0.22344571352005,-4591.10009765625,304.1318054199219,0.9990000128746032,0.3445281684398651,0.2911808490753174,293.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5395933985710144,0.050000000745058,0.2292144000530243,291.111328125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.181640625,291.1099548339844,1.0,0.2257317155599594,1.0,1.0,0.9767151474952698,1.0,-1.080392837524414,0.4523333311080932,0.6280595064163208,0.2461961805820465,0.0,0.0,0.4596178531646728,32.49032974243164,43.0,-17.12303924560547,-8828.208984375,131.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428955078125,307.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.25,18000.0,0.0,0.0,0.1964952796697616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866965770721435,0.3867015838623047,-4.9887262321135495e-06,0.0,0.0001994177291635,0.0,0.0,19.586902618408203,0.0,0.0,0.0,0.3330084979534149,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736986026167869,-1804.0728759765625,304.1456604003906,0.7454243898391724,0.1263997554779052,0.1142959147691726,293.09442138671875,297.1499938964844,293.1499938964844,0.10163364559412,-2444.0341796875,304.1441345214844,0.8110861778259277,0.1630018353462219,0.1548582315444946,293.0975036621094,297.1499938964844,293.1499938964844,0.0975924432277679,-1747.0748291015625,304.1444702148437,0.802193820476532,0.1577061861753463,0.1106949523091316,293.0906677246094,297.1499938964844,293.1499938964844,0.22344571352005,-4591.10009765625,304.1318054199219,0.9990000128746032,0.3445281684398651,0.2911808490753174,293.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5395933985710144,0.050000000745058,0.2292144000530243,291.111328125,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.181640625,291.1099548339844,1.0,0.2257317155599594,1.0,1.0,0.9767151474952698,1.0,-1.080392837524414,0.4523333311080932,0.6280595064163208,0.2461961805820465,0.0,0.0,0.4596178531646728,32.49032974243164,43.0,-17.12303924560547,-8828.208984375,131.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428955078125,307.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17943.25,18000.0,0.0,0.0,0.1964952796697616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866965770721435,0.3867015838623047,-4.9887262321135495e-06,0.0,0.0001994177291635,0.0,0.0,19.586902618408203,0.0,0.0,0.0,0.3330084979534149,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741550102829933,-1812.439453125,304.1456298828125,0.7428955435752869,0.1269004791975021,0.1147739365696907,293.0943908691406,297.1499938964844,293.1499938964844,0.1022561192512512,-2456.18994140625,304.1440734863281,0.8082956075668335,0.163711816072464,0.1555582284927368,293.09747314453125,297.1499938964844,293.1499938964844,0.0981791764497757,-1755.60791015625,304.1444091796875,0.7993026375770569,0.1583772003650665,0.1111853718757629,293.10162353515625,297.1499938964844,293.1499938964844,0.2276483923196792,-4660.859375,304.1274719238281,0.9990000128746032,0.3431313037872314,0.2955681383609772,293.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5364032983779907,0.050000000745058,0.2293429970741272,291.10528564453125,291.1499938964844,268.7916564941406,268.1121520996094,282.97686767578125,293.1795349121094,291.10400390625,1.0,0.2278247475624084,1.0,1.0,0.9768458604812622,1.0,-1.0878154039382937,0.4556353092193603,0.6321801543235779,0.2482030689716339,0.0,0.0,0.4632080197334289,33.2829704284668,43.0,-16.890039443969727,-8897.794921875,134.6340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824951171875,307.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.1328125,18000.0,0.0,0.0,0.1973062306642532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914129137992859,0.391417920589447,-5.007616437069373e-06,0.0,0.0002002407418331,0.0,0.0,19.94499588012696,0.0,0.0,0.0,0.3344142436981201,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0746068134903907,-1820.7283935546875,304.1455993652344,0.7401613593101501,0.1273948103189468,0.1152489855885505,293.0943908691406,297.1499938964844,293.1499938964844,0.1028762310743331,-2468.27783203125,304.14404296875,0.8051792979240417,0.1644168347120285,0.1562564969062805,293.09747314453125,297.1499938964844,293.1499938964844,0.0987622216343879,-1764.07470703125,304.1443786621094,0.7961477041244507,0.1590416580438614,0.1116734370589256,293.1148986816406,297.1499938964844,293.1499938964844,0.2322097271680832,-4736.1298828125,304.123291015625,0.9990000128746032,0.3411381840705871,0.3003072440624237,293.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5330535769462585,0.050000000745058,0.2294840812683105,291.0995178222656,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.1775207519531,291.09832763671875,1.0,0.2300625890493393,1.0,1.0,0.9770395159721376,1.0,-1.0956668853759766,0.459136039018631,0.636530876159668,0.2503108382225036,0.0,0.0,0.4671529233455658,34.14876174926758,31.0,-16.3114070892334,-8972.056640625,138.2854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000793457031,307.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.1953125,18000.0,0.0,0.0,0.1982291042804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967113792896271,0.3967164158821106,-5.029499334341381e-06,0.0,0.000201177332201,0.0,0.0,20.35385513305664,0.0,0.0,0.0,0.3360047340393066,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753450542688369,-1834.076171875,304.1458435058594,0.7445791959762573,0.1284116804599762,0.116132341325283,293.09423828125,297.1499938964844,293.1499938964844,0.1039260253310203,-2488.429443359375,304.144287109375,0.8105342388153076,0.1658547669649124,0.1575843691825866,293.0971984863281,297.1499938964844,293.1499938964844,0.099756009876728,-1778.287353515625,304.14459228515625,0.8015419840812683,0.1604280173778534,0.1126106306910514,293.13555908203125,297.1499938964844,293.1499938964844,0.2294283956289291,-4686.50927734375,304.137451171875,0.9990000128746032,0.3377932608127594,0.2969237864017486,293.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1021728515625,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.10498046875,1.0,0.2286817282438278,1.0,1.0,0.977426826953888,1.0,-1.095272660255432,0.4588188529014587,0.6364538073539734,0.2505295872688293,0.0,0.0,0.4738000929355621,33.611454010009766,25.0,11.644880294799805,-9053.5009765625,137.17958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397155761719,307.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.193359375,18000.0,0.0,0.0,0.2003536522388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076451361179352,0.4076502025127411,-5.080055871076183e-06,0.0,0.0002033334894804,0.0,0.0,21.23187255859375,0.0,0.0,0.0,0.3393298983573913,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753450542688369,-1834.076171875,304.1458435058594,0.7445791959762573,0.1284116804599762,0.116132341325283,293.09423828125,297.1499938964844,293.1499938964844,0.1039260253310203,-2488.429443359375,304.144287109375,0.8105342388153076,0.1658547669649124,0.1575843691825866,293.0971984863281,297.1499938964844,293.1499938964844,0.099756009876728,-1778.287353515625,304.14459228515625,0.8015419840812683,0.1604280173778534,0.1126106306910514,293.13555908203125,297.1499938964844,293.1499938964844,0.2294283956289291,-4686.50927734375,304.137451171875,0.9990000128746032,0.3377932608127594,0.2969237864017486,293.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.5354346632957458,0.050000000745058,0.2293828427791595,291.1021728515625,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.10498046875,1.0,0.2286817282438278,1.0,1.0,0.977426826953888,1.0,-1.095272660255432,0.4588188529014587,0.6364538073539734,0.2505295872688293,0.0,0.0,0.4738000929355621,33.611454010009766,25.0,11.644880294799805,-9053.5009765625,137.17958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7397155761719,307.4278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.193359375,18000.0,0.0,0.0,0.2003536522388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076451361179352,0.4076502025127411,-5.080055871076183e-06,0.0,0.0002033334894804,0.0,0.0,21.23187255859375,0.0,0.0,0.0,0.3393298983573913,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758939236402511,-1843.6351318359373,304.14630126953125,0.7542498111724854,0.1294439882040023,0.1170014292001724,293.09405517578125,297.1499938964844,293.1499938964844,0.1047355905175209,-2503.479248046875,304.14483642578125,0.8212441802024841,0.1673054993152618,0.1588947176933288,293.0970153808594,297.1499938964844,293.1499938964844,0.1005215495824813,-1788.8814697265625,304.1451110839844,0.8126676082611084,0.1618053317070007,0.1135370060801506,293.1315002441406,297.1499938964844,293.1499938964844,0.2202568054199218,-4531.1728515625,304.15692138671875,0.9990000128746032,0.3389322757720947,0.2873133420944214,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5424758195877075,0.050000000745058,0.2291020601987838,291.1317138671875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.16961669921875,291.1347961425781,1.0,0.2252386510372162,1.0,1.0,0.9778140783309937,1.0,-1.0871292352676392,0.4550148248672485,0.6321144104003906,0.2487281113862991,0.0,0.0,0.4742756187915802,32.00562286376953,28.0,32.93912124633789,-9042.2646484375,132.09324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,307.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.646484375,18000.0,0.0,0.0,0.2024677842855453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110176861286163,0.411022812128067,-5.108526693220483e-06,0.0,0.0002054790675174,0.0,0.0,21.554826736450195,0.0,0.0,0.0,0.3405383825302124,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758939236402511,-1843.6351318359373,304.14630126953125,0.7542498111724854,0.1294439882040023,0.1170014292001724,293.09405517578125,297.1499938964844,293.1499938964844,0.1047355905175209,-2503.479248046875,304.14483642578125,0.8212441802024841,0.1673054993152618,0.1588947176933288,293.0970153808594,297.1499938964844,293.1499938964844,0.1005215495824813,-1788.8814697265625,304.1451110839844,0.8126676082611084,0.1618053317070007,0.1135370060801506,293.1315002441406,297.1499938964844,293.1499938964844,0.2202568054199218,-4531.1728515625,304.15692138671875,0.9990000128746032,0.3389322757720947,0.2873133420944214,293.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5424758195877075,0.050000000745058,0.2291020601987838,291.1317138671875,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.16961669921875,291.1347961425781,1.0,0.2252386510372162,1.0,1.0,0.9778140783309937,1.0,-1.0871292352676392,0.4550148248672485,0.6321144104003906,0.2487281113862991,0.0,0.0,0.4742756187915802,32.00562286376953,28.0,32.93912124633789,-9042.2646484375,132.09324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,307.4423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.646484375,18000.0,0.0,0.0,0.2024677842855453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110176861286163,0.411022812128067,-5.108526693220483e-06,0.0,0.0002054790675174,0.0,0.0,21.554826736450195,0.0,0.0,0.0,0.3405383825302124,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.0765287801623344,-1854.957763671875,304.146484375,0.7609471678733826,0.130466490983963,0.1178918480873107,293.09393310546875,297.1499938964844,293.1499938964844,0.1056523919105529,-2520.78759765625,304.14501953125,0.8283808827400208,0.1687461584806442,0.1602266430854797,293.0971069335937,297.1499938964844,293.1499938964844,0.1013493239879608,-1800.50244140625,304.1453552246094,0.8197739720344543,0.1631248146295547,0.1144407540559768,293.1117858886719,297.1499938964844,293.1499938964844,0.2147691696882248,-4439.345703125,304.16339111328125,0.9990000128746032,0.3433906137943268,0.2817749977111816,293.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5467169284820557,0.050000000745058,0.2289444953203201,291.15167236328125,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.165283203125,291.1525573730469,1.0,0.2237523645162582,1.0,1.0,0.9780757427215576,1.0,-1.084040641784668,0.4535134136676788,0.6305272579193115,0.24818816781044,0.0,0.0,0.4724900722503662,31.12738990783692,31.0,22.57975006103516,-9020.1806640625,129.68624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081298828125,307.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2041947990655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091024100780487,0.409107506275177,-5.106851403979817e-06,0.0,0.0002072317583952,0.0,0.0,21.4248275756836,0.0,0.0,0.0,0.340077131986618,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.0765287801623344,-1854.957763671875,304.146484375,0.7609471678733826,0.130466490983963,0.1178918480873107,293.09393310546875,297.1499938964844,293.1499938964844,0.1056523919105529,-2520.78759765625,304.14501953125,0.8283808827400208,0.1687461584806442,0.1602266430854797,293.0971069335937,297.1499938964844,293.1499938964844,0.1013493239879608,-1800.50244140625,304.1453552246094,0.8197739720344543,0.1631248146295547,0.1144407540559768,293.1117858886719,297.1499938964844,293.1499938964844,0.2147691696882248,-4439.345703125,304.16339111328125,0.9990000128746032,0.3433906137943268,0.2817749977111816,293.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5467169284820557,0.050000000745058,0.2289444953203201,291.15167236328125,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.165283203125,291.1525573730469,1.0,0.2237523645162582,1.0,1.0,0.9780757427215576,1.0,-1.084040641784668,0.4535134136676788,0.6305272579193115,0.24818816781044,0.0,0.0,0.4724900722503662,31.12738990783692,31.0,22.57975006103516,-9020.1806640625,129.68624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7081298828125,307.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2041947990655899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4091024100780487,0.409107506275177,-5.106851403979817e-06,0.0,0.0002072317583952,0.0,0.0,21.4248275756836,0.0,0.0,0.0,0.340077131986618,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773007050156593,-1869.0838623046875,304.1463623046875,0.7641628384590149,0.1314850449562072,0.1187984943389892,293.0938720703125,297.1499938964844,293.1499938964844,0.106747880578041,-2541.82666015625,304.14483642578125,0.831856369972229,0.1701842099428177,0.1615766286849975,293.0971069335937,297.1499938964844,293.1499938964844,0.1023556366562843,-1814.9017333984373,304.1452331542969,0.823142945766449,0.1644643396139145,0.1153647825121879,293.0933837890625,297.1499938964844,293.1499938964844,0.2132895141839981,-4415.70751953125,304.1612548828125,0.9990000128746032,0.348099410533905,0.2803427577018738,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5478323101997375,0.050000000745058,0.2289042770862579,291.1529846191406,291.1499938964844,268.6266784667969,267.9530639648437,282.9093017578125,293.1603088378906,291.152587890625,1.0,0.223807081580162,1.0,1.0,0.9783373475074768,1.0,-1.0860893726348877,0.4543214738368988,0.6317679286003113,0.2489879578351974,0.0,0.0,0.4718837440013885,30.94802474975586,34.0,4.37535572052002,-9032.431640625,129.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7465515136719,307.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.205507218837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076091647148132,0.4076142609119415,-5.098769179312512e-06,0.0,0.000208563695196,0.0,0.0,21.2987060546875,0.0,0.0,0.0,0.3396183550357818,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773007050156593,-1869.0838623046875,304.1463623046875,0.7641628384590149,0.1314850449562072,0.1187984943389892,293.0938720703125,297.1499938964844,293.1499938964844,0.106747880578041,-2541.82666015625,304.14483642578125,0.831856369972229,0.1701842099428177,0.1615766286849975,293.0971069335937,297.1499938964844,293.1499938964844,0.1023556366562843,-1814.9017333984373,304.1452331542969,0.823142945766449,0.1644643396139145,0.1153647825121879,293.0933837890625,297.1499938964844,293.1499938964844,0.2132895141839981,-4415.70751953125,304.1612548828125,0.9990000128746032,0.348099410533905,0.2803427577018738,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5478323101997375,0.050000000745058,0.2289042770862579,291.1529846191406,291.1499938964844,268.6266784667969,267.9530639648437,282.9093017578125,293.1603088378906,291.152587890625,1.0,0.223807081580162,1.0,1.0,0.9783373475074768,1.0,-1.0860893726348877,0.4543214738368988,0.6317679286003113,0.2489879578351974,0.0,0.0,0.4718837440013885,30.94802474975586,34.0,4.37535572052002,-9032.431640625,129.87400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7465515136719,307.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.205507218837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076091647148132,0.4076142609119415,-5.098769179312512e-06,0.0,0.000208563695196,0.0,0.0,21.2987060546875,0.0,0.0,0.0,0.3396183550357818,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777142867445945,-1876.7105712890625,304.1462707519531,0.7646709680557251,0.1319940835237503,0.1192586123943328,293.09381103515625,297.1499938964844,293.1499938964844,0.1073323860764503,-2553.089599609375,304.14471435546875,0.8324655294418335,0.1709040254354477,0.1622595340013504,293.0970764160156,297.1499938964844,293.1499938964844,0.1028993502259254,-1822.7113037109373,304.1451110839844,0.8237133026123047,0.1651400327682495,0.1158375516533851,293.0869445800781,297.1499938964844,293.1499938964844,0.2137366384267807,-4423.9375,304.15838623046875,0.9990000128746032,0.3500822484493255,0.2808681726455688,293.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5474222898483276,0.050000000745058,0.2289188951253891,291.1503295898437,291.1499938964844,268.6083374023437,267.9353942871094,282.8994445800781,293.1575622558594,291.1495361328125,1.0,0.2243330627679824,1.0,1.0,0.9784681797027588,1.0,-1.0886763334274292,0.4554325640201568,0.6332437992095947,0.2497844398021698,0.0,0.0,0.4721229374408722,31.065643310546875,34.0,-2.487203598022461,-9052.826171875,130.7487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706298828125,307.4631652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.206048771739006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407598614692688,0.4076037406921386,-5.09723395225592e-06,0.0,0.0002091133064823,0.0,0.0,21.292356491088867,0.0,0.0,0.0,0.3395967781543731,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781416967511177,-1884.6212158203125,304.14617919921875,0.764530599117279,0.132502019405365,0.119722232222557,293.0937805175781,297.1499938964844,293.1499938964844,0.1079362258315086,-2564.736083984375,304.14459228515625,0.832412600517273,0.1716239303350448,0.1629470139741897,293.0970458984375,297.1499938964844,293.1499938964844,0.1034630313515663,-1830.8165283203125,304.1449584960937,0.8236315250396729,0.16581691801548,0.1163150072097778,293.0829467773437,297.1499938964844,293.1499938964844,0.2148822546005249,-4443.87158203125,304.15478515625,0.9990000128746032,0.35166996717453,0.2821185886859894,293.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5464500188827515,0.050000000745058,0.228953942656517,291.14605712890625,291.1499938964844,268.5899963378906,267.917724609375,282.8887634277344,293.1547241210937,291.1449584960937,1.0,0.2251497507095337,1.0,1.0,0.9785937666893004,1.0,-1.092173457145691,0.4569580554962158,0.6352154016494751,0.2508078217506408,0.0,0.0,0.4728094041347503,31.30501365661621,37.0,-8.038223266601562,-9082.0703125,132.08612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945861816406,307.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.919921875,18000.0,0.0,0.0,0.2065431922674179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081747829914093,0.4081798791885376,-5.098089786770288e-06,0.0,0.0002096150710713,0.0,0.0,21.33258819580078,0.0,0.0,0.0,0.3397515714168548,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790214017033577,-1900.9627685546875,304.14599609375,0.7625566124916077,0.1335093080997467,0.1206546872854232,293.0937194824219,297.1499938964844,293.1499938964844,0.1091829165816307,-2588.7783203125,304.1443176269531,0.8305785655975342,0.1730600446462631,0.1643316447734832,293.0970153808594,297.1499938964844,293.1499938964844,0.1046284809708595,-1847.5743408203125,304.14471435546875,0.8217563629150391,0.1671663522720337,0.1172776371240615,293.0830078125,297.1499938964844,293.1499938964844,0.2190342992544174,-4514.5849609375,304.146240234375,0.9990000128746032,0.3533785343170166,0.2865415513515472,293.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430585145950317,0.050000000745058,0.2290795147418975,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.8651428222656,293.1488647460937,291.1330871582031,1.0,0.2275545448064804,1.0,1.0,0.9788448810577391,1.0,-1.101568579673767,0.4611110091209411,0.6404575705528259,0.2534366548061371,0.0,0.0,0.4756277203559875,32.11351013183594,40.0,-15.04598903656006,-9166.0224609375,136.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,307.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.06640625,18000.0,0.0,0.0,0.2074872851371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113925397396087,0.411397635936737,-5.108819095767103e-06,0.0,0.0002105732273776,0.0,0.0,21.58018112182617,0.0,0.0,0.0,0.3406884968280792,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790214017033577,-1900.9627685546875,304.14599609375,0.7625566124916077,0.1335093080997467,0.1206546872854232,293.0937194824219,297.1499938964844,293.1499938964844,0.1091829165816307,-2588.7783203125,304.1443176269531,0.8305785655975342,0.1730600446462631,0.1643316447734832,293.0970153808594,297.1499938964844,293.1499938964844,0.1046284809708595,-1847.5743408203125,304.14471435546875,0.8217563629150391,0.1671663522720337,0.1172776371240615,293.0830078125,297.1499938964844,293.1499938964844,0.2190342992544174,-4514.5849609375,304.146240234375,0.9990000128746032,0.3533785343170166,0.2865415513515472,293.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5430585145950317,0.050000000745058,0.2290795147418975,291.1344909667969,291.1499938964844,268.5533447265625,267.88238525390625,282.8651428222656,293.1488647460937,291.1330871582031,1.0,0.2275545448064804,1.0,1.0,0.9788448810577391,1.0,-1.101568579673767,0.4611110091209411,0.6404575705528259,0.2534366548061371,0.0,0.0,0.4756277203559875,32.11351013183594,40.0,-15.04598903656006,-9166.0224609375,136.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,307.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.06640625,18000.0,0.0,0.0,0.2074872851371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113925397396087,0.411397635936737,-5.108819095767103e-06,0.0,0.0002105732273776,0.0,0.0,21.58018112182617,0.0,0.0,0.0,0.3406884968280792,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799093842506408,-1917.5042724609373,304.1458435058594,0.7587679028511047,0.1344960778951645,0.1215842515230178,293.0937194824219,297.1499938964844,293.1499938964844,0.1104528754949569,-2613.2216796875,304.14410400390625,0.8268773555755615,0.1744834035634994,0.1657202690839767,293.0970764160156,297.1499938964844,293.1499938964844,0.1058130860328674,-1864.576171875,304.1445007324219,0.8179970979690552,0.1684979200363159,0.118240438401699,293.09429931640625,297.1499938964844,293.1499938964844,0.2253180295228958,-4620.0126953125,304.13702392578125,0.9990000128746032,0.3528115451335907,0.293147474527359,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5381518602371216,0.050000000745058,0.2292707860469818,291.1213684082031,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431579589844,291.11993408203125,1.0,0.2308346480131149,1.0,1.0,0.979095995426178,1.0,-1.1136645078659058,0.466523677110672,0.6471408605575562,0.2566825747489929,0.0,0.0,0.4803228676319122,33.310699462890625,43.0,-17.79470443725586,-9279.517578125,141.4808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,307.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.75390625,18000.0,0.0,0.0,0.2085372805595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174615740776062,0.4174667000770569,-5.133098966325633e-06,0.0,0.0002116388350259,0.0,0.0,22.06670570373535,0.0,0.0,0.0,0.3425110280513763,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799093842506408,-1917.5042724609373,304.1458435058594,0.7587679028511047,0.1344960778951645,0.1215842515230178,293.0937194824219,297.1499938964844,293.1499938964844,0.1104528754949569,-2613.2216796875,304.14410400390625,0.8268773555755615,0.1744834035634994,0.1657202690839767,293.0970764160156,297.1499938964844,293.1499938964844,0.1058130860328674,-1864.576171875,304.1445007324219,0.8179970979690552,0.1684979200363159,0.118240438401699,293.09429931640625,297.1499938964844,293.1499938964844,0.2253180295228958,-4620.0126953125,304.13702392578125,0.9990000128746032,0.3528115451335907,0.293147474527359,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5381518602371216,0.050000000745058,0.2292707860469818,291.1213684082031,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431579589844,291.11993408203125,1.0,0.2308346480131149,1.0,1.0,0.979095995426178,1.0,-1.1136645078659058,0.466523677110672,0.6471408605575562,0.2566825747489929,0.0,0.0,0.4803228676319122,33.310699462890625,43.0,-17.79470443725586,-9279.517578125,141.4808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8510437011719,307.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.75390625,18000.0,0.0,0.0,0.2085372805595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174615740776062,0.4174667000770569,-5.133098966325633e-06,0.0,0.0002116388350259,0.0,0.0,22.06670570373535,0.0,0.0,0.0,0.3425110280513763,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.080787107348442,-1933.8800048828125,304.1457824707031,0.7536852359771729,0.1354547441005706,0.122501440346241,293.0938415527344,297.1499938964844,293.1499938964844,0.1117240786552429,-2637.61865234375,304.1439514160156,0.8217883706092834,0.1758860796689987,0.1671030819416046,293.0970764160156,297.1499938964844,293.1499938964844,0.1070083156228065,-1881.683349609375,304.14434814453125,0.8127971887588501,0.1698338091373443,0.1192081496119499,293.1169738769531,297.1499938964844,293.1499938964844,0.2333620339632034,-4753.322265625,304.1279602050781,0.9990000128746032,0.3496444821357727,0.3015157878398895,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.5322144031524658,0.050000000745058,0.2295193970203399,291.1082458496094,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.1069030761719,1.0,0.2348256111145019,1.0,1.0,0.9794834852218628,1.0,-1.1279289722442627,0.4729735553264618,0.6549554467201233,0.2603584229946136,0.0,0.0,0.4867720007896423,34.84407043457031,31.0,-18.09535026550293,-9417.169921875,148.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.283203125,18000.0,0.0,0.0,0.209876462817192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263333678245544,0.4263385236263275,-5.17171019964735e-06,0.0,0.0002129979257006,0.0,0.0,22.800811767578125,0.0,0.0,0.0,0.3452262580394745,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.080787107348442,-1933.8800048828125,304.1457824707031,0.7536852359771729,0.1354547441005706,0.122501440346241,293.0938415527344,297.1499938964844,293.1499938964844,0.1117240786552429,-2637.61865234375,304.1439514160156,0.8217883706092834,0.1758860796689987,0.1671030819416046,293.0970764160156,297.1499938964844,293.1499938964844,0.1070083156228065,-1881.683349609375,304.14434814453125,0.8127971887588501,0.1698338091373443,0.1192081496119499,293.1169738769531,297.1499938964844,293.1499938964844,0.2333620339632034,-4753.322265625,304.1279602050781,0.9990000128746032,0.3496444821357727,0.3015157878398895,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.5322144031524658,0.050000000745058,0.2295193970203399,291.1082458496094,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.13775634765625,291.1069030761719,1.0,0.2348256111145019,1.0,1.0,0.9794834852218628,1.0,-1.1279289722442627,0.4729735553264618,0.6549554467201233,0.2603584229946136,0.0,0.0,0.4867720007896423,34.84407043457031,31.0,-18.09535026550293,-9417.169921875,148.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.283203125,18000.0,0.0,0.0,0.209876462817192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263333678245544,0.4263385236263275,-5.17171019964735e-06,0.0,0.0002129979257006,0.0,0.0,22.800811767578125,0.0,0.0,0.0,0.3452262580394745,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.081485629081726,-1946.7010498046875,304.1460266113281,0.7587325572967529,0.1364291310310363,0.1233449652791023,293.0938415527344,297.1499938964844,293.1499938964844,0.1127830818295478,-2657.60009765625,304.14422607421875,0.8272858262062073,0.177307441830635,0.1684116721153259,293.0973205566406,297.1499938964844,293.1499938964844,0.1079834103584289,-1895.393310546875,304.1446228027344,0.8182919025421143,0.1711300164461136,0.1201069727540016,293.1374206542969,297.1499938964844,293.1499938964844,0.22990383207798,-4692.94091796875,304.1417236328125,0.9990000128746032,0.3462906777858734,0.2974349856376648,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5350705981254578,0.050000000745058,0.2293969839811325,291.1098937988281,291.1499938964844,268.4433288574219,267.7763061523437,282.7955017089844,293.1325378417969,291.1125793457031,1.0,0.2331664711236953,1.0,1.0,0.9798710346221924,1.0,-1.1265556812286377,0.4721656739711761,0.6543899178504944,0.2604491710662842,0.0,0.0,0.4924780428409576,34.182708740234375,25.0,10.26098918914795,-9490.3935546875,146.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,307.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.861328125,18000.0,0.0,0.0,0.2115456759929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364402294158935,0.4364454448223114,-5.222255367698381e-06,0.0,0.000214691957808,0.0,0.0,23.67955017089844,0.0,0.0,0.0,0.3483765125274658,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.081485629081726,-1946.7010498046875,304.1460266113281,0.7587325572967529,0.1364291310310363,0.1233449652791023,293.0938415527344,297.1499938964844,293.1499938964844,0.1127830818295478,-2657.60009765625,304.14422607421875,0.8272858262062073,0.177307441830635,0.1684116721153259,293.0973205566406,297.1499938964844,293.1499938964844,0.1079834103584289,-1895.393310546875,304.1446228027344,0.8182919025421143,0.1711300164461136,0.1201069727540016,293.1374206542969,297.1499938964844,293.1499938964844,0.22990383207798,-4692.94091796875,304.1417236328125,0.9990000128746032,0.3462906777858734,0.2974349856376648,293.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5350705981254578,0.050000000745058,0.2293969839811325,291.1098937988281,291.1499938964844,268.4433288574219,267.7763061523437,282.7955017089844,293.1325378417969,291.1125793457031,1.0,0.2331664711236953,1.0,1.0,0.9798710346221924,1.0,-1.1265556812286377,0.4721656739711761,0.6543899178504944,0.2604491710662842,0.0,0.0,0.4924780428409576,34.182708740234375,25.0,10.26098918914795,-9490.3935546875,146.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,307.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.861328125,18000.0,0.0,0.0,0.2115456759929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364402294158935,0.4364454448223114,-5.222255367698381e-06,0.0,0.000214691957808,0.0,0.0,23.67955017089844,0.0,0.0,0.0,0.3483765125274658,4.0,0.0,1.0
326700,293.1107177734375,297.1499938964844,293.1499938964844,0.0817275643348693,-1950.9334716796875,304.14630126953125,0.7634679675102234,0.1369113475084304,0.1237543523311615,293.0938415527344,297.1499938964844,293.1499938964844,0.1131770089268684,-2664.76611328125,304.1445617675781,0.8322840332984924,0.17802095413208,0.1690580397844314,293.0975341796875,297.1499938964844,293.1499938964844,0.1083137094974517,-1899.838623046875,304.1449890136719,0.8231814503669739,0.1717562228441238,0.1205253303050994,293.1380920410156,297.1499938964844,293.1499938964844,0.2255001068115234,-4618.48193359375,304.1512145996094,0.9990000128746032,0.3463121652603149,0.292845219373703,293.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5383718013763428,0.050000000745058,0.2292614877223968,291.1246032714844,291.1499938964844,268.42498779296875,267.7586364746094,282.7919616699219,293.12994384765625,291.1279602050781,1.0,0.2315733879804611,1.0,1.0,0.9800648093223572,1.0,-1.1226531267166138,0.4702728986740112,0.6523802876472473,0.2597450911998749,0.0,0.0,0.4927172064781189,33.41061019897461,25.0,25.784704208374023,-9489.517578125,144.09274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,307.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.73828125,18000.0,0.0,0.0,0.2123885303735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385909736156463,0.4385962188243866,-5.240021891950164e-06,0.0,0.000215547348489,0.0,0.0,23.89685821533203,0.0,0.0,0.0,0.3491319119930267,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0819664895534515,-1955.1282958984373,304.14654541015625,0.7692674398422241,0.1373968422412872,0.1241552606225013,293.09381103515625,297.1499938964844,293.1499938964844,0.1135707646608352,-2671.945556640625,304.14483642578125,0.8383451700210571,0.1787341386079788,0.1696973145008087,293.0976867675781,297.1499938964844,293.1499938964844,0.1086447387933731,-1904.30859375,304.1452941894531,0.8290552496910095,0.172391727566719,0.1209396049380302,293.1326904296875,297.1499938964844,293.1499938964844,0.2201223075389862,-4527.8779296875,304.1607666015625,0.9990000128746032,0.3475207686424255,0.2872059941291809,293.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5425557494163513,0.050000000745058,0.2290979176759719,291.1390991210937,291.1499938964844,268.4066772460937,267.7409362792969,282.7899475097656,293.1273803710937,291.1420593261719,1.0,0.2294928133487701,1.0,1.0,0.9802371859550476,1.0,-1.1174349784851074,0.4677549302577972,0.6496800780296326,0.2587832510471344,0.0,0.0,0.4919795393943786,32.47177505493164,28.0,32.113861083984375,-9467.2724609375,140.89683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785400390625,307.6250305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.134765625,18000.0,0.0,0.0,0.2131568491458892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438528299331665,0.4385335445404053,-5.246574801276438e-06,0.0,0.0002163270983146,0.0,0.0,23.918615341186523,0.0,0.0,0.0,0.3492151498794555,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825431272387504,-1965.5274658203125,304.146728515625,0.7765640020370483,0.1383619159460067,0.1249913945794105,293.09393310546875,297.1499938964844,293.1499938964844,0.1144686788320541,-2688.591796875,304.1450500488281,0.8460383415222168,0.1801377683877945,0.1709945499897003,293.09783935546875,297.1499938964844,293.1499938964844,0.1094430312514305,-1915.32373046875,304.1455383300781,0.8364283442497253,0.1736833155155182,0.1218101233243942,293.1119384765625,297.1499938964844,293.1499938964844,0.2141485661268234,-4428.2294921875,304.166748046875,0.9990000128746032,0.3521550893783569,0.2811650037765503,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5471901893615723,0.050000000745058,0.2289263010025024,291.1584167480469,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.1222229003906,291.1591186523437,1.0,0.2278193682432174,1.0,1.0,0.9805818796157836,1.0,-1.113579511642456,0.4657832980155945,0.6477961540222168,0.2583439946174621,0.0,0.0,0.4893171489238739,31.51390838623047,31.0,21.429643630981445,-9434.162109375,138.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80828857421875,307.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.873046875,18000.0,0.0,0.0,0.2143526226282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351053833961487,0.4351106286048889,-5.236941433395259e-06,0.0,0.000217540669837,0.0,0.0,23.64665985107422,0.0,0.0,0.0,0.3482658863067627,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825431272387504,-1965.5274658203125,304.146728515625,0.7765640020370483,0.1383619159460067,0.1249913945794105,293.09393310546875,297.1499938964844,293.1499938964844,0.1144686788320541,-2688.591796875,304.1450500488281,0.8460383415222168,0.1801377683877945,0.1709945499897003,293.09783935546875,297.1499938964844,293.1499938964844,0.1094430312514305,-1915.32373046875,304.1455383300781,0.8364283442497253,0.1736833155155182,0.1218101233243942,293.1119384765625,297.1499938964844,293.1499938964844,0.2141485661268234,-4428.2294921875,304.166748046875,0.9990000128746032,0.3521550893783569,0.2811650037765503,293.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.5471901893615723,0.050000000745058,0.2289263010025024,291.1584167480469,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.1222229003906,291.1591186523437,1.0,0.2278193682432174,1.0,1.0,0.9805818796157836,1.0,-1.113579511642456,0.4657832980155945,0.6477961540222168,0.2583439946174621,0.0,0.0,0.4893171489238739,31.51390838623047,31.0,21.429643630981445,-9434.162109375,138.05288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80828857421875,307.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.873046875,18000.0,0.0,0.0,0.2143526226282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351053833961487,0.4351106286048889,-5.236941433395259e-06,0.0,0.000217540669837,0.0,0.0,23.64665985107422,0.0,0.0,0.0,0.3482658863067627,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832550302147865,-1978.7352294921875,304.1466369628906,0.7800350785255432,0.1392969787120819,0.1258274614810943,293.0941162109375,297.1499938964844,293.1499938964844,0.1155536174774169,-2709.09765625,304.1448669433594,0.8498481512069702,0.1815201342105865,0.1722942739725113,293.0980529785156,297.1499938964844,293.1499938964844,0.1104379892349243,-1929.350341796875,304.1453552246094,0.8400379419326782,0.1749592125415802,0.1226991117000579,293.0927124023437,297.1499938964844,293.1499938964844,0.2123111337423324,-4398.8671875,304.1640625,0.9990000128746032,0.3570287227630615,0.2793511152267456,293.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5486068725585938,0.050000000745058,0.2288756072521209,291.15838623046875,291.1499938964844,268.3333435058594,267.67022705078125,282.7642822265625,293.1166687011719,291.1578369140625,1.0,0.227711945772171,1.0,1.0,0.9809265732765198,1.0,-1.114970326423645,0.4662471413612366,0.6487232446670532,0.2591027021408081,0.0,0.0,0.4880761206150055,31.273387908935547,34.0,2.6664459705352783,-9438.0390625,137.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,307.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.43359375,18000.0,0.0,0.0,0.2151377201080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324333071708679,0.4324385523796081,-5.22172149430844e-06,0.0,0.0002183374454034,0.0,0.0,23.405366897583008,0.0,0.0,0.0,0.3474147319793701,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832550302147865,-1978.7352294921875,304.1466369628906,0.7800350785255432,0.1392969787120819,0.1258274614810943,293.0941162109375,297.1499938964844,293.1499938964844,0.1155536174774169,-2709.09765625,304.1448669433594,0.8498481512069702,0.1815201342105865,0.1722942739725113,293.0980529785156,297.1499938964844,293.1499938964844,0.1104379892349243,-1929.350341796875,304.1453552246094,0.8400379419326782,0.1749592125415802,0.1226991117000579,293.0927124023437,297.1499938964844,293.1499938964844,0.2123111337423324,-4398.8671875,304.1640625,0.9990000128746032,0.3570287227630615,0.2793511152267456,293.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5486068725585938,0.050000000745058,0.2288756072521209,291.15838623046875,291.1499938964844,268.3333435058594,267.67022705078125,282.7642822265625,293.1166687011719,291.1578369140625,1.0,0.227711945772171,1.0,1.0,0.9809265732765198,1.0,-1.114970326423645,0.4662471413612366,0.6487232446670532,0.2591027021408081,0.0,0.0,0.4880761206150055,31.273387908935547,34.0,2.6664459705352783,-9438.0390625,137.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8571472167969,307.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.43359375,18000.0,0.0,0.0,0.2151377201080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324333071708679,0.4324385523796081,-5.22172149430844e-06,0.0,0.0002183374454034,0.0,0.0,23.405366897583008,0.0,0.0,0.0,0.3474147319793701,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0840220525860786,-1993.1021728515625,304.146484375,0.7803385257720947,0.1402038484811782,0.1266566962003708,293.0943603515625,297.1499938964844,293.1499938964844,0.1167259290814399,-2731.354248046875,304.1446228027344,0.850422203540802,0.1828830689191818,0.1735953986644745,293.0984802246094,297.1499938964844,293.1499938964844,0.1114967539906501,-1944.348876953125,304.1451416015625,0.8404762744903564,0.1761896014213562,0.1235712468624115,293.0824279785156,297.1499938964844,293.1499938964844,0.2136759907007217,-4423.4931640625,304.15704345703125,0.9990000128746032,0.3605884313583374,0.2808787226676941,293.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5474129915237427,0.050000000745058,0.2289180755615234,291.1497802734375,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1107788085937,291.14849853515625,1.0,0.2289121896028518,1.0,1.0,0.9811651110649108,1.0,-1.1204575300216677,0.4686519205570221,0.6518056392669678,0.2607089877128601,0.0,0.0,0.4886072874069214,31.584259033203125,37.0,-10.329617500305176,-9481.75390625,140.01673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.2156812250614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322594106197357,0.4322646260261535,-5.216644694883144e-06,0.0,0.0002188890211982,0.0,0.0,23.37370109558105,0.0,0.0,0.0,0.3473082482814789,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0840220525860786,-1993.1021728515625,304.146484375,0.7803385257720947,0.1402038484811782,0.1266566962003708,293.0943603515625,297.1499938964844,293.1499938964844,0.1167259290814399,-2731.354248046875,304.1446228027344,0.850422203540802,0.1828830689191818,0.1735953986644745,293.0984802246094,297.1499938964844,293.1499938964844,0.1114967539906501,-1944.348876953125,304.1451416015625,0.8404762744903564,0.1761896014213562,0.1235712468624115,293.0824279785156,297.1499938964844,293.1499938964844,0.2136759907007217,-4423.4931640625,304.15704345703125,0.9990000128746032,0.3605884313583374,0.2808787226676941,293.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5474129915237427,0.050000000745058,0.2289180755615234,291.1497802734375,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1107788085937,291.14849853515625,1.0,0.2289121896028518,1.0,1.0,0.9811651110649108,1.0,-1.1204575300216677,0.4686519205570221,0.6518056392669678,0.2607089877128601,0.0,0.0,0.4886072874069214,31.584259033203125,37.0,-10.329617500305176,-9481.75390625,140.01673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,307.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.2156812250614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322594106197357,0.4322646260261535,-5.216644694883144e-06,0.0,0.0002188890211982,0.0,0.0,23.37370109558105,0.0,0.0,0.0,0.3473082482814789,4.0,0.0,1.0
