time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848180204629898,-2008.0888671875,304.1463317871094,0.778031587600708,0.1410867124795913,0.1274772137403488,293.0947265625,297.1499938964844,293.1499938964844,0.1179487258195877,-2754.589599609375,304.1443786621094,0.8483166098594666,0.1842235773801803,0.1748925149440765,293.0989990234375,297.1499938964844,293.1499938964844,0.1125976145267486,-1959.9638671875,304.1449279785156,0.8383152484893799,0.1773935705423355,0.124435506761074,293.08447265625,297.1499938964844,293.1499938964844,0.2177155315876007,-4492.626953125,304.1479187011719,0.9990000128746032,0.3619138300418854,0.285170704126358,293.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5440996885299683,0.050000000745058,0.2290392965078354,291.1361999511719,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.10467529296875,291.1346130371094,1.0,0.2311949133872985,1.0,1.0,0.981403648853302,1.0,-1.1293327808380127,0.4726952612400055,0.6566374897956848,0.2629286348819732,0.0,0.0,0.491326093673706,32.35878372192383,40.0,-17.75804901123047,-9562.9814453125,143.89352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26953125,18000.0,0.0,0.0,0.2161948531866073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353009760379791,0.435306191444397,-5.226492703513941e-06,0.0,0.0002194102853536,0.0,0.0,23.61875534057617,0.0,0.0,0.0,0.3482002913951874,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848180204629898,-2008.0888671875,304.1463317871094,0.778031587600708,0.1410867124795913,0.1274772137403488,293.0947265625,297.1499938964844,293.1499938964844,0.1179487258195877,-2754.589599609375,304.1443786621094,0.8483166098594666,0.1842235773801803,0.1748925149440765,293.0989990234375,297.1499938964844,293.1499938964844,0.1125976145267486,-1959.9638671875,304.1449279785156,0.8383152484893799,0.1773935705423355,0.124435506761074,293.08447265625,297.1499938964844,293.1499938964844,0.2177155315876007,-4492.626953125,304.1479187011719,0.9990000128746032,0.3619138300418854,0.285170704126358,293.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5440996885299683,0.050000000745058,0.2290392965078354,291.1361999511719,291.1499938964844,268.260009765625,267.5995178222656,282.71728515625,293.10467529296875,291.1346130371094,1.0,0.2311949133872985,1.0,1.0,0.981403648853302,1.0,-1.1293327808380127,0.4726952612400055,0.6566374897956848,0.2629286348819732,0.0,0.0,0.491326093673706,32.35878372192383,40.0,-17.75804901123047,-9562.9814453125,143.89352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.26953125,18000.0,0.0,0.0,0.2161948531866073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353009760379791,0.435306191444397,-5.226492703513941e-06,0.0,0.0002194102853536,0.0,0.0,23.61875534057617,0.0,0.0,0.0,0.3482002913951874,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.085220880806446,-2015.6881103515625,304.1462707519531,0.776091992855072,0.141515776515007,0.1278861761093139,293.09490966796875,297.1499938964844,293.1499938964844,0.1185689121484756,-2766.36328125,304.144287109375,0.8464563488960266,0.1848872900009155,0.1755398064851761,293.09930419921875,297.1499938964844,293.1499938964844,0.1131498292088508,-1967.790771484375,304.14483642578125,0.8364412784576416,0.177978053689003,0.1248608753085136,293.0905456542969,297.1499938964844,293.1499938964844,0.2205917537212371,-4541.2158203125,304.14306640625,0.9990000128746032,0.3615513145923614,0.2881955504417419,293.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5418108701705933,0.050000000745058,0.2291259318590164,291.12860107421875,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.10125732421875,291.1269836425781,1.0,0.2326810508966446,1.0,1.0,0.9815229177474976,1.0,-1.1348453760147097,0.4752494692802429,0.6595959067344666,0.2642035782337188,0.0,0.0,0.4935109317302704,32.89824676513672,40.0,-19.75045394897461,-9616.3369140625,146.4412384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,307.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.134765625,18000.0,0.0,0.0,0.2165107876062393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381150305271148,0.4381202757358551,-5.237896402832121e-06,0.0,0.0002197309222538,0.0,0.0,23.855844497680664,0.0,0.0,0.0,0.34905606508255,4.0,0.0,1.0
327360,293.11260986328125,297.1499938964844,293.1499938964844,0.0856156051158905,-2023.1448974609373,304.1462097167969,0.7737045884132385,0.1419299393892288,0.1282846927642822,293.0951232910156,297.1499938964844,293.1499938964844,0.1191876232624054,-2778.103515625,304.1441955566406,0.8441534042358398,0.1855401545763015,0.1761829853057861,293.0996398925781,297.1499938964844,293.1499938964844,0.1136990562081337,-1975.57373046875,304.144775390625,0.8341342806816101,0.1785553693771362,0.1252821236848831,293.1001281738281,297.1499938964844,293.1499938964844,0.2239732593297958,-4597.955078125,304.13818359375,0.9990000128746032,0.3604277372360229,0.2917353212833404,293.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5391835570335388,0.050000000745058,0.2292284816503524,291.1208190917969,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.09869384765625,291.1191711425781,1.0,0.2343677580356598,1.0,1.0,0.981719434261322,1.0,-1.1409727334976196,0.4781131148338318,0.6628596782684326,0.2655533254146576,0.0,0.0,0.4962399303913116,33.530025482177734,43.0,-20.80170631408692,-9677.0234375,149.3611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.701171875,18000.0,0.0,0.0,0.2169029414653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418031871318817,0.4418084323406219,-5.25386531080585e-06,0.0,0.0002201289025833,0.0,0.0,24.172706604003903,0.0,0.0,0.0,0.3501932919025421,4.0,0.0,1.0
327420,293.11328125,297.1499938964844,293.1499938964844,0.0863843634724617,-2037.6697998046875,304.1462097167969,0.7679175734519958,0.1427421271800995,0.1290674060583114,293.0956420898437,297.1499938964844,293.1499938964844,0.1204044818878173,-2801.143310546875,304.14410400390625,0.8385185599327087,0.186824768781662,0.1774549037218094,293.1003112792969,297.1499938964844,293.1499938964844,0.114781267940998,-1990.8780517578125,304.14471435546875,0.8285106420516968,0.1796919852495193,0.1261179149150848,293.1297302246094,297.1499938964844,293.1499938964844,0.2320417612791061,-4732.02001953125,304.1286926269531,0.9990000128746032,0.3557178378105163,0.3001376986503601,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5331697463989258,0.050000000745058,0.229476973414421,291.1061706542969,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.10113525390625,291.10479736328125,1.0,0.2382623851299286,1.0,1.0,0.9821124076843262,1.0,-1.1548250913619995,0.4846719801425934,0.6701530814170837,0.2684025168418884,0.0,0.0,0.5030867457389832,35.04335403442383,46.0,-19.887290954589844,-9816.0654296875,156.23191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.89453125,18000.0,0.0,0.0,0.2180088460445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516481161117553,0.451653391122818,-5.2997070270066615e-06,0.0,0.0002212512627011,0.0,0.0,25.043346405029297,0.0,0.0,0.0,0.3532802760601043,4.0,0.0,1.0
327480,293.11328125,297.1499938964844,293.1499938964844,0.0863843634724617,-2037.6697998046875,304.1462097167969,0.7679175734519958,0.1427421271800995,0.1290674060583114,293.0956420898437,297.1499938964844,293.1499938964844,0.1204044818878173,-2801.143310546875,304.14410400390625,0.8385185599327087,0.186824768781662,0.1774549037218094,293.1003112792969,297.1499938964844,293.1499938964844,0.114781267940998,-1990.8780517578125,304.14471435546875,0.8285106420516968,0.1796919852495193,0.1261179149150848,293.1297302246094,297.1499938964844,293.1499938964844,0.2320417612791061,-4732.02001953125,304.1286926269531,0.9990000128746032,0.3557178378105163,0.3001376986503601,293.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5331697463989258,0.050000000745058,0.229476973414421,291.1061706542969,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.10113525390625,291.10479736328125,1.0,0.2382623851299286,1.0,1.0,0.9821124076843262,1.0,-1.1548250913619995,0.4846719801425934,0.6701530814170837,0.2684025168418884,0.0,0.0,0.5030867457389832,35.04335403442383,46.0,-19.887290954589844,-9816.0654296875,156.23191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.89453125,18000.0,0.0,0.0,0.2180088460445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516481161117553,0.451653391122818,-5.2997070270066615e-06,0.0,0.0002212512627011,0.0,0.0,25.043346405029297,0.0,0.0,0.0,0.3532802760601043,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612459659576416,0.0,0.1298486292362213,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319395780563354,0.0,0.178715243935585,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8219039440155029,0.0,0.1269459724426269,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199951171875,0.9990000128746032,0.0,0.3099856078624725,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.5265213847160339,0.0,0.2297772318124771,291.0944519042969,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.093505859375,0.0,0.0,1.0,1.0,0.9825054407119752,1.0,-1.1704497337341309,0.4921877682209015,0.678261935710907,0.2713366448879242,0.0,0.0,0.0,36.85197448730469,60.0,-16.00242042541504,-9969.8603515625,164.3605499267578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,307.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642242193222046,0.4642295837402344,-5.362795945984544e-06,0.0,0.0,0.0,0.0,26.20039367675781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612459659576416,0.0,0.1298486292362213,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319395780563354,0.0,0.178715243935585,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8219039440155029,0.0,0.1269459724426269,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199951171875,0.9990000128746032,0.0,0.3099856078624725,293.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.5265213847160339,0.0,0.2297772318124771,291.0944519042969,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.093505859375,0.0,0.0,1.0,1.0,0.9825054407119752,1.0,-1.1704497337341309,0.4921877682209015,0.678261935710907,0.2713366448879242,0.0,0.0,0.0,36.85197448730469,60.0,-16.00242042541504,-9969.8603515625,164.3605499267578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,307.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.16796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642242193222046,0.4642295837402344,-5.362795945984544e-06,0.0,0.0,0.0,0.0,26.20039367675781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959899902344,0.0,0.0,0.0005684874486178,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3041076660156,0.0,0.0,0.0007525862893089,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783264160156,0.0,0.0,0.0005373009480535,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0013094746973365,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0013058469630777,291.1176147460937,294.1499938964844,268.11541748046875,267.4600524902344,280.2825012207031,286.8970947265625,291.1137084960937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895032644271852,1.0,-0.0053695631213486,0.0107165612280368,-0.0053469981066882,-0.0211546886712312,0.0,0.0,0.0,-0.0299358665943145,60.0,-141.9296112060547,-0.0,-1.965245701285312e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.518562224849689e-18,-7.52110249651084e-18,2.5396961082338987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959899902344,0.0,0.0,0.0005684874486178,292.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3041076660156,0.0,0.0,0.0007525862893089,292.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783264160156,0.0,0.0,0.0005373009480535,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155944824219,0.0,0.0,0.0013094746973365,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0013058469630777,291.1176147460937,294.1499938964844,268.11541748046875,267.4600524902344,280.2825012207031,286.8970947265625,291.1137084960937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895032644271852,1.0,-0.0053695631213486,0.0107165612280368,-0.0053469981066882,-0.0211546886712312,0.0,0.0,0.0,-0.0299358665943145,60.0,-141.9296112060547,-0.0,-1.965245701285312e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.518562224849689e-18,-7.52110249651084e-18,2.5396961082338987e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7403564453125,0.0,0.0,0.0001131286553572,292.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2474670410156,0.0,0.0,0.0001237207034137,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.32177734375,0.0,0.0,9.082626638701186e-05,292.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4501953125,0.0,0.0,0.0001403224887326,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0005193563993088,291.1178894042969,294.1499938964844,268.09967041015625,267.4448547363281,280.0396423339844,282.5541687011719,291.1115417480469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.99300217628479,1.0,-0.0011848660651594,0.0052075339481234,-0.0040226681157946,-0.0263537932187318,0.0,0.0,0.0,-0.0098472358658909,60.0,-79.09221649169922,-0.0,-9.572611503472217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.946771741148432e-21,1.1080447812252932e-20,-1.133675970130304e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7156677246094,0.0,0.0,9.93619905784726e-05,292.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2259216308594,0.0,0.0,0.0001047232944983,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2997436523437,0.0,0.0,7.733737584203482e-05,292.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335327148437,0.0,0.0,0.0001050499049597,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.000495430722367,291.1180114746094,294.1499938964844,268.0849304199219,267.4306335449219,279.9237060546875,279.1108093261719,291.11004638671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996501088142395,1.0,-0.0010584067786112,0.0013063829392194,-0.0002479761315044,-0.0301756411790847,0.0,0.0,0.0,-0.0105152279138565,60.0,-39.77854919433594,-0.0,-7.63705685358218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.984561290676135e-21,-7.498048132733677e-21,2.513486842057542e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69207763671875,0.0,0.0,9.906186460284516e-05,292.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2055358886719,0.0,0.0,0.000104318758531,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27886962890625,0.0,0.0,7.704924792051315e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183349609375,0.0,0.0,0.000104325445136,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004948133137077,291.1181335449219,294.1499938964844,268.0711364746094,267.4173583984375,279.8124389648437,276.4867858886719,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056247157976,5.8584646467352286e-08,0.0010561886010691,-0.031411062926054,0.0,0.0,0.0,-0.0109416088089346,60.0,-25.008195877075195,-0.0,-7.596666762310633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939932715586268e-21,-7.542631067487011e-21,2.60269794800396e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.66864013671875,0.0,0.0,9.903391037369148e-05,292.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.185302734375,0.0,0.0,0.0001042875665007,292.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2581787109375,0.0,0.0,7.702642324147746e-05,291.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032897949219,0.0,0.0,0.0001042878939188,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004946911940351,291.1182556152344,294.1499938964844,268.0583190917969,267.40496826171875,279.7021484375,274.4878234863281,291.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552669409662,1.2328008835993389e-08,0.0010552546009421,-0.0313361808657646,0.0,0.0,0.0,-0.0109235979616642,60.0,-19.66916275024414,-0.0,-7.592486639396159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938513826185927e-21,-7.542759506664155e-21,2.604246084375012e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.62225341796875,0.0,0.0,9.898440475808457e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,0.0001042353833327,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171630859375,0.0,0.0,7.698788976995274e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001042355579556,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004944443935528,291.1184997558594,294.1499938964844,268.0354309082031,267.38287353515625,279.48443603515625,271.80010986328125,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.03187370300293,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.62225341796875,0.0,0.0,9.898440475808457e-05,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.145263671875,0.0,0.0,0.0001042353833327,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171630859375,0.0,0.0,7.698788976995274e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0001042355579556,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004944443935528,291.1184997558594,294.1499938964844,268.0354309082031,267.38287353515625,279.48443603515625,271.80010986328125,291.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.03187370300293,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,9.893034439301118e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1057434082031,0.0,0.0,0.0001041784562403,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1766967773437,0.0,0.0,7.694584201090038e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001041786235873,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004941743682138,291.11871337890625,294.1499938964844,268.0160522460937,267.3641967773437,279.2705078125,270.2313537597656,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69021224975586,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,9.893034439301118e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1057434082031,0.0,0.0,0.0001041784562403,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1766967773437,0.0,0.0,7.694584201090038e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001041786235873,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004941743682138,291.11871337890625,294.1499938964844,268.0160522460937,267.3641967773437,279.2705078125,270.2313537597656,291.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69021224975586,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5313415527344,0.0,0.0,9.887236228678375e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667724609375,0.0,0.0,0.0001041174036799,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368103027344,0.0,0.0,7.690074562560767e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.000104117571027,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004938847851008,291.1189270019531,294.1499938964844,268.0000305175781,267.3487243652344,279.0603332519531,269.3113708496094,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.645734786987305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5313415527344,0.0,0.0,9.887236228678375e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0667724609375,0.0,0.0,0.0001041174036799,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368103027344,0.0,0.0,7.690074562560767e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.000104117571027,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004938847851008,291.1189270019531,294.1499938964844,268.0000305175781,267.3487243652344,279.0603332519531,269.3113708496094,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.645734786987305,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48681640625,0.0,0.0,9.881121513899416e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0283203125,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.097412109375,0.0,0.0,7.685318996664137e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0001040531788021,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004935794277116,291.119140625,294.1499938964844,267.9871520996094,267.3363342285156,278.8539733886719,268.7684936523437,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.636831283569336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.48681640625,0.0,0.0,9.881121513899416e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0283203125,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.097412109375,0.0,0.0,7.685318996664137e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864685058594,0.0,0.0,0.0001040531788021,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004935794277116,291.119140625,294.1499938964844,267.9871520996094,267.3363342285156,278.8539733886719,268.7684936523437,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.636831283569336,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647521972656,0.0,0.0,9.87796884146519e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,0.0001040198112605,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.07794189453125,0.0,0.0,7.682866998948157e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0001040199713315,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004934219177812,291.1192321777344,294.1499938964844,267.9818725585937,267.3312072753906,278.752197265625,268.58660888671875,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.633499145507812,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.44287109375,0.0,0.0,9.874764509731904e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9903869628906,0.0,0.0,0.000103986065369,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05859375,0.0,0.0,7.680374255869538e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0001039862254401,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004932619049213,291.1192932128906,294.1499938964844,267.977294921875,267.3267822265625,278.6513366699219,268.4461975097656,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.6297550201416,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3995361328125,0.0,0.0,9.868236520560458e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95294189453125,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,7.67529709264636e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001039174821926,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004929358256049,291.1194763183594,294.1499938964844,267.97021484375,267.3199768066406,278.4524841308594,268.2534484863281,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620431900024414,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3995361328125,0.0,0.0,9.868236520560458e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95294189453125,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.020263671875,0.0,0.0,7.67529709264636e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,0.0001039174821926,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004929358256049,291.1194763183594,294.1499938964844,267.97021484375,267.3199768066406,278.4524841308594,268.2534484863281,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620431900024414,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567810058594,0.0,0.0,9.86160957836546e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9160461425781,0.0,0.0,0.000103847538412,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,7.670142804272473e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001038476912071,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004926048568449,291.11962890625,294.1499938964844,267.9657897949219,267.3157043457031,278.2573547363281,268.1375732421875,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608606338500977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3567810058594,0.0,0.0,9.86160957836546e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9160461425781,0.0,0.0,0.000103847538412,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,7.670142804272473e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0001038476912071,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004926048568449,291.11962890625,294.1499938964844,267.9657897949219,267.3157043457031,278.2573547363281,268.1375732421875,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.608606338500977,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,9.854954259935766e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451904296875,0.0,0.0,7.664965960429981e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0001037776091834,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004922724328935,291.1197509765625,294.1499938964844,267.9637756347656,267.31378173828125,278.0658874511719,268.0677795410156,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594505310058594,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,9.854954259935766e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8796081542969,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451904296875,0.0,0.0,7.664965960429981e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,0.0001037776091834,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004922724328935,291.1197509765625,294.1499938964844,267.9637756347656,267.31378173828125,278.0658874511719,268.0677795410156,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594505310058594,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27301025390625,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436889648437,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90838623046875,0.0,0.0,7.659822585992515e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001037079637171,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004919421626254,291.1198425292969,294.1499938964844,267.96405029296875,267.31402587890625,277.8781433105469,268.0260925292969,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578413009643555,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27301025390625,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436889648437,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90838623046875,0.0,0.0,7.659822585992515e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001037079637171,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004919421626254,291.1198425292969,294.1499938964844,267.96405029296875,267.31402587890625,277.8781433105469,268.0260925292969,291.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578413009643555,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2524108886719,0.0,0.0,9.845072054304184e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258972167969,0.0,0.0,0.0001036733883665,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89019775390625,0.0,0.0,7.65728036640212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0001036735411616,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,0.0004917788901366,291.1199035644531,294.1499938964844,267.9649658203125,267.3149108886719,277.7856140136719,268.01226806640625,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.56970977783203,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,9.841840073931962e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8082275390625,0.0,0.0,0.0001036393514368,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,7.654766523046419e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001036395042319,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004916174220852,291.11993408203125,294.1499938964844,267.9664001464844,267.3162841796875,277.6940002441406,268.0018310546875,291.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56061553955078,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1914367675781,0.0,0.0,9.835520904744044e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,0.0001035728128044,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362731933594,0.0,0.0,7.649851613678038e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0001035729583236,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004913018783554,291.1199951171875,294.1499938964844,267.9706420898437,267.3204040527344,277.5134582519531,267.9886474609375,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54139518737793,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1914367675781,0.0,0.0,9.835520904744044e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7732238769531,0.0,0.0,0.0001035728128044,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8362731933594,0.0,0.0,7.649851613678038e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,0.0001035729583236,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004913018783554,291.1199951171875,294.1499938964844,267.9706420898437,267.3204040527344,277.5134582519531,267.9886474609375,291.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54139518737793,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1514587402344,0.0,0.0,9.82945566647686e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7387084960937,0.0,0.0,0.0001035089371725,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8009338378906,0.0,0.0,7.645133882761002e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001035090826917,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004909989074803,291.1200256347656,294.1499938964844,267.97662353515625,267.326171875,277.33648681640625,267.9827880859375,291.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521028518676758,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
