time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544372558594,0.0,0.0,9.86357408692129e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001038682094076,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,7.67167002777569e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6204833984375,0.0,0.0,0.0001038683258229,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004927038098685,291.1129150390625,294.1499938964844,268.2247314453125,267.56549072265625,274.478515625,268.1912536621094,290.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.242919921875,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481811523437,0.0,0.0,9.865516040008516e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0001038886621245,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783447265625,0.0,0.0,7.673180516576394e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164245605469,0.0,0.0,0.0001038887785398,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004928007838316,291.1127624511719,294.1499938964844,268.2289123535156,267.56951904296875,274.455078125,268.1947631835937,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24162483215332,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,9.875318210106344e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961608886719,0.0,0.0,0.0001039920025505,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004932904848828,291.11187744140625,294.1499938964844,268.2508850097656,267.5906982421875,274.33935546875,268.2134704589844,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234495162963867,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170227050781,0.0,0.0,9.875318210106344e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034851074219,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5961608886719,0.0,0.0,0.0001039920025505,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004932904848828,291.11187744140625,294.1499938964844,268.2508850097656,267.5906982421875,274.33935546875,268.2134704589844,290.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234495162963867,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,7.688512414461002e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760803222656,0.0,0.0,0.0001040963543346,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004937855410389,291.1109313964844,294.1499938964844,268.2743835449219,267.6133728027344,274.22613525390625,268.2340393066406,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22633171081543,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,9.885228791972622e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767517089844,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,7.688512414461002e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760803222656,0.0,0.0,0.0001040963543346,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004937855410389,291.1109313964844,294.1499938964844,268.2743835449219,267.6133728027344,274.22613525390625,268.2340393066406,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22633171081543,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709411621094,0.0,0.0,9.8902040917892e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.000104148639366,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,7.692382496315986e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0001041487485053,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000494034087751,291.1104431152344,294.1499938964844,268.2866516113281,267.6252136230469,274.1704406738281,268.2449645996094,290.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22187042236328,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,9.895183029584588e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,0.0001042010699165,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,7.696254760958254e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561828613281,0.0,0.0,0.0001042011790559,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004942828090861,291.10992431640625,294.1499938964844,268.2992553710937,267.6373596191406,274.1153869628906,268.2563171386719,290.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.2171688079834,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,7.703984010731801e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001043058291543,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000494779262226,291.1088562011719,294.1499938964844,268.3252258300781,267.66241455078125,274.0070495605469,268.28009033203125,290.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207088470458984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,7.703984010731801e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001043058291543,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.000494779262226,291.1088562011719,294.1499938964844,268.3252258300781,267.66241455078125,274.0070495605469,268.28009033203125,290.7729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207088470458984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,9.914986731018872e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,0.0001044097225531,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000495272106491,291.10772705078125,294.1499938964844,268.35211181640625,267.6883239746094,273.901123046875,268.3052062988281,290.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19611930847168,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,9.914986731018872e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169677734375,0.0,0.0,0.0001044097225531,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.000495272106491,291.10772705078125,294.1499938964844,268.35211181640625,267.6883239746094,273.901123046875,268.3052062988281,290.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19611930847168,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,9.924726327881216e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.719232962699607e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001045122771756,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004957586643286,291.1065368652344,294.1499938964844,268.37969970703125,267.7149353027344,273.797607421875,268.3314514160156,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18433380126953,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,9.924726327881216e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.719232962699607e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,0.0001045122771756,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004957586643286,291.1065368652344,294.1499938964844,268.37969970703125,267.7149353027344,273.797607421875,268.3314514160156,290.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18433380126953,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.934288391377776e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.000104612969153,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.000496236316394,291.10528564453125,294.1499938964844,268.4077453613281,267.74200439453125,273.6964416503906,268.35858154296875,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171804428100586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.934288391377776e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908142089844,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.000104612969153,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.000496236316394,291.10528564453125,294.1499938964844,268.4077453613281,267.74200439453125,273.6964416503906,268.35858154296875,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171804428100586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2223205566406,0.0,0.0,9.938987932400778e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001046623583533,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,7.73032516008243e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001046624602167,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004964710678905,291.1046447753906,294.1499938964844,268.4219055175781,267.7556457519531,273.64678955078125,268.3724060058594,290.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16527557373047,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.943625627784058e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001047111945808,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,7.733932579867542e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45947265625,0.0,0.0,0.0001047112964442,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004967027343809,291.1039733886719,294.1499938964844,268.43609619140625,267.7693176269531,273.5976867675781,268.3863830566406,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.158594131469727,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000104806778836,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004971557063981,291.1025695800781,294.1499938964844,268.4644775390625,267.79669189453125,273.50115966796875,268.4146423339844,290.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.144817352294922,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,7.74098516558297e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4406433105469,0.0,0.0,0.000104806778836,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0004971557063981,291.1025695800781,294.1499938964844,268.4644775390625,267.79669189453125,273.50115966796875,268.4146423339844,290.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.144817352294922,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.961450268747284e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001048988924594,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,0.0001048989943228,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004975931951776,291.10113525390625,294.1499938964844,268.49267578125,267.82391357421875,273.40692138671875,268.443115234375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.130535125732422,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.961450268747284e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001048988924594,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,0.0001048989943228,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004975931951776,291.10113525390625,294.1499938964844,268.49267578125,267.82391357421875,273.40692138671875,268.443115234375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.130535125732422,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84796142578125,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893737792969,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.000104987535451,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004980132216587,291.099609375,294.1499938964844,268.5205383300781,267.8507385253906,273.3149108886719,268.4715576171875,290.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1158504486084,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84796142578125,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893737792969,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,0.000104987535451,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004980132216587,291.099609375,294.1499938964844,268.5205383300781,267.8507385253906,273.3149108886719,268.4715576171875,290.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1158504486084,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0001050720311468,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004984140396118,291.0979919433594,294.1499938964844,268.5477600097656,267.87701416015625,273.2250671386719,268.499755859375,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100862503051758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851623535156,0.0,0.0,0.0001050720311468,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004984140396118,291.0979919433594,294.1499938964844,268.5477600097656,267.87701416015625,273.2250671386719,268.499755859375,290.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.100862503051758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,9.981737821362913e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.811767578125,0.0,0.0,0.0001051125291269,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85235595703125,0.0,0.0,7.763575558783486e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37603759765625,0.0,0.0,0.0001051126309903,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004986066487617,291.09716796875,294.1499938964844,268.56109619140625,267.8898620605469,273.18096923828125,268.5137023925781,290.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.093286514282227,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673217773437,0.0,0.0,9.985488577513024e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0001051520230248,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,7.766491762595251e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,0.0001051521176123,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004987940192222,291.0963439941406,294.1499938964844,268.5741882324219,267.9024963378906,273.1374206542969,268.5274963378906,290.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.085676193237305,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.992652485379948e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001052275620168,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004991518799215,291.0946044921875,294.1499938964844,268.599609375,267.927001953125,273.0517883300781,268.5545654296875,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07041358947754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.992652485379948e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77606201171875,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001052275620168,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004991518799215,291.0946044921875,294.1499938964844,268.599609375,267.927001953125,273.0517883300781,268.5545654296875,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07041358947754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0001052980296663,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004994861665181,291.0928039550781,294.1499938964844,268.623779296875,267.9502868652344,272.9681091308594,268.58074951171875,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055179595947266,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130310058594,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33111572265625,0.0,0.0,0.0001052980296663,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004994861665181,291.0928039550781,294.1499938964844,268.623779296875,267.9502868652344,272.9681091308594,268.58074951171875,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055179595947266,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.729248046875,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,7.782088505337015e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,0.0001053632804541,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004997957148589,291.0909118652344,294.1499938964844,268.646484375,267.9721984863281,272.8863525390625,268.6058349609375,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040102005004883,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.729248046875,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,7.782088505337015e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,0.0001053632804541,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0004997957148589,291.0909118652344,294.1499938964844,268.646484375,267.9721984863281,272.8863525390625,268.6058349609375,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040102005004883,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7444152832031,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001054231106536,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0005000795936211,291.0889587402344,294.1499938964844,268.66754150390625,267.99249267578125,272.8065185546875,268.6295166015625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02530860900879,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7444152832031,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,0.0001054231106536,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0005000795936211,291.0889587402344,294.1499938964844,268.66754150390625,267.99249267578125,272.8065185546875,268.6295166015625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02530860900879,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466552734375,0.0,0.0,0.0001001386335701,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,0.0001054508247761,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,7.788561197230592e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001054509120876,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0005002114921808,291.08795166015625,294.1499938964844,268.6773681640625,268.001953125,272.7673645019531,268.6407470703125,290.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699047229920325e-08,0.0010669890325516,-0.0349270440638065,0.0,0.0,0.0,-0.011604013852775,60.0,-16.018070220947266,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93359375,0.0,0.0,0.0001001636483124,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6833190917969,0.0,0.0,0.0001054771637427,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,7.790506788296625e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784118652344,0.0,0.0,0.0001054772583302,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0005003364640288,291.0869445800781,294.1499938964844,268.68670654296875,268.0109558105469,272.72869873046875,268.6515197753906,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.373018854167185e-08,0.0010672552743926,-0.0350085012614727,0.0,0.0,0.0,-0.0116194523870944,60.0,-16.010953903198242,-0.0,-7.766180232238187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66070556640625,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001055257380357,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.000500566442497,291.0848388671875,294.1499938964844,268.7037658691406,268.02740478515625,272.65264892578125,268.6717529296875,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997136116027832,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
