time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66070556640625,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.794088014634326e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001055257380357,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.000500566442497,291.0848388671875,294.1499938964844,268.7037658691406,268.02740478515625,272.65264892578125,268.6717529296875,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997136116027832,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0001055682296282,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0005007680156268,291.0826721191406,294.1499938964844,268.718505859375,268.0416259765625,272.5782470703125,268.6900634765625,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983986854553224,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382751464844,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,7.797226135153323e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440185546875,0.0,0.0,0.0001055682296282,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0005007680156268,291.0826721191406,294.1499938964844,268.718505859375,268.0416259765625,272.5782470703125,268.6900634765625,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983986854553224,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160583496094,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,0.0001056046457961,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005009407759644,291.0804138183594,294.1499938964844,268.7307434082031,268.05340576171875,272.5054626464844,268.7061767578125,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.9716796875,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.85650634765625,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160583496094,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523132324219,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,0.0001056046457961,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0005009407759644,291.0804138183594,294.1499938964844,268.7307434082031,268.05340576171875,272.5054626464844,268.7061767578125,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.9716796875,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,0.0001003133293124,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001056348774,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0005010842578485,291.0780944824219,294.1499938964844,268.7402038574219,268.0625305175781,272.4342346191406,268.7198181152344,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96034812927246,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8313293457031,0.0,0.0,0.0001003133293124,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298217773437,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.210205078125,0.0,0.0,0.0001056348774,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0005010842578485,291.0780944824219,294.1499938964844,268.7402038574219,268.0625305175781,272.4342346191406,268.7198181152344,290.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96034812927246,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0001003254001261,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001056475011864,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61865234375,0.0,0.0,7.80308764660731e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0001056475884979,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,0.0005011445609852,291.076904296875,294.1499938964844,268.74383544921875,268.0660400390625,272.3992004394531,268.7256164550781,290.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.955110549926758,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.0001003360448521,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.572265625,0.0,0.0,0.0001056587061611,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,7.803915650583804e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001056587934726,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0005011977045796,291.0757141113281,294.1499938964844,268.7467041015625,268.0688171386719,272.3645324707031,268.7307434082031,290.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.950159072875977,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0001056763867381,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0005012811743654,291.0732421875,294.1499938964844,268.75006103515625,268.072021484375,272.2961730957031,268.7389221191406,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94118881225586,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816467285156,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,7.805215136613697e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0001056763867381,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0005012811743654,291.0732421875,294.1499938964844,268.75006103515625,268.072021484375,272.2961730957031,268.7389221191406,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94118881225586,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292663574219,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,7.806031499058008e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0001056874461937,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005013336776755,291.0707092285156,294.1499938964844,268.75,268.0719909667969,272.2291259765625,268.7440185546875,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93364715576172,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292663574219,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,7.806031499058008e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1604919433594,0.0,0.0,0.0001056874461937,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005013336776755,291.0707092285156,294.1499938964844,268.75,268.0719909667969,272.2291259765625,268.7440185546875,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93364715576172,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.000105689621705,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0005013440386392,291.0680847167969,294.1499938964844,268.7475280761719,268.0700378417969,272.1632995605469,268.74609375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.92715549468994,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0001003653233055,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.508056640625,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.000105689621705,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0005013440386392,291.0680847167969,294.1499938964844,268.7475280761719,268.0700378417969,272.1632995605469,268.74609375,290.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.92715549468994,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.487060546875,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.000105681741843,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005013066693209,291.0653991699219,294.1499938964844,268.7437438964844,268.0677490234375,272.09869384765625,268.7457580566406,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.920537948608398,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.487060546875,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.000105681741843,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0005013066693209,291.0653991699219,294.1499938964844,268.7437438964844,268.0677490234375,272.09869384765625,268.7457580566406,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.920537948608398,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0001003511570161,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47662353515625,0.0,0.0,0.0001056746186804,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5098571777344,0.0,0.0,7.805090717738494e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199645996094,0.0,0.0,0.000105674698716,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0005012733163312,291.06402587890625,294.1499938964844,268.7413635253906,268.0664367675781,272.0668029785156,268.7448425292969,290.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.917091369628906,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0001003430079435,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662475585937,0.0,0.0,0.0001056660403264,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.804456981830299e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119384765625,0.0,0.0,0.000105666120362,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005012326291762,291.0626525878906,294.1499938964844,268.7386779785156,268.06500244140625,272.03521728515625,268.74346923828125,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.913597106933594,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,7.802926120348275e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005011343164369,291.059814453125,294.1499938964844,268.7323303222656,268.061767578125,271.97283935546875,268.7396545410156,290.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.906635284423828,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66168212890625,0.0,0.0,0.0001003233264782,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44561767578125,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781799316406,0.0,0.0,7.802926120348275e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0005011343164369,291.059814453125,294.1499938964844,268.7323303222656,268.061767578125,271.97283935546875,268.7396545410156,290.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.906635284423828,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573059082031,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,0.0001056222317856,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005010244785808,291.056884765625,294.1499938964844,268.7247009277344,268.0579528808594,271.9114990234375,268.7343444824219,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.900020599365234,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573059082031,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802307128906,0.0,0.0,0.0001056222317856,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005010244785808,291.056884765625,294.1499938964844,268.7247009277344,268.0579528808594,271.9114990234375,268.7343444824219,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.900020599365234,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0001055994216585,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366455078125,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,0.0001055994944181,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0005009166779927,291.0539245605469,294.1499938964844,268.7158203125,268.0535888671875,271.8511962890625,268.7276611328125,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.8941650390625,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0001055994216585,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366455078125,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645751953125,0.0,0.0,0.0001055994944181,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0005009166779927,291.0539245605469,294.1499938964844,268.7158203125,268.0535888671875,271.8511962890625,268.7276611328125,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.8941650390625,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,0.0001002613134915,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0001055800894391,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0005008245934732,291.05084228515625,294.1499938964844,268.7056884765625,268.04852294921875,271.7918701171875,268.7196655273437,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.88949489593506,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924377441406,0.0,0.0,0.0001002613134915,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,0.0001055800894391,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0005008245934732,291.05084228515625,294.1499938964844,268.7056884765625,268.04852294921875,271.7918701171875,268.7196655273437,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.88949489593506,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.000100254175777,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748779296875,0.0,0.0,0.0001055724933394,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,7.79754773247987e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0412902832031,0.0,0.0,0.0001055725660989,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0005007889703847,291.0492858886719,294.1499938964844,268.7001342773437,268.0457458496094,271.7625427246094,268.7151794433594,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.887761116027832,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697937011719,0.0,0.0,0.0001002487915684,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3649597167969,0.0,0.0,0.0001055668253684,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958435058594,0.0,0.0,7.797129364917055e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.000105566898128,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0005007620784454,291.0477294921875,294.1499938964844,268.6943054199219,268.0427551269531,271.73345947265625,268.7103576660156,290.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.886465072631836,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0001055626562447,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0005007419968023,291.0445251464844,294.1499938964844,268.6816711425781,268.0362243652344,271.6759338378906,268.6998291015625,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.885396003723145,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001002447679638,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0001055626562447,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0005007419968023,291.0445251464844,294.1499938964844,268.6816711425781,268.0362243652344,271.6759338378906,268.6998291015625,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.885396003723145,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,0.0001055700486176,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0001055701213772,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005007773870602,291.041259765625,294.1499938964844,268.6678466796875,268.02886962890625,271.61920166015625,268.68804931640625,290.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.886795043945312,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,0.0001055700486176,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0030212402344,0.0,0.0,0.0001055701213772,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0005007773870602,291.041259765625,294.1499938964844,268.6678466796875,268.02886962890625,271.61920166015625,268.68804931640625,290.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.886795043945312,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,7.79896363383159e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0001055917382473,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0005008799489587,291.03790283203125,294.1499938964844,268.6528015136719,268.0206604003906,271.56329345703125,268.67498779296875,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891006469726562,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359680175781,0.0,0.0,7.79896363383159e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0001055917382473,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0005008799489587,291.03790283203125,294.1499938964844,268.6528015136719,268.0206604003906,271.56329345703125,268.67498779296875,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891006469726562,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812316894531,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001056297769537,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005010604509152,291.03448486328125,294.1499938964844,268.63653564453125,268.011474609375,271.50811767578125,268.66070556640625,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.898386001586914,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4812316894531,0.0,0.0,0.0001003085053525,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163146972656,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001056297769537,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005010604509152,291.03448486328125,294.1499938964844,268.63653564453125,268.011474609375,271.50811767578125,268.66070556640625,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.898386001586914,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0001003331199171,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774963378906,0.0,0.0,0.0001056556284311,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,7.80368791311048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001056557011906,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.000501183385495,291.03271484375,294.1499938964844,268.6279602050781,268.00653076171875,271.4808044433594,268.653076171875,290.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.90341567993164,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,0.0001003624565782,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,7.805969653418288e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,0.0001056865876307,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0005013299523852,291.0309753417969,294.1499938964844,268.6191101074219,268.0013122558594,271.45367431640625,268.64508056640625,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976845458785192e-08,0.0010693642543628,-0.0356536656618118,0.0,0.0,0.0,-0.011741729453206,60.0,-15.909403800964355,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
