time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05523681640625,0.0,0.0,0.0001044115706463,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093017578125,0.0,0.0,0.0001099504297599,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9313049316406,0.0,0.0,8.12090074759908e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,0.0001099504879675,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0005215564160607,290.9440612792969,294.1499938964844,268.0400085449219,267.50634765625,270.4511413574219,268.0835876464844,290.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.794742584228516,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03619384765625,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.000110167551611,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0005225861095823,290.9388427734375,294.1499938964844,268.0033264160156,267.462158203125,270.4032592773437,268.0463562011719,290.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84650230407715,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03619384765625,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001101674934034,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,0.000110167551611,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0005225861095823,290.9388427734375,294.1499938964844,268.0033264160156,267.462158203125,270.4032592773437,268.0463562011719,290.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84650230407715,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001103815520764,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0005236012511886,290.9335327148437,294.1499938964844,267.9666748046875,267.4160461425781,270.35552978515625,268.0091247558594,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89845848083496,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.896728515625,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001103815520764,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0005236012511886,290.9335327148437,294.1499938964844,267.9666748046875,267.4160461425781,270.35552978515625,268.0091247558594,290.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.89845848083496,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,8.167549094650894e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.0001105820629163,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0005245523643679,290.9281616210937,294.1499938964844,267.92999267578125,267.3681640625,270.3078918457031,267.971923828125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94925308227539,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584899902344,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,8.167549094650894e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6320495605469,0.0,0.0,0.0001105820629163,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0005245523643679,290.9281616210937,294.1499938964844,267.92999267578125,267.3681640625,270.3078918457031,267.971923828125,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94925308227539,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,8.180591248674318e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0001107586358557,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0005253899726085,290.9226989746094,294.1499938964844,267.8933410644531,267.3187255859375,270.26043701171875,267.9347229003906,290.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99729347229004,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417358398437,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,8.180591248674318e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,0.0001107586358557,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0005253899726085,290.9226989746094,294.1499938964844,267.8933410644531,267.3187255859375,270.26043701171875,267.9347229003906,290.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99729347229004,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,0.0001052515872288,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,0.0001108349970309,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,8.18623520899564e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001108350552385,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0005257524899207,290.919921875,294.1499938964844,267.875,267.29345703125,270.2367553710937,267.9161682128906,290.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01975440979004,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,0.0001053153755492,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,0.0001109021686716,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,8.191196684492752e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0001109022268792,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0005260711186565,290.9171447753906,294.1499938964844,267.8566589355469,267.26788330078125,270.2131042480469,267.8976135253906,290.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.040990829467773,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005265624495223,290.9115295410156,294.1499938964844,267.82000732421875,267.2158203125,270.1659240722656,267.860595703125,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079288482666016,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59130859375,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005265624495223,290.9115295410156,294.1499938964844,267.82000732421875,267.2158203125,270.1659240722656,267.860595703125,290.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079288482666016,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919311523437,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,0.0001110646626329,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0005268416716717,290.9058532714844,294.1499938964844,267.7833251953125,267.1627197265625,270.1189270019531,267.8236694335937,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111074447631836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919311523437,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,0.0001110646626329,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0005268416716717,290.9058532714844,294.1499938964844,267.7833251953125,267.1627197265625,270.1189270019531,267.8236694335937,290.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111074447631836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005268962122499,290.90008544921875,294.1499938964844,267.7466735839844,267.1087341308594,270.0721130371094,267.7868347167969,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135772705078125,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059753417969,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005268962122499,290.90008544921875,294.1499938964844,267.7466735839844,267.1087341308594,270.0721130371094,267.7868347167969,290.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135772705078125,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878479003906,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.0001110395169234,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005267224623821,290.8942565917969,294.1499938964844,267.7099914550781,267.0540466308594,270.0255126953125,267.7501525878906,290.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.153093338012695,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878479003906,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785949707031,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,0.0001110395169234,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0005267224623821,290.8942565917969,294.1499938964844,267.7099914550781,267.0540466308594,270.0255126953125,267.7501525878906,290.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.153093338012695,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788452148437,0.0,0.0,0.0001054113890859,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,0.0001110032826545,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,8.198663999792188e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0001110033335862,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.0005265508079901,290.89129638671875,294.1499938964844,267.6916809082031,267.0264892578125,270.0023193359375,267.7318420410156,290.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.158893585205078,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,0.0001053659871104,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.000110955472337,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377502441406,0.0,0.0,0.0001109555159928,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0005263240309432,290.88836669921875,294.1499938964844,267.67333984375,266.99884033203125,269.9791564941406,267.71356201171875,290.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.162900924682617,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.00011082621495,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0005257106386125,290.88238525390625,294.1499938964844,267.6366577148437,266.9432678222656,269.9330139160156,267.6770935058594,290.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.165672302246094,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519897460937,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268981933594,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.00011082621495,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0005257106386125,290.88238525390625,294.1499938964844,267.6366577148437,266.9432678222656,269.9330139160156,267.6770935058594,290.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.165672302246094,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005248962552286,290.8763732910156,294.1499938964844,267.6000061035156,266.88751220703125,269.8871154785156,267.6407165527344,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16148567199707,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83428955078125,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109375,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295227050781,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113525390625,0.0,0.0,0.0001106545169022,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005248962552286,290.8763732910156,294.1499938964844,267.6000061035156,266.88751220703125,269.8871154785156,267.6407165527344,290.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16148567199707,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0005238981102593,290.87030029296875,294.1499938964844,267.5633239746094,266.8317565917969,269.84149169921875,267.6044616699219,289.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.150901794433594,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134094238281,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0005238981102593,290.87030029296875,294.1499938964844,267.5633239746094,266.8317565917969,269.84149169921875,267.6044616699219,289.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.150901794433594,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.0001101990492315,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005227357032708,290.8641662597656,294.1499938964844,267.52667236328125,266.776123046875,269.796142578125,267.5683288574219,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.134504318237305,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992858886719,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.0001101990492315,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0005227357032708,290.8641662597656,294.1499938964844,267.52667236328125,266.776123046875,269.796142578125,267.5683288574219,289.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.134504318237305,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001045202297973,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715087890625,0.0,0.0,0.0001100648441934,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4787902832031,0.0,0.0,0.0001100648878491,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0005220993189141,290.861083984375,294.1499938964844,267.5083312988281,266.7484130859375,269.7735595703125,267.55029296875,289.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.1242733001709,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,0.0001043861993821,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0001099237051676,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,8.118926780298352e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,0.0001099237488233,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,0.0005214298143982,290.8580017089844,294.1499938964844,267.489990234375,266.7207946777344,269.7510681152344,267.53228759765625,289.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.112869262695312,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001041003779391,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0001096227279049,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.000520002155099,290.8517761230469,294.1499938964844,267.4533386230469,266.6659545898437,269.7062683105469,267.496337890625,289.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.086870193481445,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001041003779391,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64825439453125,0.0,0.0,0.0001096227279049,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66583251953125,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.000520002155099,290.8517761230469,294.1499938964844,267.4533386230469,266.6659545898437,269.7062683105469,267.496337890625,289.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.086870193481445,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001037944384734,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005184739129617,290.8454895019531,294.1499938964844,267.4166564941406,266.6117553710937,269.6617736816406,267.4604797363281,289.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05702018737793,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479553222656,0.0,0.0,0.0001037944384734,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63287353515625,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467163085937,0.0,0.0,0.0001093005994334,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005184739129617,290.8454895019531,294.1499938964844,267.4166564941406,266.6117553710937,269.6617736816406,267.4604797363281,289.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05702018737793,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001089616998797,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005168663337826,290.83917236328125,294.1499938964844,267.3800048828125,266.5583801269531,269.6175537109375,267.4247131347656,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02405548095703,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340515136719,0.0,0.0,0.0001089616998797,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005168663337826,290.83917236328125,294.1499938964844,267.3800048828125,266.5583801269531,269.6175537109375,267.4247131347656,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02405548095703,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0005151997320353,290.83282470703125,294.1499938964844,267.34332275390625,266.5059509277344,269.5736083984375,267.3890686035156,289.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98866081237793,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001031389692798,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0005151997320353,290.83282470703125,294.1499938964844,267.34332275390625,266.5059509277344,269.5736083984375,267.3890686035156,289.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98866081237793,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
