time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,0.0001029689228744,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.0001084312461898,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6117858886719,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151916503906,0.0,0.0,0.0001084312898456,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0005143503076396,290.8296203613281,294.1499938964844,267.32501220703125,266.48016357421875,269.5517272949219,267.3712463378906,289.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.97024917602539,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,0.0001082505696103,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.000513493316248,290.826416015625,294.1499938964844,267.3066711425781,266.45465087890625,269.5299377441406,267.3534851074219,289.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.951478958129883,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001078862915164,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0005117651307955,290.8199768066406,294.1499938964844,267.2699890136719,266.4046325683594,269.486572265625,267.3179626464844,289.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.913145065307617,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6816101074219,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.589111328125,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001078862915164,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0005117651307955,290.8199768066406,294.1499938964844,267.2699890136719,266.4046325683594,269.486572265625,267.3179626464844,289.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.913145065307617,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0005100317066535,290.8135070800781,294.1499938964844,267.2333374023437,266.3560791015625,269.4434509277344,267.28253173828125,289.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.874197006225586,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579833984375,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0005100317066535,290.8135070800781,294.1499938964844,267.2333374023437,266.3560791015625,269.4434509277344,267.28253173828125,289.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.874197006225586,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.000107157487946,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0005083081778138,290.8070068359375,294.1499938964844,267.1966552734375,266.3091125488281,269.4006042480469,267.2471923828125,289.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.835182189941406,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.000107157487946,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.559326171875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0005083081778138,290.8070068359375,294.1499938964844,267.1966552734375,266.3091125488281,269.4006042480469,267.2471923828125,289.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.012603779323399,60.0,-16.835182189941406,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0005066082230769,290.8004455566406,294.1499938964844,267.1600036621094,266.2638854980469,269.3580322265625,267.2119140625,289.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.79657745361328,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5288391113281,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86407470703125,0.0,0.0,0.0005066082230769,290.8004455566406,294.1499938964844,267.1600036621094,266.2638854980469,269.3580322265625,267.2119140625,289.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.79657745361328,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53729248046875,0.0,0.0,7.875107257859781e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,0.0001066226250259,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.861328125,0.0,0.0,0.000505770847667,290.7971496582031,294.1499938964844,267.14166259765625,266.24200439453125,269.3368530273437,267.1942749023437,289.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788217186927,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77757453918457,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475646972656,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0005049438914284,290.7938537597656,294.1499938964844,267.1233215332031,266.2205810546875,269.3157043457031,267.1766662597656,289.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.758834838867188,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001061072252923,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0005033260677009,290.7872619628906,294.1499938964844,267.086669921875,266.1793518066406,269.27362060546875,267.1414794921875,289.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472919751540305e-08,0.0010736071271821,-0.036951083689928,0.0,0.0,0.0,-0.0119876600801944,60.0,-16.722314834594727,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001061071889125,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001061072252923,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0005033260677009,290.7872619628906,294.1499938964844,267.086669921875,266.1793518066406,269.27362060546875,267.1414794921875,289.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472919751540305e-08,0.0010736071271821,-0.036951083689928,0.0,0.0,0.0,-0.0119876600801944,60.0,-16.722314834594727,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001004486402962,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001057772606145,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,7.812672265572473e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0001057772969943,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.000501761038322,290.78057861328125,294.1499938964844,267.04998779296875,266.14031982421875,269.2317810058594,267.1063537597656,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070283120498,1.4082520038982692e-08,0.0010702690342441,-0.0359300561249256,0.0,0.0,0.0,-0.0117941228672862,60.0,-16.687366485595703,-0.0,-7.810090352222687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5864562988281,0.0,0.0,0.0001004486402962,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0001057772606145,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,7.812672265572473e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0001057772969943,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.000501761038322,290.78057861328125,294.1499938964844,267.04998779296875,266.14031982421875,269.2317810058594,267.1063537597656,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070283120498,1.4082520038982692e-08,0.0010702690342441,-0.0359300561249256,0.0,0.0,0.0,-0.0117941228672862,60.0,-16.687366485595703,-0.0,-7.810090352222687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0001000845659291,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001053938758559,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,7.784355693729594e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001053939122357,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.000499942456372,290.7738952636719,294.1499938964844,267.0133361816406,266.1026306152344,269.190185546875,267.0713195800781,289.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.362886870026614e-08,0.0010663904249668,-0.0347434692084789,0.0,0.0,0.0,-0.0115692308172583,60.0,-16.650026321411133,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0001000845659291,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001053938758559,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,7.784355693729594e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,0.0001053939122357,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419494628906,0.0,0.0,0.000499942456372,290.7738952636719,294.1499938964844,267.0133361816406,266.1026306152344,269.190185546875,267.0713195800781,289.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.362886870026614e-08,0.0010663904249668,-0.0347434692084789,0.0,0.0,0.0,-0.0115692308172583,60.0,-16.650026321411133,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,0.0001049215934472,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.000104921629827,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0004977021599188,290.7671813964844,294.1499938964844,266.9766540527344,266.0652160644531,269.1488342285156,267.03662109375,289.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.3070033055839758e-08,0.0010616122744977,-0.0332815609872341,0.0,0.0,0.0,-0.0112921940162777,60.0,-16.600160598754883,-0.0,-7.684239022864858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580383300781,0.0,0.0,0.0001049215934472,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998352050781,0.0,0.0,0.000104921629827,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0004977021599188,290.7671813964844,294.1499938964844,266.9766540527344,266.0652160644531,269.1488342285156,267.03662109375,289.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616253130137,1.3070033055839758e-08,0.0010616122744977,-0.0332815609872341,0.0,0.0,0.0,-0.0112921940162777,60.0,-16.600160598754883,-0.0,-7.684239022864858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482482910156,0.0,0.0,9.939670417224988e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,0.0001046695251716,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,7.730855577392504e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939453125,0.0,0.0,0.0001046695615514,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004965064581483,290.7638244628906,294.1499938964844,266.9583435058594,266.046630859375,269.1282958984375,267.0194396972656,289.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590747697278,1.2771771196185e-08,0.0010590619640424,-0.0325012244284153,0.0,0.0,0.0,-0.0111443335190415,60.0,-16.571151733398438,-0.0,-7.64736043379344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54071044921875,0.0,0.0,9.9155971838627e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442138671875,0.0,0.0,0.0001044160235323,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4587707519531,0.0,0.0,7.712131628068164e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880859375,0.0,0.0,0.0001044160526362,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0004953039460815,290.76043701171875,294.1499938964844,266.94000244140625,266.02813720703125,269.1077880859375,267.0023193359375,289.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565096745267,1.2471811139391777e-08,0.0010564972180873,-0.0317163839936256,0.0,0.0,0.0,-0.0109956311061978,60.0,-16.540889739990234,-0.0,-7.610360341914203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001039253256749,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0004929763381369,290.7536926269531,294.1499938964844,266.9033203125,265.9913024902344,269.0670166015625,266.9683532714844,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891197360114349e-08,0.0010515324538573,-0.0301970597356557,0.0,0.0,0.0,-0.0107077965512871,60.0,-16.480051040649414,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,9.868999040918423e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305114746094,0.0,0.0,0.0001039253256749,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44488525390625,0.0,0.0,7.675888628000394e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0004929763381369,290.7536926269531,294.1499938964844,266.9033203125,265.9913024902344,269.0670166015625,266.9683532714844,289.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891197360114349e-08,0.0010515324538573,-0.0301970597356557,0.0,0.0,0.0,-0.0107077965512871,60.0,-16.480051040649414,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.000103481215774,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.643087155884132e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0004908696282655,290.74688720703125,294.1499938964844,266.8666687011719,265.9547119140625,269.0264892578125,266.9345703125,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.423662185668945,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.000103481215774,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,7.643087155884132e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0004908696282655,290.74688720703125,294.1499938964844,266.8666687011719,265.9547119140625,269.0264892578125,266.9345703125,289.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365705709920348e-08,0.0010470390552654,-0.0288217980414628,0.0,0.0,0.0,-0.0104472879320383,60.0,-16.423662185668945,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.789621253730728e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001030894345603,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.614149944856763e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001030894709401,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0004890112322755,290.7400817871094,294.1499938964844,266.8299865722656,265.9183349609375,268.9862060546875,266.9009094238281,289.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430859401822,1.0902137859147842e-08,0.0010430751135572,-0.0276084616780281,0.0,0.0,0.0,-0.0102174775674939,60.0,-16.37472152709961,-0.0,-7.418204717168919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,9.789621253730728e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0001030894345603,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.614149944856763e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0001030894709401,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,0.0004890112322755,290.7400817871094,294.1499938964844,266.8299865722656,265.9183349609375,268.9862060546875,266.9009094238281,289.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430859401822,1.0902137859147842e-08,0.0010430751135572,-0.0276084616780281,0.0,0.0,0.0,-0.0102174775674939,60.0,-16.37472152709961,-0.0,-7.418204717168919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.75646689767018e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001027402977342,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.588363223476335e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.000102740334114,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004873551079072,290.7332458496094,294.1499938964844,266.7933349609375,265.8821716308594,268.9461364746094,266.86724853515625,289.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395529679954,1.04890274243985e-08,0.0010395424906164,-0.0265270918607711,0.0,0.0,0.0,-0.0100126806646585,60.0,-16.332775115966797,-0.0,-7.368040400024256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4816589355469,0.0,0.0,9.75646689767018e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001027402977342,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.588363223476335e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.000102740334114,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,0.0004873551079072,290.7332458496094,294.1499938964844,266.7933349609375,265.8821716308594,268.9461364746094,266.86724853515625,289.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395529679954,1.04890274243985e-08,0.0010395424906164,-0.0265270918607711,0.0,0.0,0.0,-0.0100126806646585,60.0,-16.332775115966797,-0.0,-7.368040400024256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,9.741710528032854e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.0001025849123834,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,7.576886127935722e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001025849414872,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,0.0004866179951932,290.7298278808594,294.1499938964844,266.7749938964844,265.8641662597656,268.9261474609375,266.85040283203125,289.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379805462434,1.0305163833379538e-08,0.0010379703016951,-0.0260457769036293,0.0,0.0,0.0,-0.0099215311929583,60.0,-16.314781188964844,-0.0,-7.345769148514594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,9.728238364914432e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768310546875,0.0,0.0,0.0001024430384859,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,7.566408021375537e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0001024430748657,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0004859450564254,290.7264099121094,294.1499938964844,266.75665283203125,265.84619140625,268.90625,266.8335266113281,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365449124947,1.0137297223877796e-08,0.0010365347843617,-0.025606321170926,0.0,0.0,0.0,-0.009838311932981,60.0,-16.2987060546875,-0.0,-7.325463968754775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0001022068609017,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001022068900056,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0004848247044719,290.7195129394531,294.1499938964844,266.7200012207031,265.81036376953125,268.86651611328125,266.7996520996094,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.27324676513672,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0001022068609017,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770751953125,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001022068900056,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0004848247044719,290.7195129394531,294.1499938964844,266.7200012207031,265.81036376953125,268.86651611328125,266.7996520996094,289.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857834548654413e-09,0.0010341450106352,-0.0248746871948242,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.27324676513672,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,9.689977741800249e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.000102040139609,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,7.536650082329288e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001020401687128,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004840338660869,290.7125549316406,294.1499938964844,266.6833190917969,265.774658203125,268.826904296875,266.7655029296875,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.660558575319556e-09,0.0010324579197913,-0.0243581961840391,0.0,0.0,0.0,-0.0096019711345434,60.0,-16.258373260498047,-0.0,-7.267951929179618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,9.689977741800249e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.000102040139609,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,7.536650082329288e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0001020401687128,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004840338660869,290.7125549316406,294.1499938964844,266.6833190917969,265.774658203125,268.826904296875,266.7655029296875,289.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032467582263,9.660558575319556e-09,0.0010324579197913,-0.0243581961840391,0.0,0.0,0.0,-0.0096019711345434,60.0,-16.258373260498047,-0.0,-7.267951929179618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.681071242084728e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0001019463525153,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.529722643084824e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001019463816192,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0004835889849346,290.7055969238281,294.1499938964844,266.64666748046875,265.7390441894531,268.78741455078125,266.73095703125,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.549571799993828e-09,0.0010315086692571,-0.024067610502243,0.0,0.0,0.0,-0.0095469485968351,60.0,-16.254409790039062,-0.0,-7.254595146832798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,9.681071242084728e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0001019463525153,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,7.529722643084824e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001019463816192,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0004835889849346,290.7055969238281,294.1499938964844,266.64666748046875,265.7390441894531,268.78741455078125,266.73095703125,289.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.549571799993828e-09,0.0010315086692571,-0.024067610502243,0.0,0.0,0.0,-0.0095469485968351,60.0,-16.254409790039062,-0.0,-7.254595146832798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019262563204,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004834935243707,290.69854736328125,294.1499938964844,266.6099853515625,265.7035522460937,268.7479858398437,266.6958923339844,289.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525739308458014e-09,0.0010313047096133,-0.0240052118897438,0.0,0.0,0.0,-0.0095351329073309,60.0,-16.262060165405273,-0.0,-7.251728817436742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
