time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.67915984801948e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32440185546875,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373413085937,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019262563204,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004834935243707,290.69854736328125,294.1499938964844,266.6099853515625,265.7035522460937,268.7479858398437,266.6958923339844,289.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525739308458014e-09,0.0010313047096133,-0.0240052118897438,0.0,0.0,0.0,-0.0095351329073309,60.0,-16.262060165405273,-0.0,-7.251728817436742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031982421875,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307800292969,0.0,0.0,7.529462163802236e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001019428527797,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0004835722793359,290.6950378417969,294.1499938964844,266.5916748046875,265.6858215332031,268.7283020019531,266.6781311035156,289.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545371604247066e-09,0.001031472464092,-0.0240566134452819,0.0,0.0,0.0,-0.0095448652282357,60.0,-16.27010154724121,-0.0,-7.254089950947673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,9.684445103630424e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114318847656,0.0,0.0,0.0001019818737404,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,7.532346353400499e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001019819028442,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0004837575252167,290.6914978027344,294.1499938964844,266.5733337402344,265.6681213378906,268.7085876464844,266.6601867675781,289.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318768909201,9.591567540212509e-09,0.0010318673448637,-0.0241775643080472,0.0,0.0,0.0,-0.0095677655190229,60.0,-16.281538009643555,-0.0,-7.25964781622679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001021158968796,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.542245293734595e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001021159259835,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004843932692892,290.6843566894531,294.1499938964844,266.5366516113281,265.6327209472656,268.6692199707031,266.623779296875,289.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033232663758,9.750119822626855e-09,0.001033222884871,-0.0245926808565855,0.0,0.0,0.0,-0.0096463654190301,60.0,-16.313547134399414,-0.0,-7.278739388993928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001021158968796,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.542245293734595e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001021159259835,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0004843932692892,290.6843566894531,294.1499938964844,266.5366516113281,265.6327209472656,268.6692199707031,266.623779296875,289.6624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033232663758,9.750119822626855e-09,0.001033222884871,-0.0245926808565855,0.0,0.0,0.0,-0.0096463654190301,60.0,-16.313547134399414,-0.0,-7.278739388993928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.000102320802398,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001023208315018,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.000485365249915,290.6771545410156,294.1499938964844,266.5,265.59735107421875,268.6298217773437,266.5865783691406,289.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992541016856649e-09,0.0010352955432608,-0.0252273567020893,0.0,0.0,0.0,-0.0097665432840585,60.0,-16.357358932495117,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.716630302136764e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.000102320802398,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001023208315018,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604064941406,0.0,0.0,0.000485365249915,290.6771545410156,294.1499938964844,266.5,265.59735107421875,268.6298217773437,266.5865783691406,289.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992541016856649e-09,0.0010352955432608,-0.0252273567020893,0.0,0.0,0.0,-0.0097665432840585,60.0,-16.357358932495117,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,9.731342288432644e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778015136719,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,7.568822184111923e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001024757511913,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,0.0004861001507379,290.6728210449219,294.1499938964844,266.4779968261719,265.5761413574219,268.6061706542969,266.5639038085937,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072038948535,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.388914108276367,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0004866689268965,290.669921875,294.1499938964844,266.4633483886719,265.5619812011719,268.5903625488281,266.54864501953125,289.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317694254524667e-08,0.0010380756575614,-0.0260785799473524,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.412614822387695,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0004882973153144,290.6625671386719,294.1499938964844,266.4266662597656,265.526611328125,268.55084228515625,266.5099792480469,289.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836929571462e-08,0.0010415483266115,-0.0271417498588562,0.0,0.0,0.0,-0.0101290754973888,60.0,-16.479084014892578,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0004882973153144,290.6625671386719,294.1499938964844,266.4266662597656,265.526611328125,268.55084228515625,266.5099792480469,289.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836929571462e-08,0.0010415483266115,-0.0271417498588562,0.0,0.0,0.0,-0.0101290754973888,60.0,-16.479084014892578,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33319091796875,0.0,0.0,9.793707431526856e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0001031324645737,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0001031324936775,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.00048921542475,290.65887451171875,294.1499938964844,266.4083251953125,265.5089111328125,268.53106689453125,266.4904479980469,289.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.515975952148438,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.815669909585269e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0001033637381624,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.634409848833457e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001033637672662,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,0.0004903125227428,290.6551818847656,294.1499938964844,266.3900146484375,265.4912109375,268.5112609863281,266.470703125,289.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646953177764e-08,0.0010458457982167,-0.0284573789685964,0.0,0.0,0.0,-0.010378248989582,60.0,-16.556781768798828,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.678503607166931e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0004931443836539,290.647705078125,294.1499938964844,266.35333251953125,265.4557189941406,268.47149658203125,266.4306945800781,289.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.655094146728516,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.678503607166931e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0004931443836539,290.647705078125,294.1499938964844,266.35333251953125,265.4557189941406,268.47149658203125,266.4306945800781,289.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.655094146728516,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.736415136605501e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0004968636785633,290.6401062011719,294.1499938964844,266.3166809082031,265.420166015625,268.4315490722656,266.38970947265625,289.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.782773971557617,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.736415136605501e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0004968636785633,290.6401062011719,294.1499938964844,266.3166809082031,265.420166015625,268.4315490722656,266.38970947265625,289.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.782773971557617,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0005013197078369,290.6324157714844,294.1499938964844,266.2799987792969,265.384521484375,268.3913269042969,266.34796142578125,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.938217163085938,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,0.0005013197078369,290.6324157714844,294.1499938964844,266.2799987792969,265.384521484375,268.3913269042969,266.34796142578125,289.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.938217163085938,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001013431392493,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.000106719242467,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0005062294658273,290.6246032714844,294.1499938964844,266.24334716796875,265.3487243652344,268.3507995605469,266.3058166503906,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.113994598388672,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001013431392493,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.000106719242467,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0005062294658273,290.6246032714844,294.1499938964844,266.24334716796875,265.3487243652344,268.3507995605469,266.3058166503906,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.113994598388672,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001072509548976,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121887207031,0.0,0.0,0.0005087516619823,290.6206359863281,294.1499938964844,266.2250061035156,265.330810546875,268.3304138183594,266.2847595214844,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883287847042,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.206933975219727,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001023503646138,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001077798660844,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.960584480315447e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0001077798951882,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0005112607614137,290.6166687011719,294.1499938964844,266.2066650390625,265.3128356933594,268.3099365234375,266.2637939453125,289.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451624063051895e-08,0.0010905215749517,-0.0421242378652095,0.0,0.0,0.0,-0.0129685616120696,60.0,-17.300899505615234,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001088023636839,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,8.036105282371864e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001088023927877,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0005161110311746,290.60858154296875,294.1499938964844,266.1700134277344,265.2767639160156,268.2687683105469,266.22222900390625,289.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.487497329711914,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001088023636839,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,8.036105282371864e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0001088023927877,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0005161110311746,290.60858154296875,294.1499938964844,266.1700134277344,265.2767639160156,268.2687683105469,266.22222900390625,289.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.0452856868505477,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.487497329711914,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0005205072811804,290.60040283203125,294.1499938964844,266.1333312988281,265.2405090332031,268.2273254394531,266.18145751953125,289.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.663768768310547,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,0.0005205072811804,290.60040283203125,294.1499938964844,266.1333312988281,265.2405090332031,268.2273254394531,266.18145751953125,289.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.663768768310547,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001049481943482,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000110515509732,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,8.16263782326132e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0005242374609224,290.5920715332031,294.1499938964844,266.0966796875,265.2040710449219,268.1856384277344,266.1414794921875,289.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.968856366829641e-08,0.0011181987356394,-0.0505795963108539,0.0,0.0,0.0,-0.0145732443779706,60.0,-17.822418212890625,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,0.0001049481943482,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.000110515509732,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,8.16263782326132e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001105155388358,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68768310546875,0.0,0.0,0.0005242374609224,290.5920715332031,294.1499938964844,266.0966796875,265.2040710449219,268.1856384277344,266.1414794921875,289.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.968856366829641e-08,0.0011181987356394,-0.0505795963108539,0.0,0.0,0.0,-0.0145732443779706,60.0,-17.822418212890625,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,8.208257349906489e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005271673435345,290.58367919921875,294.1499938964844,266.0599975585937,265.1673889160156,268.1438293457031,266.1023254394531,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419404833660337e-08,0.0011244477936998,-0.0524872504174709,0.0,0.0,0.0,-0.0149355521425604,60.0,-17.95561981201172,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001055347311194,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001111331657739,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,8.208257349906489e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.680419921875,0.0,0.0,0.0005271673435345,290.58367919921875,294.1499938964844,266.0599975585937,265.1673889160156,268.1438293457031,266.1023254394531,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419404833660337e-08,0.0011244477936998,-0.0524872504174709,0.0,0.0,0.0,-0.0149355521425604,60.0,-17.95561981201172,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001057609042618,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001113713296945,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,8.2258484326303e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001113713587983,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0005282970960251,290.5794372558594,294.1499938964844,266.0416564941406,265.14898681640625,268.12286376953125,266.0830078125,289.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.0701218517160672e-08,0.0011268575908616,-0.0532226935029029,0.0,0.0,0.0,-0.0150752589106559,60.0,-18.011844635009766,-0.0,-8.657939787326543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001059381684171,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.000111558001663,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,8.239635644713417e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0001115580307669,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.0005291826091706,290.5751647949219,294.1499938964844,266.0233459472656,265.1304931640625,268.1018981933594,266.0638732910156,289.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287672678008,2.092209605564221e-08,0.0011287464294582,-0.0537990592420101,0.0,0.0,0.0,-0.0151847582310438,60.0,-18.06077766418457,-0.0,-8.686986063821679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0005302158533595,290.56658935546875,294.1499938964844,265.9866638183594,265.0933532714844,268.0599670410156,266.0260314941406,289.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.13441276550293,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0005302158533595,290.56658935546875,294.1499938964844,265.9866638183594,265.0933532714844,268.0599670410156,266.0260314941406,289.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.13441276550293,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0005302255158312,290.5579528808594,294.1499938964844,265.95001220703125,265.0559387207031,268.01812744140625,265.98883056640625,289.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17198944091797,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0005302255158312,290.5579528808594,294.1499938964844,265.95001220703125,265.0559387207031,268.01812744140625,265.98883056640625,289.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17198944091797,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.0005295201553963,290.5492858886719,294.1499938964844,265.9154663085937,265.02020263671875,267.9764099121094,265.95269775390625,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17914390563965,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507568359375,0.0,0.0,0.0005295201553963,290.5492858886719,294.1499938964844,265.9154663085937,265.02020263671875,267.9764099121094,265.95269775390625,289.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17914390563965,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
