time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.000103409474832,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0004905295791104,290.3737487792969,294.1499938964844,265.8421936035156,264.8623352050781,267.2783508300781,265.8202819824219,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73528480529785,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0004899305058643,290.3648986816406,294.1499938964844,265.8550720214844,264.8704833984375,267.251953125,265.8314819335937,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.695201873779297,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8073425292969,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48944091796875,0.0,0.0,0.0004899305058643,290.3648986816406,294.1499938964844,265.8550720214844,264.8704833984375,267.251953125,265.8314819335937,289.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.695201873779297,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001032251748256,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0004896553582511,290.3604431152344,294.1499938964844,265.8616027832031,264.8747253417969,267.2390441894531,265.8373107910156,289.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.676179885864258,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001031714491546,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,0.000489400466904,290.35601806640625,294.1499938964844,265.8681640625,264.8790588378906,267.2263488769531,265.84326171875,289.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998392419026004e-08,0.0010438973549753,-0.0278604086488485,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.65778160095215,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.788084571482614e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001030732528306,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,7.612955232616514e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001030732673825,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0004889348056167,290.3471069335937,294.1499938964844,265.8812866210937,264.88787841796875,267.20147705078125,265.8554077148437,289.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429148096591,1.0882221346264488e-08,0.0010429039830341,-0.0275563299655914,0.0,0.0,0.0,-0.0102075990289449,60.0,-16.622520446777344,-0.0,-7.415782476982713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.788084571482614e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001030732528306,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,7.612955232616514e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001030732673825,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47369384765625,0.0,0.0,0.0004889348056167,290.3471069335937,294.1499938964844,265.8812866210937,264.88787841796875,267.20147705078125,265.8554077148437,289.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429148096591,1.0882221346264488e-08,0.0010429039830341,-0.0275563299655914,0.0,0.0,0.0,-0.0102075990289449,60.0,-16.622520446777344,-0.0,-7.415782476982713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.779928222997114e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,7.606610597576946e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0004885273519903,290.3381652832031,294.1499938964844,265.89422607421875,264.8968200683594,267.1773681640625,265.8677673339844,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780579984270844e-08,0.0010420348262414,-0.0272902809083461,0.0,0.0,0.0,-0.0101572116836905,60.0,-16.5894775390625,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.779928222997114e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.000102987352875,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,7.606610597576946e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,0.0001029873747029,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.0004885273519903,290.3381652832031,294.1499938964844,265.89422607421875,264.8968200683594,267.1773681640625,265.8677673339844,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045536451,1.0780579984270844e-08,0.0010420348262414,-0.0272902809083461,0.0,0.0,0.0,-0.0101572116836905,60.0,-16.5894775390625,-0.0,-7.403426138807846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.772682096809147e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001029110571835,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.600975368404761e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0004881653876509,290.3291931152344,294.1499938964844,265.9068298339844,264.9057312011719,267.15386962890625,265.88018798828125,289.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.558324813842773,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.772682096809147e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,0.0001029110571835,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,7.600975368404761e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0004881653876509,290.3291931152344,294.1499938964844,265.9068298339844,264.9057312011719,267.15386962890625,265.88018798828125,289.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690293095194649e-08,0.001041262759827,-0.0270539447665214,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.558324813842773,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,9.766222501639275e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,7.595951319672167e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001028430488076,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0004878427425865,290.3201904296875,294.1499938964844,265.9188842773437,264.9144592285156,267.1311340332031,265.8924255371094,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609801925909323e-08,0.0010405745124444,-0.0268432442098855,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.52912139892578,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,9.766222501639275e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,7.595951319672167e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67193603515625,0.0,0.0,0.0001028430488076,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0004878427425865,290.3201904296875,294.1499938964844,265.9188842773437,264.9144592285156,267.1311340332031,265.8924255371094,289.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609801925909323e-08,0.0010405745124444,-0.0268432442098855,0.0,0.0,0.0,-0.0100725498050451,60.0,-16.52912139892578,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.763196430867538e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.0001028111582854,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,7.593597547383979e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.0001028111801133,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0004876915481872,290.315673828125,294.1499938964844,265.9246520996094,264.9187316894531,267.1199951171875,265.8984680175781,289.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572087205673595e-08,0.0010402519255876,-0.026744520291686,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.515100479125977,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,7.591342000523582e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,0.0001027806429192,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418334960937,0.0,0.0,0.0004875466984231,290.3111877441406,294.1499938964844,265.93023681640625,264.9228515625,267.1090087890625,265.9043884277344,289.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499370336532,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.501466751098633,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001027220423566,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0004872687277384,290.3021240234375,294.1499938964844,265.940673828125,264.9307861328125,267.0874938964844,265.9158630371094,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.475168228149414,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001027220423566,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0004872687277384,290.3021240234375,294.1499938964844,265.940673828125,264.9307861328125,267.0874938964844,265.9158630371094,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.475168228149414,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0004870003322139,290.29302978515625,294.1499938964844,265.95001220703125,264.93804931640625,267.0665588378906,265.9266662597656,289.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.450136184692383,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0004870003322139,290.29302978515625,294.1499938964844,265.95001220703125,264.93804931640625,267.0665588378906,265.9266662597656,289.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.450136184692383,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004867324314545,290.283935546875,294.1499938964844,265.9595642089844,264.9462890625,267.0461730957031,265.9369201660156,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425647735595703,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004867324314545,290.283935546875,294.1499938964844,265.9595642089844,264.9462890625,267.0461730957031,265.9369201660156,289.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425647735595703,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0004864615330006,290.2748107910156,294.1499938964844,265.9707336425781,264.9571228027344,267.0263977050781,265.947265625,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400487899780273,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175842285156,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0004864615330006,290.2748107910156,294.1499938964844,265.9707336425781,264.9571228027344,267.0263977050781,265.947265625,289.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400487899780273,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.735843923408538e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,7.572323374915868e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.0004863252979703,290.27020263671875,294.1499938964844,265.97686767578125,264.96343994140625,267.0167236328125,265.95263671875,289.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.387510299682617,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.733108890941368e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768798828125,0.0,0.0,0.0001024943267111,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0004861886263824,290.265625,294.1499938964844,265.9833679199219,264.9703063964844,267.0072326660156,265.95819091796875,289.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.374284744262695,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0004859144391957,290.2564392089844,294.1499938964844,265.9973449707031,264.9857177734375,266.9887084960937,265.969970703125,289.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347116470336914,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079162597656,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959167480469,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0004859144391957,290.2564392089844,294.1499938964844,265.9973449707031,264.9857177734375,266.9887084960937,265.969970703125,289.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347116470336914,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001023785953293,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0004856396117247,290.2472229003906,294.1499938964844,266.0125732421875,265.0031433105469,266.97076416015625,265.9826965332031,289.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319040298461914,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001023785953293,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3848571777344,0.0,0.0,0.0004856396117247,290.2472229003906,294.1499938964844,266.0125732421875,265.0031433105469,266.97076416015625,265.9826965332031,289.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319040298461914,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001023206496029,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0004853647551499,290.23797607421875,294.1499938964844,266.0289306640625,265.0223999023437,266.9534912109375,265.9964904785156,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.2901611328125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001023206496029,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0004853647551499,290.23797607421875,294.1499938964844,266.0289306640625,265.0223999023437,266.9534912109375,265.9964904785156,289.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.2901611328125,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001022628057398,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0004850903642363,290.22869873046875,294.1499938964844,266.0462951660156,265.0433349609375,266.9368591308594,266.0112609863281,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.260583877563477,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001022628057398,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.0004850903642363,290.22869873046875,294.1499938964844,266.0462951660156,265.0433349609375,266.9368591308594,266.0112609863281,289.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.260583877563477,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.000484953430714,290.2240295410156,294.1499938964844,266.0552978515625,265.05438232421875,266.92877197265625,266.0190124511719,289.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24556541442871,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.658935546875,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001022051437757,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0004848168464377,290.2193908691406,294.1499938964844,266.06451416015625,265.0657653808594,266.9208679199219,266.0270080566406,289.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.230409622192383,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0004845446965191,290.2100524902344,294.1499938964844,266.0835266113281,265.0895080566406,266.905517578125,266.04364013671875,288.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.199724197387695,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0004845446965191,290.2100524902344,294.1499938964844,266.0835266113281,265.0895080566406,266.905517578125,266.04364013671875,288.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.199724197387695,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001020907366182,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,0.0004842741473112,290.2007141113281,294.1499938964844,266.1031799316406,265.1143798828125,266.89080810546875,266.06109619140625,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168636322021484,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.0001020907366182,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432312011719,0.0,0.0,0.0004842741473112,290.2007141113281,294.1499938964844,266.1031799316406,265.1143798828125,266.89080810546875,266.06109619140625,288.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168636322021484,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
