time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,9.60660181590356e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001011621425277,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3691711425781,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001011621570796,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,0.0004798694280907,290.0086975097656,294.1499938964844,266.45001220703125,265.5704650878906,266.7138061523437,266.4200439453125,288.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620801850156568e-09,0.0010235668160021,-0.0216356795281171,0.0,0.0,0.0,-0.0090865176171064,60.0,-15.60862636566162,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,9.60464312811382e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001011415224638,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,7.470278069376945e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001011415370157,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0004797716392204,289.9988708496094,294.1499938964844,266.455810546875,265.5771484375,266.7091369628906,266.4300231933594,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596400036253726e-09,0.00102335808333,-0.0215717777609825,0.0,0.0,0.0,-0.0090744206681847,60.0,-15.592153549194336,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,9.60464312811382e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001011415224638,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.357666015625,0.0,0.0,7.470278069376945e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001011415370157,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0004797716392204,289.9988708496094,294.1499938964844,266.455810546875,265.5771484375,266.7091369628906,266.4300231933594,288.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596400036253726e-09,0.00102335808333,-0.0215717777609825,0.0,0.0,0.0,-0.0090744206681847,60.0,-15.592153549194336,-0.0,-7.14039245508502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,9.603304351912811e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,7.469236879842356e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,0.0001011274289339,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004797047295141,289.989013671875,294.1499938964844,266.4595642089844,265.5813293457031,266.70458984375,266.43829345703125,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579710275569141e-09,0.0010232153581455,-0.0215280745178461,0.0,0.0,0.0,-0.0090661467984318,60.0,-15.578009605407717,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,9.603304351912811e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.000101127421658,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,7.469236879842356e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933654785156,0.0,0.0,0.0001011274289339,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0004797047295141,289.989013671875,294.1499938964844,266.4595642089844,265.5813293457031,266.70458984375,266.43829345703125,288.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579710275569141e-09,0.0010232153581455,-0.0215280745178461,0.0,0.0,0.0,-0.0090661467984318,60.0,-15.578009605407717,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656616210937,0.0,0.0,9.602924546925352e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.0001011234198813,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,7.46894147596322e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001011234344332,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0004796857829205,289.98406982421875,294.1499938964844,266.460693359375,265.58251953125,266.702392578125,266.4418029785156,288.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574976284592141e-09,0.0010231748456135,-0.0215156767517328,0.0,0.0,0.0,-0.0090637989342212,60.0,-15.571837425231934,-0.0,-7.137835922321757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597717285156,0.0,0.0,9.60291363298893e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,0.0001011233107419,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,7.468933472409844e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825622558594,0.0,0.0,0.0001011233180179,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,0.0004796852299477,289.9791259765625,294.1499938964844,266.4613342285156,265.5830993652344,266.7001953125,266.4448547363281,288.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231822961941,8.574841281472345e-09,0.0010231737978756,-0.0215153247117996,0.0,0.0,0.0,-0.0090637328103184,60.0,-15.56650447845459,-0.0,-7.137819579838833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001011353015201,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,7.46981895645149e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.000101135316072,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004797421279363,289.96923828125,294.1499938964844,266.4611511230469,265.5825500488281,266.69586181640625,266.44976806640625,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589025490834956e-09,0.0010232949862256,-0.0215524677187204,0.0,0.0,0.0,-0.0090707642957568,60.0,-15.55819320678711,-0.0,-7.139512092635415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,9.604053047951312e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001011353015201,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,7.46981895645149e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.000101135316072,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004797421279363,289.96923828125,294.1499938964844,266.4611511230469,265.5825500488281,266.69586181640625,266.44976806640625,288.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589025490834956e-09,0.0010232949862256,-0.0215524677187204,0.0,0.0,0.0,-0.0090707642957568,60.0,-15.55819320678711,-0.0,-7.139512092635415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,9.607311949366704e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001011696294881,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,7.472353900084272e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,0.000101169636764,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0004799049638677,289.9593200683594,294.1499938964844,266.45904541015625,265.5797424316406,266.6916198730469,266.4527893066406,288.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236507514491,8.629631231826806e-09,0.0010236421367153,-0.0216588005423545,0.0,0.0,0.0,-0.0090908939018845,60.0,-15.5542631149292,-0.0,-7.144358704636036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,9.607311949366704e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0001011696294881,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,7.472353900084272e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2609558105469,0.0,0.0,0.000101169636764,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.0004799049638677,289.9593200683594,294.1499938964844,266.45904541015625,265.5797424316406,266.6916198730469,266.4527893066406,288.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236507514491,8.629631231826806e-09,0.0010236421367153,-0.0216588005423545,0.0,0.0,0.0,-0.0090908939018845,60.0,-15.5542631149292,-0.0,-7.144358704636036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.613121073925868e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001012307984638,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,7.47687226976268e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001012308057397,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004801951290573,289.9493713378906,294.1499938964844,266.4551086425781,265.5747985839844,266.6873474121094,266.453857421875,288.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242694988846,8.701998233107133e-09,0.0010242608841508,-0.0218483041971921,0.0,0.0,0.0,-0.0091267684474587,60.0,-15.555623054504396,-0.0,-7.152999614845612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.613121073925868e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001012307984638,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003234863281,0.0,0.0,7.47687226976268e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501220703125,0.0,0.0,0.0001012308057397,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0004801951290573,289.9493713378906,294.1499938964844,266.4551086425781,265.5747985839844,266.6873474121094,266.453857421875,288.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242694988846,8.701998233107133e-09,0.0010242608841508,-0.0218483041971921,0.0,0.0,0.0,-0.0091267684474587,60.0,-15.555623054504396,-0.0,-7.152999614845612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,9.622014476917684e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001013244545902,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.483789522666484e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0001013244618661,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0004806393699254,289.9393920898437,294.1499938964844,266.44940185546875,265.5678100585937,266.68310546875,266.4532165527344,288.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025217003189,8.812802043678403e-09,0.0010252081556245,-0.0221384540200233,0.0,0.0,0.0,-0.0091816987842321,60.0,-15.562371253967283,-0.0,-7.166240578726504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,9.622014476917684e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,0.0001013244545902,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2888488769531,0.0,0.0,7.483789522666484e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,0.0001013244618661,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0004806393699254,289.9393920898437,294.1499938964844,266.44940185546875,265.5678100585937,266.68310546875,266.4532165527344,288.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025217003189,8.812802043678403e-09,0.0010252081556245,-0.0221384540200233,0.0,0.0,0.0,-0.0091816987842321,60.0,-15.562371253967283,-0.0,-7.166240578726504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,9.6276038675569e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789001464844,0.0,0.0,0.0001013833025353,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,7.488136179745197e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0001013833170873,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.000480918562971,289.93438720703125,294.1499938964844,266.4458923339844,265.5635681152344,266.6809387207031,266.4521179199219,288.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258124675601,8.882430790890794e-09,0.0010258035035803,-0.0223207809031009,0.0,0.0,0.0,-0.0092162163928151,60.0,-15.56831169128418,-0.0,-7.174567429046874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,9.634081652620809e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,0.0001014515219139,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773742675781,0.0,0.0,7.493174780393019e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,0.0001014515364659,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0004812421684619,289.92938232421875,294.1499938964844,266.44195556640625,265.5588684082031,266.67877197265625,266.4505615234375,288.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963144004781043e-09,0.0010264936136081,-0.0225321296602487,0.0,0.0,0.0,-0.0092562288045883,60.0,-15.575776100158691,-0.0,-7.184225836454061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.649527055444196e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001016141686704,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,7.505187386414036e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001016141759464,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004820136819034,289.9193420410156,294.1499938964844,266.4328308105469,265.5480651855469,266.67437744140625,266.4461364746094,288.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155569635765914e-09,0.0010281389113515,-0.0230359882116317,0.0,0.0,0.0,-0.0093516213819384,60.0,-15.595273971557615,-0.0,-7.207278684973063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890625,0.0,0.0,9.649527055444196e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2617492675781,0.0,0.0,0.0001016141686704,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,7.505187386414036e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001016141759464,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004820136819034,289.9193420410156,294.1499938964844,266.4328308105469,265.5480651855469,266.67437744140625,266.4461364746094,288.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281481081619,9.155569635765914e-09,0.0010281389113515,-0.0230359882116317,0.0,0.0,0.0,-0.0093516213819384,60.0,-15.595273971557615,-0.0,-7.207278684973063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.668208804214372e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001018108960124,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,7.519718201365322e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001018109105643,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0004829468671232,289.90924072265625,294.1499938964844,266.4220886230469,265.5354919433594,266.6698608398437,266.4397888183594,288.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388329225146208e-09,0.0010301291476935,-0.0236454363912343,0.0,0.0,0.0,-0.0094670103862881,60.0,-15.62143325805664,-0.0,-7.235212962086734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,9.668208804214372e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001018108960124,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543640136719,0.0,0.0,7.519718201365322e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001018109105643,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0004829468671232,289.90924072265625,294.1499938964844,266.4220886230469,265.5354919433594,266.6698608398437,266.4397888183594,288.62774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301385773345,9.388329225146208e-09,0.0010301291476935,-0.0236454363912343,0.0,0.0,0.0,-0.0094670103862881,60.0,-15.62143325805664,-0.0,-7.235212962086734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.000102039099147,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.536572957178578e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001020391136989,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.000484029384097,289.89910888671875,294.1499938964844,266.4097900390625,265.521240234375,266.66522216796875,266.4315185546875,288.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658325694772433e-09,0.0010324377799406,-0.0243523493409156,0.0,0.0,0.0,-0.0096008582040667,60.0,-15.653800010681152,-0.0,-7.2676833440255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26544189453125,0.0,0.0,9.689879516372456e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.000102039099147,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.536572957178578e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001020391136989,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.000484029384097,289.89910888671875,294.1499938964844,266.4097900390625,265.521240234375,266.66522216796875,266.4315185546875,288.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324474424123,9.658325694772433e-09,0.0010324377799406,-0.0243523493409156,0.0,0.0,0.0,-0.0096008582040667,60.0,-15.653800010681152,-0.0,-7.2676833440255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,9.71409899648279e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001022941432893,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0004852392012253,289.8889465332031,294.1499938964844,266.3959655761719,265.50543212890625,266.660400390625,266.4213562011719,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960075431081352e-09,0.0010350178927183,-0.0251423604786396,0.0,0.0,0.0,-0.009750448167324,60.0,-15.691786766052246,-0.0,-7.304058158297266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,9.71409899648279e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001022941432893,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23126220703125,0.0,0.0,7.555410411441699e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847839355469,0.0,0.0,0.0001022941505652,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0004852392012253,289.8889465332031,294.1499938964844,266.3959655761719,265.50543212890625,266.660400390625,266.4213562011719,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350277880206,9.960075431081352e-09,0.0010350178927183,-0.0251423604786396,0.0,0.0,0.0,-0.009750448167324,60.0,-15.691786766052246,-0.0,-7.304058158297266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,9.727022552397102e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001024302328005,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,7.565462146885693e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.0001024302400765,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555725097656,0.0,0.0,0.0004858847532887,289.8838195800781,294.1499938964844,266.38848876953125,265.4969482421875,266.65789794921875,266.4154968261719,288.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364047484472,1.0121089744075109e-08,0.0010363946203142,-0.0255638919770717,0.0,0.0,0.0,-0.0098302690312266,60.0,-15.71280002593994,-0.0,-7.323505002432287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,9.74040522123687e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157592773437,0.0,0.0,0.0001025711608235,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,7.575870404252782e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0001025711680995,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004865532391704,289.87872314453125,294.1499938964844,266.38067626953125,265.4881286621094,266.6553649902344,266.4092102050781,288.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287825702448572e-08,0.0010378203587606,-0.0260003879666328,0.0,0.0,0.0,-0.0099129267036914,60.0,-15.734853744506836,-0.0,-7.343670205273156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.76819428615272e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0001028637925628,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,7.597484363941476e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.000487941346364,289.8684387207031,294.1499938964844,266.3639831542969,265.46942138671875,266.650146484375,266.3953552246094,288.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634054525837657e-08,0.0010407808003947,-0.0269067324697971,0.0,0.0,0.0,-0.0100845675915479,60.0,-15.781561851501465,-0.0,-7.385632017076206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,9.76819428615272e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,0.0001028637925628,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,7.597484363941476e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,0.000487941346364,289.8684387207031,294.1499938964844,266.3639831542969,265.46942138671875,266.650146484375,266.3953552246094,288.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634054525837657e-08,0.0010407808003947,-0.0269067324697971,0.0,0.0,0.0,-0.0100845675915479,60.0,-15.781561851501465,-0.0,-7.385632017076206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.796881931833924e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0004893743898719,289.8581237792969,294.1499938964844,266.3459167480469,265.44940185546875,266.6446228027344,266.3796081542969,288.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.831457138061523,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.796881931833924e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03192138671875,0.0,0.0,0.0004893743898719,289.8581237792969,294.1499938964844,266.3459167480469,265.44940185546875,266.6446228027344,266.3796081542969,288.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.831457138061523,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,9.825821325648576e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,7.642304990440607e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.000490819918923,289.8477478027344,294.1499938964844,266.3265991210937,265.4281921386719,266.63885498046875,266.3623046875,288.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352040196754842e-08,0.0010469200788065,-0.0287860352545976,0.0,0.0,0.0,-0.0104405023157596,60.0,-15.88312530517578,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,9.825821325648576e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18096923828125,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1847229003906,0.0,0.0,7.642304990440607e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.000490819918923,289.8477478027344,294.1499938964844,266.3265991210937,265.4281921386719,266.63885498046875,266.3623046875,288.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352040196754842e-08,0.0010469200788065,-0.0287860352545976,0.0,0.0,0.0,-0.0104405023157596,60.0,-15.88312530517578,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001037727706716,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001037727779475,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0004922531661577,289.8373107910156,294.1499938964844,266.3059997558594,265.4058837890625,266.6328430175781,266.3436584472656,288.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216232866048,0.0,0.0,0.0,-0.010617721825838,60.0,-15.935769081115724,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001037727706716,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,0.0001037727779475,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0004922531661577,289.8373107910156,294.1499938964844,266.3059997558594,265.4058837890625,266.6328430175781,266.3436584472656,288.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216232866048,0.0,0.0,0.0,-0.010617721825838,60.0,-15.935769081115724,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879272460937,0.0,0.0,9.868564666248858e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,7.675550295971334e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001039207490975,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0004929550923407,289.83209228515625,294.1499938964844,266.2952575683594,265.3943176269531,266.62969970703125,266.33367919921875,288.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884599970812816e-08,0.0010514737805351,-0.0301797967404127,0.0,0.0,0.0,-0.0107045145705342,60.0,-15.962190628051758,-0.0,-7.538188384614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,9.882340236799791e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001040658025885,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612854003906,0.0,0.0,7.68626487115398e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0001040658098645,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0004936431651003,289.82684326171875,294.1499938964844,266.28424072265625,265.3825378417969,266.6264953613281,266.3233947753906,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056228904100408e-08,0.0010529413120821,-0.0306289307773113,0.0,0.0,0.0,-0.0107895983383059,60.0,-15.988511085510254,-0.0,-7.559247450217299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.90867192740552e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001043430893332,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001043430966092,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0004949585418216,289.8163146972656,294.1499938964844,266.2613220214844,265.3582458496094,266.619873046875,266.3018493652344,288.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.238430868966134e-08,0.0010557466885074,-0.0314874276518821,0.0,0.0,0.0,-0.010952241718769,60.0,-16.040361404418945,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,9.90867192740552e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,0.0001043430893332,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495361328125,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.0001043430966092,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934387207031,0.0,0.0,0.0004949585418216,289.8163146972656,294.1499938964844,266.2613220214844,265.3582458496094,266.619873046875,266.3018493652344,288.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.238430868966134e-08,0.0010557466885074,-0.0314874276518821,0.0,0.0,0.0,-0.010952241718769,60.0,-16.040361404418945,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
